Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.317651,61.91658,38.39518,2.50564,2.50564,0,-1,0,2.50564,292.0472,4.680135,0,0,7.317651,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1233758,2.756204,5.854121,0,36.91663
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.400885,68.42614,40.15033,3.395962,3.395962,0,-1,0,3.395962,247.3787,4.826188,0,0,8.400885,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1233758,3.735558,6.720708,0,37.99986
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.980011,63.89393,41.14569,0,0,0,-1,0,0,0,6.980011,0,0,6.980011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233758,0,5.584009,0,36.57899
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.323421,61.74786,41.44607,1.970083,1.970083,0,-1,0,1.970083,320.9724,4.24965,0,0,6.323421,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1233758,2.167091,5.058737,0,35.9224
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.725583,56.40238,41.77589,0,0,0,-1,0,0,0,4.725583,0,0,4.725583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233758,0,3.780466,0,34.32456
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.295212,47.9274,41.21048,5.361065,5.361065,0,-1,0,5.361065,42.81261,0,0,0,2.295212,5.643226,5.361065,0,0,0,29.59898,0,3.348015,-3.348015,35.47096,90.951,0.1233758,5.897171,1.836169,0,31.89419
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3959068,40.96419,39.85584,1.535808,1.535808,0,-1,0,1.535808,25.77841,0,0,0,0.3959068,1.61664,1.535808,0,0,3.720016,26.25096,0,1.220733,-1.220733,34.1842,87.6516,0.1233758,1.689389,0.3167255,0,26.64687
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,38.5601,38.5601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.076386,25.03023,0,0,0,34.1842,87.6516,0.1233758,0,0,0,25.03023
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,37.07,37.07,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.076386,25.03023,0,7.253803,-7.253803,26.53802,68.04606,0.1233758,7.580225,0,0,25.03023
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,35.45032,35.45032,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.13617,17.77643,0,6.489778,-6.489778,19.69719,50.50551,0.1233758,6.781817,0,0,17.77643
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,33.80708,33.80708,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.34703,11.28665,0,0.2460552,-0.2460552,19.43782,49.84047,0.1233758,0.2571276,0,0,11.28665
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,32.49956,32.49956,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.62043,11.04059,0,1.164356,-1.164356,18.21049,46.69346,0.1233758,1.216752,0,0,11.04059
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,31.5572,31.5572,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.91415,9.876239,0,0.3008265,-0.3008265,17.89339,45.88039,0.1233758,0.3143637,0,0,9.876239
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,30.56184,30.56184,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.24841,9.575413,0,2.581729,-2.581729,15.172,38.9025,0.1233758,2.697907,0,0,9.575413
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,29.68427,29.68427,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.11699,6.993683,0,1.583839,-1.583839,13.50249,34.6217,0.1233758,1.655112,0,0,6.993683
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.97161,28.97161,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.87682,5.409844,0,0.8568084,-0.8568084,12.59934,32.30593,0.1233758,0.8953647,0,0,5.409844
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.19416,28.19416,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.82882,4.553036,0,1.115147,-1.115147,11.42387,29.29191,0.1233758,1.165329,0,0,4.553036
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,27.56396,27.56396,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.06788,3.437889,0,1.126154,-1.126154,10.2368,26.24815,0.1233758,1.176831,0,0,3.437889
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.13401,27.13401,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.31916,2.311735,0,1.290218,-1.290218,8.876788,22.76095,0.1233758,1.348278,0,0,2.311735
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.221738,32.57584,26.66872,5.919566,5.919566,12,0,3.372,5.919566,37.53211,0,0,0,2.221738,0,0,6.080434,5.776412,31.75274,1.021516,7.998151,0,7.998151,16.4645,42.21658,0.1238622,6.511522,1.77739,12,3.243254
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.045995,39.12688,27.92912,2.173225,2.173225,10.97323,0,3.112226,2.173225,186.1747,0,0,0,4.045995,0,0,8.8,8.36,23.75459,8.219851,12.406,0,12.406,28.23386,72.39437,0.1241215,2.390548,3.236796,12,12.26585
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.418693,46.85821,31.10958,2.152606,2.152606,0,-1,0,2.152606,251.7271,0,0,0,5.418693,2.265901,2.152606,0,0,11.34859,19.38525,3.152791,0,3.152791,31.22486,80.06358,0.1239777,2.367867,4.334954,0,24.80394
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.443545,47.1268,34.18991,0.07781794,0.07781794,0,-1,0,0.07781794,5710.181,0,0,0,4.443545,0.08191362,0.07781794,0,0,8.195798,22.22276,4.361631,0,4.361631,35.36267,90.67332,0.1237793,0.08559974,3.554836,0,26.66631
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.840644,47.91402,36.67538,1.832395,1.832395,0,-1,0,1.832395,209.597,0,0,0,3.840644,1.928837,1.832395,0,0,3.834167,26.14823,1.911808,0,1.911808,37.17637,95.32383,0.1236925,2.015634,3.072515,0,29.98887
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.312677,48.24516,38.53065,1.578797,1.578797,0,-1,0,1.578797,209.8229,0,0,0,3.312677,1.661891,1.578797,0,0,1.922359,27.86885,1.650786,0,1.650786,38.74244,99.33939,0.1236177,1.736677,2.650142,0,31.18153
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.88737,51.96666,40.28579,7.151236,7.151236,0,-1,0,7.151236,54.35941,0,8.881784E-16,0,3.88737,7.527617,7.151236,0,0,0.2715726,29.35456,0,3.640247,-3.640247,34.90528,89.50055,0.1236177,7.86636,3.109896,0,33.24193
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.046822,50.33881,41.28115,0.9067894,0.9067894,0,-1,0,0.9067894,336.0011,0,0,0,3.046822,0.9545151,0.9067894,0,0,4.316291,25.71432,2.092307,0,2.092307,36.89022,94.59012,0.123523,0.9974683,2.437458,0,28.76114
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.420937,58.60757,41.57564,0,0,0,-1,0,0,0,3.196953,0,0,5.420937,0,0,0,0,2.223984,27.59739,2.223984,0,2.223984,39.00008,100,0.1234225,0,4.33675,0,33.01833
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.803619,53.41552,41.87602,4.849401,4.849401,0,-1,0,4.849401,78.43482,0,0,0,3.803619,5.104633,4.849401,0,0,0,29.59898,0,1.301014,-1.301014,37.62869,96.48363,0.1234225,5.334342,3.042896,0,33.4026
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.555233,45.83641,41.34594,2.457719,2.457719,0,-1,0,2.457719,63.2795,0,0,0,1.555233,2.587073,2.457719,0,0,1.445571,28.29796,0,1.03184,-1.03184,36.54103,93.69477,0.1234225,2.703491,1.244186,0,29.8532
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2642007,40.72394,39.98541,4.076423,4.076423,0,-1,0,4.076423,6.481189,0,0,0,0.2642007,4.290972,4.076423,0,0,2.59206,27.26612,0,4.026771,-4.026771,32.29644,82.81123,0.1234225,4.484066,0.2113605,0,27.53032
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.06625,23.23935,0,0,0,32.29644,82.81123,0.1234225,0,0,0,23.23935
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,37.20546,37.20546,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.06625,23.23935,0,6.041044,-6.041044,25.92863,66.48352,0.1234225,6.312891,0,0,23.23935
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,35.57989,35.57989,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.77852,17.19831,0,8.130001,-8.130001,17.35885,44.50978,0.1234225,8.495852,0,0,17.19831
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,33.90721,33.90721,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.81186,9.068307,0,1.732763,-1.732763,15.53236,39.82648,0.1234225,1.810738,0,0,9.068307
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,32.59969,32.59969,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.73715,7.335544,0,2.052783,-2.052783,13.36853,34.27822,0.1234225,2.145159,0,0,7.335544
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,31.65733,31.65733,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.01802,5.282761,0,1.054379,-1.054379,12.25712,31.42845,0.1234225,1.101826,0,0,5.282761
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,30.66196,30.66196,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.18955,4.228382,0,1.407236,-1.407236,10.77376,27.62498,0.1234225,1.470561,0,0,4.228382
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,29.78439,29.78439,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.75315,2.821146,0,0.6507241,-0.6507241,10.08784,25.86621,0.1234225,0.6800067,0,0,2.821146
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.0894,29.0894,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.47617,2.170422,0,1.317055,-1.317055,8.699543,22.30648,0.1234225,1.376323,0,0,2.170422
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,28.31196,28.31196,1.712121,0.8106983,0,-1,0,0.8106983,0,0,0.9014231,1.072635,0,0.8533666,0.8106983,0,0,31.93957,0.8533666,0,0.8533666,-0.8533666,7.800015,20,0.1234225,1.883333,0,0,0.8533666
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,27.68176,27.68176,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237938,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.26359,27.26359,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240639,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.560941,30.92517,26.81597,4.692933,4.692933,12,0,3.372,4.692933,33.26153,0,0,0,1.560941,0,0,7.307067,6.941714,16.16775,15.048,8.502655,0,8.502655,31.72833,81.35452,0.1245773,5.162226,1.248753,12,16.60894
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.63674,41.06528,28.07637,7.328786,7.328786,0,0,0,7.328786,63.2675,0,0,0,4.63674,7.714511,7.328786,0,0,7.665098,22.70039,0,3.077772,-3.077772,28.48407,73.03593,0.1245773,8.061665,3.709392,0,27.33713
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.454329,47.11792,31.23916,1.258173,1.258173,0,-1,0,1.258173,433.5118,0,0,0,5.454329,1.324393,1.258173,0,0,11.08484,19.62262,4.129937,0,4.129937,32.40207,83.08207,0.124391,1.383991,4.363464,0,25.07695
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.573043,58.01751,34.31949,7.26453,7.26453,0,-1,0,7.26453,104.2468,0,0,0,7.573043,7.646874,7.26453,0,0,6.954908,23.33956,0,0.07383081,-0.07383081,32.32425,82.88252,0.124391,7.990983,6.058434,0,30.9126
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.636594,61.23589,36.80495,3.710587,3.710587,0,-1,0,3.710587,205.8056,0,0,0,7.636594,3.905881,3.710587,0,0,7.036942,23.26573,3.730713,0,3.730713,35.86351,91.95754,0.1242233,4.081645,6.109275,0,30.90232
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.726559,56.34908,38.63077,3.741095,3.741095,0,-1,0,3.741095,153.0717,0,0,0,5.726559,3.937995,3.741095,0,0,3.306229,26.62337,1.788564,0,1.788564,37.5603,96.30826,0.124143,4.115204,4.581247,0,32.34993
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.087341,59.64845,40.38591,4.355729,4.355729,0,-1,0,4.355729,139.7548,0,0,0,6.087341,4.584978,4.355729,0,0,1.517665,28.23308,1.502363,0,1.502363,38.98556,99.96278,0.1240757,4.791302,4.869873,0,34.32042
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.049725,60.65837,41.38128,2.244019,2.244019,0,-1,0,2.244019,269.5933,3.672297,0,0,6.049725,2.362125,2.244019,0,0,0.01530183,29.58521,0.01530183,0,0.01530183,39.00008,100,0.124075,2.468421,4.83978,0,35.63493
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.193574,61.53073,41.67577,2.074993,2.074993,0,-1,0,2.074993,298.4865,4.009371,0,0,6.193574,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.124075,2.282492,4.954859,0,35.79255
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.347131,52.03846,41.97614,5.005594,5.005594,0,-1,0,5.005594,66.86781,0,0,0,3.347131,5.269046,5.005594,0,0,0,29.59898,0,1.921915,-1.921915,36.9742,94.80546,0.124075,5.506153,2.677705,0,32.94611
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.621014,46.13546,41.44607,0.8543607,0.8543607,0,-1,0,0.8543607,189.7342,0,0,0,1.621014,0.899327,0.8543607,0,0,2.135461,27.67706,0.7216874,0,0.7216874,37.65886,96.56097,0.1240427,0.9397967,1.296812,0,29.29808
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3621349,41.10021,40.08554,9.212516,8.36,0,-1,0,8.36,4.331757,0,0.8525155,1.773767,0.3621349,8.8,8.36,0,0,1.413774,28.32658,0,8.437865,-8.437865,28.76456,73.75514,0.1240427,10.13377,0.2897079,0,28.68872
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,38.79568,38.79568,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.78918,19.88872,0,8.280997,-8.280997,20.03563,51.37329,0.1240427,8.653643,0,0,19.88872
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,37.30558,37.30558,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,19.99029,11.60772,0,3.153334,-3.153334,16.71172,42.85048,0.1240427,3.295234,0,0,11.60772
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.68002,35.68002,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.49399,8.454385,0,2.190343,-2.190343,14.40289,36.93043,0.1240427,2.288908,0,0,8.454385
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.025,34.025,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,25.92771,6.264041,0,0.8595196,-0.8595196,13.49688,34.60732,0.1240427,0.898198,0,0,6.264041
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,32.71748,32.71748,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,26.88273,5.404521,0,1.030069,-1.030069,12.41109,31.82325,0.1240427,1.076422,0,0,5.404521
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,31.76923,31.76923,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.02725,4.374453,0,0.3940711,-0.3940711,11.99571,30.75816,0.1240427,0.4118043,0,0,4.374453
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,30.76209,30.76209,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.46511,3.980382,0,0.4137788,-0.4137788,11.55955,29.6398,0.1240427,0.4323988,0,0,3.980382
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.90219,29.90219,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,28.92486,3.566603,0,0.5001115,-0.5001115,11.03238,28.2881,0.1240427,0.5226166,0,0,3.566603
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,29.18953,29.18953,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.48054,3.066491,0,0.9567243,-0.9567243,10.02391,25.70227,0.1240427,0.999777,0,0,3.066491
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,28.44153,28.44153,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.54357,2.109767,0,1.071778,-1.071778,8.894153,22.80547,0.1240427,1.120008,0,0,2.109767
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.81133,27.81133,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.73443,1.037989,0,0.3486099,-0.3486099,8.526685,21.86325,0.1240427,0.3642974,0,0,1.037989
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,27.39905,27.39905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.12178,0.6893792,0,0,0,8.526685,21.86325,0.1240427,0,0,0,0.6893792
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7426564,28.8828,26.95143,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,101.197,0,0,0,0.7426564,0,0,8.8,8.36,32.12178,0.6893792,9.102656,0,9.102656,17.16222,44.00561,0.1242973,0.8072587,0.5941251,12,1.432036
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6817985,29.97888,28.19416,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6817985,0,0,8.8,8.36,23.01912,8.88177,9.041799,0,9.041799,25.74003,65.99994,0.1244789,0,0.5454388,12,9.563568
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6436982,33.07356,31.35695,3.153775,3.153775,0,-1,0,3.153775,20.4104,0,0,0,0.6436982,3.319763,3.153775,0,0,13.97732,17.01939,0,2.676065,-2.676065,22.91921,58.76708,0.1244789,3.469153,0.5149585,0,17.66309
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.554187,41.59866,34.41961,0,0,0,-1,0,0,0,0,0,0,2.554187,0,0,0,0,16.95073,14.34332,2.554187,0,2.554187,25.34232,64.98018,0.124365,0,2.04335,0,16.89751
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8211521,39.17844,36.90508,3.362167,3.362167,0,-1,0,3.362167,24.4233,0,4.440892E-16,0,0.8211521,3.539123,3.362167,0,0,14.39654,16.64209,0,2.717971,-2.717971,22.47733,57.63406,0.124365,3.698383,0.6569216,0,17.46324
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.125046,41.89904,38.7309,7.660284,7.660284,0,-1,0,7.660284,14.68674,0,0,0.06631207,1.125046,8.063457,7.660284,0,0,17.41651,13.92412,0,6.93841,-6.93841,15.1636,38.88095,0.124365,8.426312,0.900037,0,15.04917
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.322028,50.36343,40.48604,7.684597,7.684597,0,-1,0,7.684597,43.22971,0,0,1.185445,3.322028,8.089048,7.684597,0,0,25.12585,6.985711,0,4.767021,-4.767021,10.13872,25.99667,0.124365,8.453056,2.657623,0,10.30774
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.113278,61.00135,41.47552,1.720756,1.720756,0,-1,0,1.720756,355.267,0,0,0,6.113278,1.811322,1.720756,0,0,30.42254,2.218691,4.301956,0,4.301956,14.21991,36.46125,0.1241736,1.892832,4.890622,0,8.331968
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.098195,54.28104,41.77589,0,0,0,-1,0,0,0,0,0,0,4.098195,0,0,0,0,26.12059,6.090451,4.098195,0,4.098195,18.1078,46.43017,0.1239918,0,3.278556,0,10.18865
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8656371,44.55527,42.07627,5.109326,5.109326,0,-1,0,5.109326,16.9423,0,8.881784E-16,0,0.8656371,5.378238,5.109326,0,0,22.02239,9.778827,0,4.512601,-4.512601,13.3511,34.23353,0.1239918,5.620259,0.6925097,0,10.64446
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8800224,44.05843,41.54619,3.268749,3.268749,0,-1,0,3.268749,26.9223,0,4.440892E-16,0,0.8800224,3.440789,3.268749,0,0,27.03639,5.266225,0,2.560766,-2.560766,10.65182,27.3123,0.1239918,3.595624,0.7040179,0,6.146248
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3387273,41.13496,40.18567,7.806823,2.891977,0,-1,0,2.891977,11.71265,0,4.914845,5.95296,0.3387273,3.044186,2.891977,0,0,29.88169,2.705459,0,2.705459,-2.705459,7.800015,20,0.1239918,8.587504,0.2709818,0,3.044186
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,38.86047,38.86047,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,37.40571,37.40571,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,35.78014,35.78014,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,34.12513,34.12513,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,32.79993,32.79993,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,31.85169,31.85169,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,30.86221,30.86221,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.98464,29.98464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,29.28376,29.28376,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,28.54166,28.54166,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239918,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.91146,27.91146,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242069,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,27.52862,27.52862,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244781,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.019886,32.4351,27.06922,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.019886,0,0,8.8,8.36,16.16775,15.048,10.37989,0,10.37989,33.50922,85.92092,0.1245978,0,1.615909,12,17.06789
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.52708,38.00596,28.31196,2.611452,2.611452,0,0,0,2.611452,135.062,0,0,0,3.52708,2.748897,2.611452,0,0,5.787868,24.3899,0.7781828,0,0.7781828,34.24747,87.81386,0.1245635,2.872597,2.821664,0,27.91698
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.441889,44.16368,31.47474,4.739147,4.739147,0,-1,0,4.739147,93.7276,0,0,0,4.441889,4.988576,4.739147,0,0,5.009685,25.09026,0,0.5466871,-0.5466871,33.67122,86.33627,0.1245635,5.213062,3.553511,0,29.53215
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.32781,50.36063,34.51974,5.939433,5.939433,0,-1,0,5.939433,89.70234,0,8.881784E-16,0,5.32781,6.252034,5.939433,0,0,5.617115,24.54358,0,0.9242246,-0.9242246,32.697,83.83829,0.1245635,6.533376,4.262248,0,29.87139
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.61188,61.38168,37.00521,1.850788,1.850788,0,-1,0,1.850788,411.2778,0,0,0,7.61188,1.948198,1.850788,0,0,6.644031,23.61935,5.663682,0,5.663682,38.07004,97.61529,0.1243145,2.035867,6.089504,0,31.23123
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.248142,66.13552,38.82513,1.094885,1.094885,0,-1,0,1.094885,753.3341,6.115283,0,0,8.248142,1.152511,1.094885,0,0,0.980349,28.71666,0.980349,0,0.980349,39.00008,100,0.1242715,1.204373,6.598514,0,36.96481
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.235345,64.2208,40.58617,4.075206,4.075206,0,-1,0,4.075206,177.5455,2.945654,0,0,7.235345,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1242715,4.482727,5.788276,0,36.83432
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.01122,57.16665,41.57564,2.412818,2.412818,0,-1,0,2.412818,207.6915,2.471411,0,0,5.01122,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1242715,2.6541,4.008976,0,34.6102
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.484423,59.17435,41.87602,1.083327,1.083327,0,-1,0,1.083327,506.2576,4.344079,0,0,5.484423,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1242715,1.191659,4.387538,0,35.0834
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.878934,57.37757,42.1764,1.498942,1.498942,0,-1,0,1.498942,325.4919,3.301101,0,0,4.878934,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1242715,1.648836,3.903147,0,34.47791
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.138131,44.91312,41.64632,9.207461,8.36,0,-1,0,8.36,13.61401,0,0.847461,1.768207,1.138131,8.8,8.36,0,0,0,29.59898,0,7.661869,-7.661869,30.92376,79.29153,0.1242715,10.12821,0.9105049,0,30.73711
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3396477,41.23828,40.28579,3.557585,3.557585,0,-1,0,3.557585,9.547143,0,4.440892E-16,0,0.3396477,3.744827,3.557585,0,0,8.513187,21.93711,0,3.405179,-3.405179,27.33438,70.08803,0.1242715,3.913344,0.2717182,0,22.27676
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,38.99594,38.99594,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.29672,18.53193,0,7.027948,-7.027948,19.92628,51.09292,0.1242715,7.344205,0,0,18.53193
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,37.50583,37.50583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10555,11.50398,0,0,0,19.92628,51.09292,0.1242715,0,0,0,11.50398
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,35.88027,35.88027,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.10555,11.50398,0,4.613438,-4.613438,15.06329,38.62374,0.1242715,4.821043,0,0,11.50398
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,34.22525,34.22525,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.23159,6.890544,0,2.015083,-2.015083,12.9392,33.17738,0.1242715,2.105761,0,0,6.890544
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,32.91184,32.91184,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.47057,4.875462,0,0.1109088,-0.1109088,12.8223,32.87762,0.1242715,0.1158997,0,0,4.875462
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.96948,31.96948,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.59381,4.764553,0,2.184489,-2.184489,10.51964,26.97339,0.1242715,2.282791,0,0,4.764553
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.97412,30.97412,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.02102,2.580064,0,0.4592989,-0.4592989,10.0355,25.732,0.1242715,0.4799673,0,0,2.580064
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.09655,30.09655,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.53135,2.120765,0,1.303195,-1.303195,8.66181,22.20973,0.1242715,1.361839,0,0,2.120765
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,29.41923,29.41923,2.347204,0.7766918,0,-1,0,0.7766918,0,0,1.570512,1.805233,0,0.8175703,0.7766918,0,0,31.97934,0.8175703,0,0.8175703,-0.8175703,7.800015,20,0.1242715,2.581924,0,0,0.8175703
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,28.67123,28.67123,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242715,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.04692,28.04692,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245876,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,27.66409,27.66409,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248813,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.415908,33.68301,27.21647,3.295317,3.295317,11.5642,0,3.261743,3.295317,73.31335,0,0,0,2.415908,0,0,8.268886,7.855441,16.16775,15.048,10.27135,0,10.27135,33.40626,85.6569,0.1252745,3.624849,1.932726,12,17.46391
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.790686,36.03686,28.4592,0,0,0,0,0,0,0,0,0,0,2.790686,0,0,0,0,5.896404,24.29221,2.790686,0,2.790686,36.05373,92.44529,0.1251524,0,2.232549,0,27.0829
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.361529,38.11699,31.62199,0,0,0,-1,0,0,0,0,0,0,2.361529,0,0,0,0,3.105718,26.80383,2.361529,0,2.361529,38.29408,98.18974,0.1250493,0,1.889223,0,29.16536
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.545857,58.31628,34.6552,4.856098,4.856098,0,-1,0,4.856098,155.3893,1.689986,0,0,7.545857,5.111681,4.856098,0,0,0.7441896,28.92921,0.7441896,0,0.7441896,39.00008,100,0.1250168,5.341707,6.036686,0,36.47506
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.631168,61.57664,37.10533,3.609234,3.609234,0,-1,0,3.609234,211.4346,3.831975,0,0,7.631168,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1250168,3.970157,6.104935,0,37.23015
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.587477,67.67313,38.92526,5.935004,5.935004,0,-1,0,5.935004,144.692,2.340104,0,0,8.587477,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1250168,6.528505,6.869982,0,38.18645
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.817449,58.9746,40.65095,3.310976,3.310976,0,-1,0,3.310976,175.702,2.332211,0,0,5.817449,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1250168,3.642074,4.653959,0,35.41643
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.013947,50.62295,41.64632,6.723809,6.723809,0,-1,0,6.723809,44.82499,0,0,0,3.013947,7.077694,6.723809,0,0,0,29.59898,0,4.063747,-4.063747,34.71651,89.01652,0.1250168,7.39619,2.411157,0,32.61293
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.611396,46.61681,41.9408,3.38913,3.38913,0,-1,0,3.38913,47.546,0,0,0,1.611396,3.567505,3.38913,0,0,4.515275,25.53523,0,1.956109,-1.956109,32.65459,83.72955,0.1250168,3.728043,1.289116,0,27.14663
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.027011,54.55135,42.24118,6.198249,6.198249,0,-1,0,6.198249,64.97013,0,0,0,4.027011,6.524473,6.198249,0,0,6.68873,23.57912,0,2.497462,-2.497462,30.02204,76.97942,0.1250168,6.818074,3.221609,0,27.60613
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.946759,47.38846,41.71111,1.659824,1.659824,0,-1,0,1.659824,117.2871,0,0,0,1.946759,1.747183,1.659824,0,0,9.463688,21.08166,0.1995759,0,0.1995759,30.21137,77.4649,0.1250081,1.825806,1.557407,0,23.02842
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3437629,41.35062,40.38591,10.42647,8.36,0,-1,0,8.36,4.111997,0,2.066467,3.109114,0.3437629,8.8,8.36,0,0,9.264112,21.26128,0,8.456237,-8.456237,21.29771,54.60941,0.1250081,11.46911,0.2750103,0,21.60504
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,39.09606,39.09606,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.65993,12.80504,0,8.8,-8.8,12.0217,30.82481,0.1250081,10.55759,0,0,12.80504
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,37.63541,37.63541,5.914,3.804789,0,-1,0,3.804789,0,0,2.109211,2.700612,0,4.005041,3.804789,0,0,28.43771,4.005041,0,4.005041,-4.005041,7.800015,20,0.1250081,6.5054,0,0,4.005041
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,36.00984,36.00984,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,34.35483,34.35483,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.04731,33.04731,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,32.10495,32.10495,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.10958,31.10958,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,30.24968,30.24968,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,29.55469,29.55469,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,28.8067,28.8067,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250081,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.19416,28.19416,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253312,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.829,27.829,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256664,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.145226,33.10328,27.38138,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,776.5253,0,0,0,2.145226,0,0,8.8,8.36,16.16775,15.048,10.50523,0,10.50523,33.62813,86.22581,0.1258004,0.3038856,1.716181,12,17.19323
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.467182,41.14424,28.62411,6.87883,6.87883,0,0,0,6.87883,64.94102,0,0,0,4.467182,7.240874,6.87883,0,0,5.662527,24.5027,0,2.773692,-2.773692,30.7044,78.72909,0.1258004,7.566713,3.573746,0,28.96989
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.943892,52.74171,31.76923,0.3627531,0.3627531,0,-1,0,0.3627531,1914.22,0,0,0,6.943892,0.3818454,0.3627531,0,0,8.744407,21.72901,6.562047,0,6.562047,36.92971,94.69138,0.1255159,0.3990284,5.555113,0,28.6729
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.508227,62.14761,34.75533,2.417177,2.417177,0,-1,0,2.417177,351.9902,3.78147,0,0,8.508227,2.544397,2.417177,0,0,2.18236,27.63485,2.18236,0,2.18236,39.00008,100,0.1254215,2.658895,6.806582,0,36.14308
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.514619,65.21463,37.20546,4.913921,4.913921,0,-1,0,4.913921,173.2754,3.34207,0,0,8.514619,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,5.405313,6.811695,0,38.1136
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.579825,67.76698,39.02539,0.2352864,0.2352864,0,-1,0,0.2352864,3646.545,8.332155,0,0,8.579825,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,0.2588151,6.86386,0,38.1788
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.507166,69.63602,40.75108,2.205743,2.205743,0,-1,0,2.205743,385.6826,6.185332,0,0,8.507166,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,2.426317,6.805733,0,38.10614
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.352114,66.08047,41.74644,1.111464,1.111464,0,-1,0,1.111464,661.4802,6.182152,0,0,7.352114,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,1.22261,5.881691,0,36.95109
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.659943,63.71948,42.04093,0.2891325,0.2891325,0,-1,0,0.2891325,2303.423,6.355593,0,0,6.659943,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,0.3180457,5.327954,0,36.25892
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.221644,58.76471,42.3413,0.3070042,0.3070042,0,-1,0,0.3070042,1700.838,4.898482,0,0,5.221644,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,0.3377046,4.177316,0,34.82062
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.891155,50.41013,41.81123,0.5801737,0.5801737,0,-1,0,0.5801737,498.3258,2.280446,0,0,2.891155,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1254215,0.638191,2.312924,0,32.49013
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3519303,41.43888,40.4507,3.010998,3.010998,0,-1,0,3.010998,11.68816,0,0,0,0.3519303,3.169472,3.010998,0,0,0,29.59898,0,2.817542,-2.817542,36.03013,92.38476,0.1254215,3.312098,0.2815442,0,29.95091
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,39.1903,39.1903,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.130602,26.78144,0,8.099957,-8.099957,27.49203,70.49223,0.1254215,8.464455,0,0,26.78144
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,37.73553,37.73553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.13055,18.68148,0,0,0,27.49203,70.49223,0.1254215,0,0,0,18.68148
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.10997,36.10997,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.13055,18.68148,0,8.8,-8.8,18.21601,46.70763,0.1254215,15.27035,0,0,18.68148
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,34.45495,34.45495,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.90833,9.88148,0,0.363855,-0.363855,17.83247,45.7242,0.1254215,0.3802285,0,0,9.88148
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,33.1651,33.1651,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.31261,9.517625,0,0.4411592,-0.4411592,17.36745,44.53184,0.1254215,0.4610113,0,0,9.517625
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,32.21685,32.21685,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.80279,9.076466,0,2.228829,-2.228829,15.01806,38.50776,0.1254215,2.329127,0,0,9.076466
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,31.22738,31.22738,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.27927,6.847637,0,0.5209101,-0.5209101,14.46897,37.09985,0.1254215,0.5443511,0,0,6.847637
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,30.37926,30.37926,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.85806,6.326726,0,1.738131,-1.738131,12.63682,32.40203,0.1254215,1.816347,0,0,6.326726
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,29.68427,29.68427,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.78931,4.588595,0,1.827672,-1.827672,10.71028,27.46221,0.1254215,1.909917,0,0,4.588595
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.93627,28.93627,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.82006,2.760923,0,1.790807,-1.790807,8.822608,22.62203,0.1254215,1.871393,0,0,2.760923
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,28.32374,28.32374,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.80985,0.9701167,8.36,0,8.36,16.7536,42.95787,0.125752,1.488488,0,12,0.9701167
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.95857,27.95857,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44985,8.494117,8.36,0,8.36,24.68459,63.2937,0.1260096,0.67593,0,12,8.494117
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.284347,33.64148,27.52862,1.127314,1.127314,9.927314,0,2.84761,1.127314,202.6363,1.776357E-15,0,0,2.284347,0,0,8.8,8.36,15.08985,16.01812,10.64435,0,10.64435,34.78271,89.18625,0.1262164,1.240045,1.827477,12,18.30246
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.081544,40.13893,28.77136,2.478778,2.478778,0,0,0,2.478778,164.6596,0,0,0,4.081544,2.60924,2.478778,0,0,4.445499,25.59803,1.472305,0,1.472305,36.17946,92.76765,0.126153,2.726655,3.265235,0,29.67957
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.405384,47.70028,31.9047,6.773167,6.773167,0,-1,0,6.773167,79.80585,0,0,0,5.405384,7.12965,6.773167,0,0,2.973194,26.9231,0,1.724266,-1.724266,34.36192,88.10732,0.126153,7.450484,4.324307,0,32.32849
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.610013,55.17577,34.8849,6.655176,6.655176,0,-1,0,6.655176,99.32137,0,0,0,6.610013,7.005448,6.655176,0,0,4.889045,25.19884,0,0.3954361,-0.3954361,33.9451,87.03854,0.126153,7.320693,5.28801,0,31.80885
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.136814,63.80789,37.30558,10.70796,8.36,0,-1,0,8.36,97.33031,0,2.347957,3.418752,8.136814,8.8,8.36,0,0,5.328418,24.8034,0,0.6631857,-0.6631857,33.24604,85.24608,0.126153,11.77875,6.509451,0,32.94022
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.443172,67.3186,39.12551,0.04126022,0.04126022,0,-1,0,0.04126022,20463.22,2.334448,0,0,8.443172,0.04343181,0.04126022,0,0,6.065291,24.14021,6.065291,0,6.065291,39.00008,100,0.1258926,0.04538625,6.754537,0,32.58339
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.57179,65.87592,40.8512,0.9755363,0.9755363,0,-1,0,0.9755363,776.1669,6.54491,0,0,7.57179,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1258926,1.07309,6.057432,0,37.17077
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.982679,60.94146,41.84068,2.752191,2.752191,0,-1,0,2.752191,217.3788,3.085636,0,0,5.982679,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1258926,3.02741,4.786143,0,35.58166
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.96694,61.22961,42.14106,4.727178,4.727178,0,-1,0,4.727178,126.2263,0.9909638,0,0,5.96694,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1258926,5.199895,4.773552,0,35.56592
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.441963,56.16837,42.44143,3.220622,3.220622,0,-1,0,3.220622,137.9225,1.051835,0,0,4.441963,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1258926,3.542684,3.553571,0,34.04094
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.356381,48.81163,41.87602,0.2762077,0.2762077,0,-1,0,0.2762077,853.1193,2.065636,0,0,2.356381,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1258926,0.3038285,1.885105,0,31.95536
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3228435,41.45744,40.55083,5.066692,5.066692,0,-1,0,5.066692,6.371879,0,8.881784E-16,0,0.3228435,5.33336,5.066692,0,0,0,29.59898,0,5.010516,-5.010516,33.71853,86.4576,0.1258926,5.573361,0.2582748,0,29.92182
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,39.29042,39.29042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.56724,24.58846,0,0,0,33.71853,86.4576,0.1258926,0,0,0,24.58846
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,37.80032,37.80032,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.56724,24.58846,0,7.341393,-7.341393,25.98002,66.61531,0.1258926,7.671755,0,0,24.58846
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,36.21009,36.21009,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.72434,17.24707,0,8.108595,-8.108595,17.43281,44.69943,0.1258926,8.473481,0,0,17.24707
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,34.55508,34.55508,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.73389,9.138474,0,1.059328,-1.059328,16.31618,41.83628,0.1258926,1.106998,0,0,9.138474
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,33.25933,33.25933,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.91092,8.079146,0,1.971878,-1.971878,14.23764,36.5067,0.1258926,2.060613,0,0,8.079146
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1019,6.107268,0,0,0,14.23764,36.5067,0.1258926,0,0,0,6.107268
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,31.33928,31.33928,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.1019,6.107268,0,1.187115,-1.187115,12.98631,33.29817,0.1258926,1.240536,0,0,6.107268
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42092,4.920153,0,0,0,12.98631,33.29817,0.1258926,0,0,0,4.920153
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,29.78439,29.78439,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.42092,4.920153,0,0.2690337,-0.2690337,12.70273,32.57103,0.1258926,0.2811403,0,0,4.920153
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.05406,29.05406,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.71984,4.651119,0,0.3547938,-0.3547938,12.32874,31.61209,0.1258926,0.3707595,0,0,4.651119
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,28.44153,28.44153,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.11406,4.296325,0,0.3572066,-0.3572066,11.95221,30.64663,0.1258926,0.3732809,0,0,4.296325
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.07637,28.07637,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.51096,3.939118,0,0.6803133,-0.6803133,11.2351,28.80789,0.1258926,0.7109274,0,0,3.939118
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.217868,33.59747,27.66409,0,0,0,0,0,0,0,0,0,0,2.217868,0,0,0,0,29.26686,3.258805,2.217868,0,2.217868,13.33915,34.20288,0.1257976,0,1.774294,0,5.476673
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.799877,42.45293,28.88915,3.404568,3.404568,0,0,0,3.404568,140.9834,0,0,0,4.799877,3.583755,3.404568,0,0,27.04899,5.254886,1.216121,0,1.216121,14.49287,37.16112,0.1257456,3.745025,3.839901,0,10.05476
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.988513,49.75772,32.02249,1.80981,1.80981,0,-1,0,1.80981,330.8918,0,0,0,5.988513,1.905063,1.80981,0,0,25.83287,6.349395,4.08345,0,4.08345,18.36677,47.09418,0.1255713,1.990791,4.790811,0,12.33791
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.703938,63.2174,34.98503,3.661527,3.661527,0,-1,0,3.661527,237.7133,0,0,0,8.703938,3.854239,3.661527,0,0,21.74942,10.0245,4.849699,0,4.849699,22.9676,58.89115,0.1253648,4.02768,6.963151,0,18.72844
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,9.020736,67.58487,37.40571,5.20333,5.20333,0,-1,0,5.20333,173.3647,0,0,0,9.020736,5.47719,5.20333,0,0,16.89972,14.38923,3.543546,0,3.543546,26.3293,67.51089,0.1252144,5.723663,7.216588,0,23.40997
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.698414,68.52339,39.22564,3.164259,3.164259,0,-1,0,3.164259,274.8958,0,0,0,8.698414,3.330799,3.164259,0,0,13.35617,17.57842,5.367615,0,5.367615,31.42146,80.5677,0.1249873,3.480685,6.958731,0,26.27683
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.851199,67.13293,40.95133,5.609799,5.609799,0,-1,0,5.609799,139.9551,0,0,0,7.851199,5.905052,5.609799,0,0,7.988559,22.40928,1.946147,0,1.946147,33.26774,85.30173,0.1249052,6.170779,6.280959,0,30.26047
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.530666,63.10762,41.9408,6.880911,6.880911,0,-1,0,6.880911,94.9099,0,8.881784E-16,0,6.530666,7.243064,6.880911,0,0,6.042413,24.16081,0,0.712398,-0.712398,32.51681,83.37627,0.1249052,7.569002,5.224533,0,30.69147
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.18729,62.12235,42.20584,0,0,0,-1,0,0,0,0,0,0,6.18729,0,0,0,0,6.833966,23.44841,6.18729,0,6.18729,38.38659,98.42695,0.1246447,0,4.949831,0,29.6357
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.061259,54.95466,42.50622,2.125053,2.125053,0,-1,0,2.125053,191.1133,1.177685,0,0,4.061259,2.236898,2.125053,0,0,0.6466764,29.01697,0.6466764,0,0.6466764,39.00008,100,0.1246176,2.337559,3.249007,0,33.07823
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.366366,48.91028,41.9408,7.296609,7.296609,0,-1,0,7.296609,32.43103,0,8.881784E-16,0,2.366366,7.680641,7.296609,0,0,0,29.59898,0,5.314275,-5.314275,33.39834,85.6366,0.1246176,8.02627,1.893093,0,31.96534
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3220388,41.52032,40.61562,6.147295,6.147295,0,-1,0,6.147295,5.238707,0,8.881784E-16,0,0.3220388,6.470837,6.147295,0,0,5.90475,24.2847,0,6.148798,-6.148798,26.91694,69.01765,0.1246176,6.762025,0.257631,0,24.60674
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,39.35521,39.35521,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.73675,18.1359,0,8.8,-8.8,17.64092,45.23304,0.1246176,11.53973,0,0,18.1359
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,37.93578,37.93578,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.51453,9.335904,0,3.916059,-3.916059,13.51303,34.64874,0.1246176,4.092282,0,0,9.335904
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8657,5.419845,0,0,0,13.51303,34.64874,0.1246176,0,0,0,5.419845
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,34.68465,34.68465,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,26.8657,5.419845,0,0.1674962,-0.1674962,13.33648,34.19603,0.1246176,0.1750336,0,0,5.419845
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.35946,33.35946,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.05181,5.252349,0,1.465212,-1.465212,11.79201,30.23586,0.1246176,1.531147,0,0,5.252349
