Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.849487,50.26327,32.88239,4.513114,4.513114,0,-1,0,4.513114,129.6109,0,0,0,5.849487,4.750647,4.513114,0,0,8.575366,21.88115,1.09884,0,1.09884,31.90722,81.81322,0.1216112,4.964426,4.679589,0,27.73063
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.363029,55.10306,35.57989,3.234009,3.234009,0,-1,0,3.234009,196.7536,0,0,0,6.363029,3.404219,3.234009,0,0,7.476526,22.8701,2.95881,0,2.95881,34.7142,89.01058,0.1214996,3.557409,5.090424,0,29.23313
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.717181,62.8717,37.90045,0,0,0,-1,0,0,0,3.199465,0,0,7.717181,0,0,0,0,4.517716,25.53303,4.517716,0,4.517716,39.00008,100,0.1213297,0,6.173745,0,33.25021
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.533209,64.2721,39.65559,0.05653496,0.05653496,0,-1,0,0.05653496,13324.87,7.473699,0,0,7.533209,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1213297,0.06218846,6.026567,0,37.13219
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.857571,67.68859,41.38128,10.79684,8.36,0,-1,0,8.36,93.99008,0,2.43684,3.516524,7.857571,8.8,8.36,0,0,0,29.59898,0,0.9424292,-0.9424292,38.00667,97.4528,0.1213297,11.87652,6.286057,0,37.45655
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.456385,67.22218,42.3413,4.852342,4.852342,0,-1,0,4.852342,153.6657,1.301513,0,0,7.456385,5.107728,4.852342,0,0,1.047144,28.65655,1.047144,0,1.047144,39.00008,100,0.1212904,5.337576,5.965108,0,36.11293
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.75924,61.00138,42.60635,5.900169,5.900169,0,-1,0,5.900169,97.61144,0,0,0,5.75924,6.210704,5.900169,0,0,0,29.59898,0,0.4514643,-0.4514643,38.52419,98.77979,0.1212904,6.490186,4.607392,0,35.35822
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.528473,53.62019,42.90083,1.514299,1.514299,0,-1,0,1.514299,233.0104,1.432847,0,0,3.528473,1.593998,1.514299,0,0,0.501627,29.14751,0.501627,0,0.501627,39.00008,100,0.1212716,1.665728,2.822778,0,32.67599
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.76089,47.51009,42.37076,0,0,0,-1,0,0,0,1.76089,0,0,1.76089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212716,0,1.408712,0,31.35987
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2645188,41.86095,41.11624,6.680828,6.680828,0,-1,0,6.680828,3.959371,0,8.881784E-16,0,0.2645188,7.03245,6.680828,0,0,0,29.59898,0,6.767931,-6.767931,31.86605,81.70766,0.1212716,7.34891,0.211615,0,29.8635
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,39.98541,39.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519924,22.83105,0,0,0,31.86605,81.70766,0.1212716,0,0,0,22.83105
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,38.5601,38.5601,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.519924,22.83105,0,2.221926,-2.221926,29.52394,75.70225,0.1212716,2.321913,0,0,22.83105
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,36.96987,36.96987,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.98873,20.60912,0,4.570925,-4.570925,24.70576,63.34797,0.1212716,4.776617,0,0,20.60912
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,35.35019,35.35019,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.06754,16.0382,0,1.691615,-1.691615,22.92264,58.77588,0.1212716,1.767738,0,0,16.0382
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,34.05445,34.05445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94711,14.34658,0,0,0,22.92264,58.77588,0.1212716,0,0,0,14.34658
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,33.12976,33.12976,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.94711,14.34658,0,1.15374,-1.15374,21.70649,55.65755,0.1212716,1.205659,0,0,14.34658
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,32.16973,32.16973,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.22904,13.19284,0,1.304282,-1.304282,20.33166,52.13235,0.1212716,1.362975,0,0,13.19284
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,31.37462,31.37462,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.67825,11.88856,0,0.5847909,-0.5847909,19.71523,50.55178,0.1212716,0.6111065,0,0,11.88856
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,30.6973,30.6973,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.32801,11.30377,0,1.187339,-1.187339,18.46367,47.34264,0.1212716,1.240769,0,0,11.30377
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.99642,29.99642,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.64728,10.11643,0,1.176572,-1.176572,17.22345,44.16261,0.1212716,1.229518,0,0,10.11643
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,29.41923,29.41923,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.95458,8.939856,0,2.324351,-2.324351,14.77337,37.88036,0.1212716,2.428947,0,0,8.939856
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1353167,29.52511,29.17186,1.386065,1.386065,0,0,0,1.386065,9.762651,0,2.220446E-16,0,0.1353167,1.459016,1.386065,0,0,25.53719,6.615504,0,1.323699,-1.323699,13.37807,34.30267,0.1212716,1.524671,0.1082533,0,6.750821
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.220884,34.80976,28.82436,7.432941,7.432941,12,0,3.372,7.432941,29.87894,0,0,0,2.220884,0,0,4.567059,4.338706,27.00797,5.291805,6.55959,0,6.55959,19.60104,50.25898,0.1216055,8.176235,1.776707,12,7.512689
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.0097,44.2894,29.96697,5.115507,5.115507,11.46203,0,3.235893,5.115507,97.93165,0,0,0,5.0097,0,0,6.346519,6.029193,20.44838,11.19544,11.03889,0,11.03889,30.07346,77.11127,0.1219245,5.627057,4.00776,12,16.20514
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.272364,48.44639,32.96485,2.631076,2.631076,0,-1,0,2.631076,200.3881,0,0,0,5.272364,2.769553,2.631076,0,0,9.409487,21.13044,2.50281,0,2.50281,32.44783,83.19939,0.1218306,2.894183,4.217891,0,26.4028
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.563738,55.89056,35.64468,6.568044,6.568044,0,-1,0,6.568044,99.93444,0,0,0,6.563738,6.913731,6.568044,0,0,6.906677,23.38297,0,0.3499926,-0.3499926,32.0789,82.25343,0.1218306,7.224849,5.25099,0,29.94671
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.286141,57.54343,37.93578,0,0,0,-1,0,0,0,0,0,0,6.286141,0,0,0,0,7.295557,23.03298,6.286141,0,6.286141,38.04246,97.54458,0.1215956,0,5.028913,0,29.31912
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,8.062946,66.44744,39.69093,1.115069,1.115069,0,-1,0,1.115069,723.0892,5.879773,0,0,8.062946,1.173757,1.115069,0,0,1.009417,28.6905,1.009417,0,1.009417,39.00008,100,0.1215579,1.226576,6.450357,0,36.75345
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.34936,69.75487,41.38128,1.441022,1.441022,0,-1,0,1.441022,579.4053,6.832495,0,0,8.34936,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1215579,1.585125,6.679489,0,37.94834
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.299263,70.78661,42.37076,3.059074,3.059074,0,-1,0,3.059074,271.2998,5.079185,0,0,8.299263,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1215579,3.364981,6.63941,0,37.89824
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.827235,65.07154,42.6358,0.04619761,0.04619761,0,-1,0,0.04619761,14778.33,6.778606,0,0,6.827235,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1215579,0.05081737,5.461788,0,36.42621
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.430851,53.3395,42.93617,3.906555,3.906555,0,-1,0,3.906555,87.82291,0,0,0,3.430851,4.112163,3.906555,0,0,0,29.59898,0,0.6813127,-0.6813127,38.28191,98.15855,0.1215579,4.297211,2.74468,0,33.02983
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.122132,48.64549,42.40609,6.142488,6.142488,0,-1,0,6.142488,34.54841,0,0,0,2.122132,6.465776,6.142488,0,0,0.757014,28.91767,0,4.343645,-4.343645,33.70331,86.41856,0.1215579,6.756736,1.697705,0,31.0398
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2645047,41.8905,41.14569,8.581684,8.36,0,-1,0,8.36,3.163932,0,0.2216839,1.079852,0.2645047,8.8,8.36,0,0,5.583286,24.57402,0,8.535495,-8.535495,24.70611,63.34886,0.1215579,9.439853,0.2116038,0,24.83853
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,40.02075,40.02075,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.06717,16.03852,0,4.651223,-4.651223,19.80329,50.77755,0.1215579,4.860528,0,0,16.03852
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,38.63077,38.63077,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.2352,11.3873,0,2.223957,-2.223957,17.45903,44.76665,0.1215579,2.324034,0,0,11.3873
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,37.04055,37.04055,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,22.70626,9.163345,0,1.37247,-1.37247,16.01232,41.05715,0.1215579,1.434231,0,0,9.163345
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,35.41498,35.41498,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.23122,7.790876,0,0.04540691,-0.04540691,15.96446,40.93442,0.1215579,0.04745022,0,0,7.790876
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,34.12513,34.12513,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.28168,7.745469,0,0.759365,-0.759365,15.16402,38.88202,0.1215579,0.7935365,0,0,7.745469
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,33.19455,33.19455,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.12542,6.986104,0,0.7660207,-0.7660207,14.35656,36.81161,0.1215579,0.8004917,0,0,6.986104
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,32.25219,32.25219,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,25.97655,6.220083,0,0.4447563,-0.4447563,13.88774,35.60953,0.1215579,0.4647704,0,0,6.220083
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,31.45708,31.45708,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.47072,5.775327,0,0.5519603,-0.5519603,13.30593,34.11769,0.1215579,0.5767985,0,0,5.775327
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,30.77976,30.77976,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.08401,5.223366,0,1.142185,-1.142185,12.10196,31.0306,0.1215579,1.193584,0,0,5.223366
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.09655,30.09655,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.35311,4.081181,0,0.9491503,-0.9491503,11.10147,28.46524,0.1215579,0.9918621,0,0,4.081181
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,29.51935,29.51935,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.40772,3.13203,0,0.546098,-0.546098,10.52583,26.98925,0.1215579,0.5706724,0,0,3.13203
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2046516,29.81896,29.28376,1.081994,1.081994,0,0,0,1.081994,18.9143,0,0,0,0.2046516,1.138941,1.081994,0,0,30.0145,2.585932,0,0.9342893,-0.9342893,9.541,24.46405,0.1215579,1.190193,0.1637212,0,2.790584
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.473124,32.84764,28.92449,2.131843,2.131843,10.93184,0,3.101756,2.131843,69.10097,1.776357E-15,0,0,1.473124,0,0,8.8,8.36,31.0526,1.651643,9.833124,0,9.833124,18.86952,48.38329,0.1218743,2.345027,1.178499,12,3.124767
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.328268,42.28525,30.0671,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.328268,0,0,8.8,8.36,21.21947,10.50146,12.68827,0,12.68827,30.90667,79.24771,0.1219,0,3.462614,12,14.82972
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.028598,44.58664,33.04731,2.039921,2.039921,0,-1,0,2.039921,197.488,0,0,0,4.028598,2.147285,2.039921,0,0,8.531202,21.9209,1.881313,0,1.881313,32.69144,83.82404,0.1218301,2.243913,3.222878,0,25.94949
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.310035,51.59686,35.68002,4.613733,4.613733,0,-1,0,4.613733,115.0919,0,0,0,5.310035,4.856561,4.613733,0,0,6.649889,23.61408,0.453474,0,0.453474,33.12164,84.92712,0.1218133,5.075107,4.248028,0,28.92411
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.530744,62.26579,38.00057,1.000042,1.000042,0,-1,0,1.000042,753.0427,0.2816522,0,0,7.530744,1.052676,1.000042,0,0,6.196415,24.0222,6.196415,0,6.196415,39.00008,100,0.1215839,1.100046,6.024595,0,31.55295
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.583645,64.55032,39.72038,1.148228,1.148228,0,-1,0,1.148228,660.4653,6.374985,0,0,7.583645,1.208661,1.148228,0,0,0,29.59898,0,0,0,39.00008,100,0.1215839,1.26305,6.066916,0,37.18262
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.360124,69.83804,41.41073,0.7307443,0.7307443,0,-1,0,0.7307443,1144.056,7.590919,0,0,8.360124,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1215839,0.8038187,6.688099,0,37.9591
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.78717,60.87407,42.40609,0,0,0,-1,0,0,0,5.78717,0,0,5.78717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215839,0,4.629736,0,35.38615
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.86275,57.87298,42.67113,1.415451,1.415451,0,-1,0,1.415451,343.5478,3.372802,0,0,4.86275,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1215839,1.556996,3.8902,0,34.46173
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.680506,50.97343,42.97151,0.9011245,0.9011245,0,-1,0,0.9011245,297.4624,1.731954,0,0,2.680506,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1215839,0.9912369,2.144405,0,32.27948
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.267072,46.10622,42.44143,1.955083,1.955083,0,-1,0,1.955083,64.8091,0,0,0,1.267072,2.057982,1.955083,0,0,0,29.59898,0,0.7909104,-0.7909104,38.16639,97.86233,0.1215839,2.150591,1.013657,0,30.86605
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2696386,41.97012,41.21048,4.213037,4.213037,0,-1,0,4.213037,6.400099,0,8.881784E-16,0,0.2696386,4.434776,4.213037,0,0,0.8787893,28.80807,0,4.165138,-4.165138,33.77594,86.60481,0.1215839,4.634341,0.2157109,0,29.07771
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,40.08554,40.08554,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.50672,24.64293,0,6.161077,-6.161077,27.2816,69.95268,0.1215839,6.438325,0,0,24.64293
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35236,18.48185,0,0,0,27.2816,69.95268,0.1215839,0,0,0,18.48185
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,37.07,37.07,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.35236,18.48185,0,8.321934,-8.321934,18.50951,47.46019,0.1215839,8.696421,0,0,18.48185
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,35.47977,35.47977,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.59895,10.15992,0,1.568591,-1.568591,16.85607,43.22061,0.1215839,1.639178,0,0,10.15992
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,34.18991,34.18991,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.34183,8.591329,0,1.523043,-1.523043,15.25064,39.10413,0.1215839,1.59158,0,0,8.591329
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,33.277,33.277,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.0341,7.068286,0,0.3060329,-0.3060329,14.92806,38.27699,0.1215839,0.3198043,0,0,7.068286
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37414,6.762253,0,0,0,14.92806,38.27699,0.1215839,0,0,0,6.762253
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,31.53953,31.53953,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.37414,6.762253,0,2.632751,-2.632751,12.15289,31.1612,0.1215839,2.751225,0,0,6.762253
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,30.86221,30.86221,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.29942,4.129502,0,0.7850049,-0.7850049,11.32543,29.03949,0.1215839,0.8203301,0,0,4.129502
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,30.179,30.179,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.17165,3.344497,0,0.7458693,-0.7458693,10.53921,27.02356,0.1215839,0.7794334,0,0,3.344497
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,29.61948,29.61948,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.00039,2.598628,0,0.4034161,-0.4034161,10.11397,25.93321,0.1215839,0.4215698,0,0,2.598628
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2046942,29.91952,29.38389,0,0,0,0,0,0,0,0,0,0,0.2046942,0,0,0,0,30.44863,2.195211,0.2046942,0,0.2046942,10.30816,26.43113,0.1215763,0,0.1637554,0,2.399906
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.310717,32.52013,29.0364,2.649306,2.649306,11.44931,0,3.232674,2.649306,49.47397,1.776357E-15,0,0,1.310717,0,0,8.8,8.36,30.24393,2.379436,9.670717,0,9.670717,19.48261,49.95531,0.1219398,2.914237,1.048573,12,3.690153
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.924845,41.16906,30.16722,2.114659,2.114659,10.91466,0,3.097409,2.114659,185.6018,0,0,0,3.924845,0,0,8.8,8.36,20.57322,11.08308,12.28485,0,12.28485,31.13704,79.83839,0.1221592,2.326125,3.139876,12,15.00793
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.409652,49.08,33.12976,3.265137,3.265137,0,-1,0,3.265137,165.6792,0,0,0,5.409652,3.436986,3.265137,0,0,8.288373,22.13944,1.972666,0,1.972666,33.00847,84.63694,0.1220865,3.591651,4.327722,0,27.54909
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.27748,58.61017,35.7448,5.311517,5.311517,0,-1,0,5.311517,137.0132,0,0,0,7.27748,5.591071,5.311517,0,0,6.315708,23.91484,1.686409,0,1.686409,34.60834,88.73915,0.1220244,5.842669,5.821984,0,31.19232
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.386659,65.67989,38.00057,0,0,0,-1,0,0,0,3.75736,0,0,8.386659,0,0,0,0,4.629299,25.43261,4.629299,0,4.629299,39.00008,100,0.1218543,0,6.709327,0,33.81927
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.423287,68.02531,39.75571,0,0,0,-1,0,0,0,8.423287,0,0,8.423287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218543,0,6.73863,0,38.02227
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.491086,66.27426,41.44607,0,0,0,-1,0,0,0,7.491086,0,0,7.491086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218543,0,5.992869,0,37.09007
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.935761,65.26503,42.44143,2.217969,2.217969,0,-1,0,2.217969,312.7077,4.601057,0,0,6.935761,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1218543,2.439766,5.548609,0,36.53474
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.1745,55.55357,42.70647,2.628622,2.628622,0,-1,0,2.628622,158.8095,1.40753,0,0,4.1745,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1218543,2.891484,3.3396,0,33.77348
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.061294,49.07858,43.00096,2.929953,2.929953,0,-1,0,2.929953,70.35247,0,0,0,2.061294,3.084161,2.929953,0,0,0,29.59898,0,1.022867,-1.022867,37.92188,97.2354,0.1218543,3.222948,1.649035,0,31.66027
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.501204,46.86957,42.50622,0,0,0,-1,0,0,0,0.3646859,0,0,1.501204,0,0,0,0,1.136518,28.57611,1.136518,0,1.136518,39.00008,100,0.1218126,0,1.200963,0,30.07732
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2402688,41.92252,41.24582,0.1018646,0.1018646,0,-1,0,0.1018646,235.8708,0.1330429,0,0,0.2402688,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,0.112051,0.192215,0,29.83925
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,38.76035,38.76035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,37.14067,37.14067,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1218126,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,35.5151,35.5151,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1218126,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1218126,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1218126,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,32.39943,32.39943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1218126,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1218126,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.94467,30.94467,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1218126,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,30.26146,30.26146,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1218126,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,29.70193,29.70193,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1218126,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2001308,29.99026,29.46635,0.247131,0.247131,0,0,0,0.247131,80.98168,0,0,0,0.2001308,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06000704,-0.06000704,29.01648,74.40108,0.1218126,0.2718441,0.1601047,0,20.38784
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.066066,34.6827,29.11885,0,0,0,0,0,0,0,0,0,0,2.066066,0,0,0,0,10.52364,20.1277,2.066066,0,2.066066,30.97652,79.42682,0.1217369,0,1.652853,0,22.19377
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.081093,41.72987,30.24968,0,0,0,0,0,0,0,0,0,0,4.081093,0,0,0,0,8.457572,21.98716,4.081093,0,4.081093,34.84819,89.35414,0.1215876,0,3.264874,0,26.06826
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.661177,53.38108,33.17688,4.101094,4.101094,0,-1,0,4.101094,162.4244,0,0,0,6.661177,4.316941,4.101094,0,0,4.376479,25.66015,2.344236,0,2.344236,37.07212,95.05653,0.121502,4.511203,5.328942,0,32.32132
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.794976,56.87976,35.78014,2.555658,2.555658,0,-1,0,2.555658,265.8797,2.072566,0,0,6.794976,2.690166,2.555658,0,0,2.032243,27.76996,2.032243,0,2.032243,39.00008,100,0.1214279,2.811224,5.435981,0,34.56493
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.961644,63.99609,38.03002,0.6832789,0.6832789,0,-1,0,0.6832789,1165.212,7.242403,0,0,7.961644,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1214279,0.7516068,6.369315,0,37.56062
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.461265,68.18547,39.75571,0,0,0,-1,0,0,0,8.461265,0,0,8.461265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214279,0,6.769011,0,38.06024
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.545119,66.49217,41.44607,7.680837,7.680837,0,-1,0,7.680837,98.23304,0,8.881784E-16,0.08892041,7.545119,8.085092,7.680837,0,0,0,29.59898,0,0.5399721,-0.5399721,38.4309,98.54057,0.1214279,8.44892,6.036096,0,37.1441
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.635669,64.09856,42.44143,3.011456,3.011456,0,-1,0,3.011456,220.3475,2.865747,0,0,6.635669,3.169954,3.011456,0,0,0.5999689,29.05901,0.5999689,0,0.5999689,39.00008,100,0.1214061,3.312602,5.308536,0,35.69468
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.884254,58.02031,42.73592,0,0,0,-1,0,0,0,4.884254,0,0,4.884254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214061,0,3.907403,0,34.48323
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.322645,56.37809,43.00096,1.497866,1.497866,0,-1,0,1.497866,288.5868,2.745943,0,0,4.322645,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1214061,1.647653,3.458116,0,33.92162
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.549636,50.07263,42.50622,3.035983,3.035983,0,-1,0,3.035983,83.98057,0,0,0,2.549636,3.195771,3.035983,0,0,0,29.59898,0,0.6461357,-0.6461357,38.31899,98.25362,0.1214061,3.339581,2.039709,0,32.14861
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1787413,41.78413,41.28115,3.172653,3.172653,0,-1,0,3.172653,5.633813,0,4.440892E-16,0,0.1787413,3.339635,3.172653,0,0,0.7179286,28.95284,0,3.160893,-3.160893,34.98712,89.71037,0.1214061,3.489918,0.1429931,0,29.13158
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,40.18567,40.18567,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.230032,25.79195,0,4.605316,-4.605316,30.13269,77.26315,0.1214061,4.812555,0,0,25.79195
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,38.79568,38.79568,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.347051,21.18663,0,8.8,-8.8,20.85667,53.47854,0.1214061,9.284125,0,0,21.18663
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,37.20546,37.20546,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.12483,12.38663,0,1.528668,-1.528668,19.24532,49.34687,0.1214061,1.597458,0,0,12.38663
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,35.57989,35.57989,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.82335,10.85797,0,0.5685497,-0.5685497,18.64601,47.81019,0.1214061,0.5941344,0,0,10.85797
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,34.29004,34.29004,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.45507,10.28942,0,2.443334,-2.443334,16.07051,41.20636,0.1214061,2.553284,0,0,10.28942
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,33.37713,33.37713,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.16989,7.846082,0,1.02092,-1.02092,14.99437,38.44702,0.1214061,1.066862,0,0,7.846082
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,32.45244,32.45244,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.30424,6.825161,0,1.112034,-1.112034,13.82218,35.44142,0.1214061,1.162076,0,0,6.825161
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,31.65733,31.65733,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.53983,5.713128,0,0.5211384,-0.5211384,13.27285,34.03289,0.1214061,0.5445896,0,0,5.713128
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.97412,30.97412,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.11888,5.191989,0,1.130598,-1.130598,12.0811,30.97711,0.1214061,1.181475,0,0,5.191989
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,30.31447,30.31447,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.3751,4.061391,0,0.6451078,-0.6451078,11.40109,29.23352,0.1214061,0.6741377,0,0,4.061391
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,29.74905,29.74905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.09188,3.416283,0,0,0,11.40109,29.23352,0.1214061,0,0,0,3.416283
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1849573,30.0213,29.53702,0.6812875,0.6812875,0,0,0,0.6812875,27.1482,0,0,0,0.1849573,0.7171447,0.6812875,0,0,29.09188,3.416283,0,0.5321873,-0.5321873,10.84012,27.79512,0.1214061,0.7494162,0.1479658,0,3.601241
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.149311,34.98834,29.18953,0.342098,0.342098,0,0,0,0.342098,628.2735,0,0,0,2.149311,0.3601032,0.342098,0,0,29.6832,2.884096,1.789208,0,1.789208,12.53751,32.1474,0.1213409,0.3763078,1.719449,0,5.033407
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.002701,38.5789,30.2968,2.49738,2.49738,0,0,0,2.49738,120.234,0,0,0,3.002701,2.628821,2.49738,0,0,27.89399,4.494383,0.3738799,0,0.3738799,12.89221,33.05687,0.1213273,2.747118,2.402161,0,7.497084
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.112236,45.04315,33.22989,2.848416,2.848416,0,-1,0,2.848416,144.3692,0,0,0,4.112236,2.998333,2.848416,0,0,27.52011,4.830875,1.113903,0,1.113903,13.94895,35.76646,0.1212868,3.133257,3.289788,0,8.94311
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.29659,58.76519,35.81548,0,0,0,-1,0,0,0,0,0,0,7.29659,0,0,0,0,26.40621,5.833388,7.29659,0,7.29659,20.8711,53.51553,0.1210221,0,5.837272,0,13.12998
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.803359,59.54266,38.03002,3.855049,3.855049,0,-1,0,3.855049,176.4792,0,0,0,6.803359,4.057946,3.855049,0,0,19.10962,12.40032,2.745413,0,2.745413,23.47563,60.19379,0.1209228,4.240553,5.442687,0,19.20368
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.3036,63.49141,39.75571,5.990958,5.990958,0,-1,0,5.990958,121.9104,0,0,0,7.3036,6.306272,5.990958,0,0,16.36421,14.87119,0.9973283,0,0.9973283,24.42178,62.61981,0.1208868,6.590054,5.84288,0,22.17479
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,7.003881,64.34456,41.44607,7.175049,7.175049,0,-1,0,7.175049,97.61441,0,0,0,7.003881,7.552683,7.175049,0,0,15.36688,15.76879,0,0.5488014,-0.5488014,23.84329,61.13651,0.1208868,7.892554,5.603105,0,22.77267
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.703752,57.06585,42.44143,6.927298,6.927298,0,-1,0,6.927298,67.90167,0,0,0,4.703752,7.291893,6.927298,0,0,15.97666,15.21999,0,2.588141,-2.588141,21.11515,54.1413,0.1208868,7.620028,3.763001,0,19.92374
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.086544,55.29008,42.73592,3.466699,3.466699,0,-1,0,3.466699,117.88,0,0,0,4.086544,3.649157,3.466699,0,0,18.85237,12.63184,0.4373869,0,0.4373869,21.53009,55.20525,0.120871,3.813369,3.269235,0,16.71839
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.234894,49.61345,43.00096,8.548207,8.36,0,-1,0,8.36,26.73318,0,0.1882069,1.043028,2.234894,8.8,8.36,0,0,18.41498,13.02549,0,6.565106,-6.565106,14.60986,37.46111,0.120871,9.403028,1.787915,0,15.26039
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.426873,46.64759,42.50622,0,0,0,-1,0,0,0,0,0,0,1.426873,0,0,0,0,25.70955,6.460386,1.426873,0,1.426873,15.96351,40.932,0.1208195,0,1.141499,0,7.887259
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1656518,41.74718,41.28115,0,0,0,-1,0,0,0,0,0,0,0.1656518,0,0,0,0,24.28267,7.744571,0.1656518,0,0.1656518,16.12066,41.33495,0.1208136,0,0.1325215,0,7.910223
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,40.18567,40.18567,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,24.11702,7.893658,0,3.811482,-3.811482,12.10301,31.03329,0.1208136,3.982999,0,0,7.893658
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,38.79568,38.79568,5.430036,3.878067,0,-1,0,3.878067,0,0,1.551968,2.094972,0,4.082176,3.878067,0,0,28.352,4.082176,0,4.082176,-4.082176,7.800015,20,0.1208136,5.973039,0,0,4.082176
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,37.20546,37.20546,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,35.61523,35.61523,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,34.31949,34.31949,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,33.41247,33.41247,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,32.48189,32.48189,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,31.66911,31.66911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.00946,31.00946,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,30.34392,30.34392,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208136,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,29.80206,29.80206,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210438,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1286374,29.92075,29.58414,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1286374,0,0,8.8,8.36,24.52775,7.524,8.488637,0,8.488637,23.78404,60.98459,0.1212229,0,0.1029099,12,7.652637
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.091061,34.89268,29.25431,3.781197,3.781197,11.59317,0,3.269072,3.781197,55.30157,0,0,0,2.091061,0,0,7.811972,7.421373,16.03912,15.16377,9.512435,0,9.512435,32.80832,84.12374,0.1215969,4.159317,1.672849,12,17.25484
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.365027,36.79575,30.34392,4.966394,4.966394,0,0,0,4.966394,47.62061,0,0,0,2.365027,5.227784,4.966394,0,0,6.526681,23.72496,0,2.862756,-2.862756,29.79071,76.38629,0.1215969,5.463034,1.892022,0,26.08999
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.358292,39.81416,33.25933,4.886625,4.886625,0,-1,0,4.886625,48.26015,0,8.881784E-16,0,2.358292,5.143816,4.886625,0,0,9.707522,20.86221,0,2.785523,-2.785523,26.85452,68.85759,0.1215969,5.375287,1.886634,0,23.2205
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.576622,56.13448,35.81548,0,0,0,-1,0,0,0,0,0,0,6.576622,0,0,0,0,12.80255,18.07668,6.576622,0,6.576622,33.09365,84.85533,0.1213605,0,5.261297,0,24.65331
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.366803,57.94335,38.03002,2.134995,2.134995,0,-1,0,2.134995,298.2116,0,0,0,6.366803,2.247363,2.134995,0,0,6.225926,23.99565,4.11944,0,4.11944,37.00169,94.87594,0.1212129,2.348495,5.093442,0,30.36245
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.266572,63.34723,39.75571,5.74011,5.74011,0,-1,0,5.74011,126.5929,0,0,0,7.266572,6.042221,5.74011,0,0,2.106486,27.70314,1.224351,0,1.224351,38.16321,97.85419,0.1211691,6.314121,5.813258,0,34.96971
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.732245,71.501,41.44607,0,0,0,-1,0,0,0,7.850111,0,0,8.732245,0,0,0,0,0.8821347,28.80506,0.8821347,0,0.8821347,39.00008,100,0.1211375,0,6.985796,0,37.5373
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.453652,63.40174,42.44143,0,0,0,-1,0,0,0,6.453652,0,0,6.453652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,0,5.162921,0,36.05263
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.280401,52.60523,42.70647,0.03786535,0.03786535,0,-1,0,0.03786535,8663.332,3.240543,0,0,3.280401,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,0.04165189,2.624321,0,32.87938
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.663862,50.95208,43.00096,0,0,0,-1,0,0,0,2.663862,0,0,2.663862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,0,2.131089,0,32.26284
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6101966,44.2503,42.50622,0,0,0,-1,0,0,0,0.6101966,0,0,0.6101966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,0,0.4881572,0,30.20918
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1318901,41.65198,41.28115,2.116176,2.116176,0,-1,0,2.116176,6.232473,0,0,0,0.1318901,2.227554,2.116176,0,0,0,29.59898,0,2.095664,-2.095664,36.79105,94.33585,0.1211375,2.327794,0.1055121,0,29.73087
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,40.221,40.221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328515,27.50331,0,0,0,36.79105,94.33585,0.1211375,0,0,0,27.50331
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,38.82513,38.82513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328515,27.50331,0,0,0,36.79105,94.33585,0.1211375,0,0,0,27.50331
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,37.23491,37.23491,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.328515,27.50331,0,0.2575418,-0.2575418,36.51958,93.63976,0.1211375,0.2691312,0,0,27.50331
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,35.64468,35.64468,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.614673,27.24577,0,0.5887994,-0.5887994,35.89893,92.04836,0.1211375,0.6152953,0,0,27.24577
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,34.35483,34.35483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.268894,26.65697,0,0,0,35.89893,92.04836,0.1211375,0,0,0,26.65697
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.268894,26.65697,0,0,0,35.89893,92.04836,0.1211375,0,0,0,26.65697
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,32.51723,32.51723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.268894,26.65697,0,0,0,35.89893,92.04836,0.1211375,0,0,0,26.65697
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,31.72211,31.72211,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.268894,26.65697,0,0.9599881,-0.9599881,34.88702,89.45371,0.1211375,1.003188,0,0,26.65697
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.05657,31.05657,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.335548,25.69699,0,0.7314762,-0.7314762,34.11597,87.47668,0.1211375,0.7643926,0,0,25.69699
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,30.39692,30.39692,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.148299,24.96551,0,0.5167006,-0.5167006,33.57132,86.08014,0.1211375,0.5399522,0,0,24.96551
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.84918,29.84918,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.722411,24.44881,0,2.320559,-2.320559,31.12524,79.80814,0.1211375,2.424984,0,0,24.44881
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1979161,30.15577,29.63715,1.71884,1.71884,0,0,0,1.71884,11.51452,0,0,0,0.1979161,1.809305,1.71884,0,0,8.30081,22.12825,0,1.611389,-1.611389,29.42669,75.45289,0.1211375,1.890724,0.1583329,0,22.32617
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.0783,32.16124,29.30143,5.737381,5.737381,0,0,0,5.737381,18.79429,0,0,0,1.0783,6.039348,5.737381,0,0,10.09124,20.51686,0,4.961048,-4.961048,24.19728,62.04419,0.1211375,6.311119,0.8626401,0,21.59516
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.870556,35.45816,30.39692,1.221816,1.221816,0,0,0,1.221816,153.0964,0,0,0,1.870556,1.286122,1.221816,0,0,15.60352,15.55581,0.5844342,0,0.5844342,24.75172,63.46584,0.1211166,1.343998,1.496445,0,17.42637
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.633749,40.6536,33.29467,6.707772,6.707772,0,-1,0,6.707772,39.26413,0,0,0,2.633749,7.060812,6.707772,0,0,15.01908,16.0818,0,4.427064,-4.427064,20.08519,51.50039,0.1211166,7.378549,2.106999,0,18.71555
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.145056,47.94754,35.81548,4.638611,4.638611,0,-1,0,4.638611,89.35986,0,0,0,4.145056,4.882749,4.638611,0,0,19.93804,11.65474,0,0.7376919,-0.7376919,19.30759,49.50655,0.1211166,5.102472,3.316045,0,15.7998
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.029313,46.83283,38.03002,0,0,0,-1,0,0,0,0,0,0,3.029313,0,0,0,0,20.7577,10.91705,3.029313,0,3.029313,22.18145,56.8754,0.1210084,0,2.42345,0,13.94636
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.242645,46.21122,39.72038,0.2880207,0.2880207,0,-1,0,0.2880207,778.6403,0,0,0,2.242645,0.3031797,0.2880207,0,0,17.72839,13.64343,1.939466,0,1.939466,24.02139,61.59319,0.1209393,0.3168228,1.794116,0,15.88607
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.702282,46.34175,41.41073,5.6756,5.6756,0,-1,0,5.6756,29.993,0,8.881784E-16,0,1.702282,5.974316,5.6756,0,0,15.78892,15.38895,0,4.272033,-4.272033,19.51827,50.04675,0.1209393,6.24316,1.361826,0,17.09123
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.791286,53.94914,42.40609,2.377439,2.377439,0,-1,0,2.377439,159.4693,0,0,0,3.791286,2.502568,2.377439,0,0,20.53563,11.11691,1.288718,0,1.288718,20.74086,53.18158,0.1208934,2.615183,3.033029,0,14.9082
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.162286,49.04514,42.67113,1.223626,1.223626,0,-1,0,1.223626,176.7113,0,0,0,2.162286,1.288028,1.223626,0,0,19.24691,12.27676,0.8742583,0,0.8742583,21.57025,55.30823,0.1208623,1.345989,1.729829,0,14.43905
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.706216,47.96598,42.97151,0,0,0,-1,0,0,0,0,0,0,1.706216,0,0,0,0,18.37265,13.06359,1.706216,0,1.706216,23.18891,59.45863,0.1208016,0,1.364973,0,14.76981
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3678139,43.55287,42.50622,6.502635,6.502635,0,-1,0,6.502635,5.656383,0,8.881784E-16,0,0.3678139,6.844878,6.502635,0,0,16.66643,14.59919,0,6.477064,-6.477064,16.36149,41.95244,0.1208016,7.152898,0.2942511,0,14.967
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1891202,41.81343,41.28115,4.593439,4.593439,0,-1,0,4.593439,4.117181,0,8.881784E-16,0,0.1891202,4.835199,4.593439,0,0,23.86317,8.122124,0,4.646079,-4.646079,11.46409,29.39504,0.1208016,5.052783,0.1512962,0,8.311244
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,40.221,40.221,4.051897,3.302242,0,-1,0,3.302242,0,0,0.7496548,1.154845,0,3.476045,3.302242,0,0,29.02548,3.476045,0,3.476045,-3.476045,7.800015,20,0.1208016,4.457087,0,0,3.476045
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,38.86047,38.86047,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,37.27024,37.27024,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,35.68002,35.68002,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,34.39016,34.39016,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,33.47726,33.47726,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,32.55257,32.55257,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,31.75745,31.75745,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.09191,31.09191,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,30.43226,30.43226,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208016,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.88452,29.88452,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210544,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08400811,29.90407,29.68427,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.81615,1.776357E-15,0,0,0.08400811,0,0,8.8,8.36,24.52775,7.524,8.444008,0,8.444008,23.7417,60.87603,0.1214138,2.421522,0.06720649,12,7.608008
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.656768,36.59313,29.35444,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.656768,0,0,8.8,8.36,16.08375,15.12361,11.01677,0,11.01677,34.19312,87.67449,0.1214993,0,2.125415,12,17.78038
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.59973,43.51835,30.43226,3.420902,3.420902,0,0,0,3.420902,134.4596,0,0,0,4.59973,3.60095,3.420902,0,0,5.066977,25.0387,0.9987804,0,0.9987804,35.14065,90.10404,0.1214639,3.762992,3.679784,0,29.63843
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,6.097118,51.58732,33.31234,4.016439,4.016439,0,-1,0,4.016439,151.8041,0,0,0,6.097118,4.22783,4.016439,0,0,4.068197,25.9376,1.869288,0,1.869288,36.91401,94.65112,0.1213976,4.418083,4.877695,0,32.03472
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,8.102734,61.84798,35.81548,0.5519385,0.5519385,0,-1,0,0.5519385,1468.05,5.322837,0,0,8.102734,0.580988,0.5519385,0,0,2.198909,27.61996,2.198909,0,2.198909,39.00008,100,0.1213198,0.6071324,6.482187,0,35.72269
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.279877,65.27951,38.03002,3.551706,3.551706,0,-1,0,3.551706,233.1239,4.541239,0,0,8.279877,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,3.906877,6.623901,0,37.87886
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.986373,66.17062,39.72038,2.928978,2.928978,0,-1,0,2.928978,272.6675,4.903238,0,0,7.986373,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,3.221876,6.389099,0,37.58535
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.410808,65.90919,41.41073,1.37639,1.37639,0,-1,0,1.37639,538.4237,5.961977,0,0,7.410808,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,1.514029,5.928647,0,37.00978
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.868391,64.95917,42.40609,0,0,0,-1,0,0,0,6.868391,0,0,6.868391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,0,5.494712,0,36.46737
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.493167,60.10856,42.67113,3.570906,3.570906,0,-1,0,3.570906,153.8312,1.734318,0,0,5.493167,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,3.927996,4.394533,0,35.09214
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.750747,57.81762,42.97151,0.6065264,0.6065264,0,-1,0,0.6065264,783.2713,4.112298,0,0,4.750747,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1213198,0.667179,3.800598,0,34.34972
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.314465,49.34203,42.50622,11.50036,8.36,0,-1,0,8.36,27.68498,0,3.140363,4.290399,2.314465,8.8,8.36,0,0,0,29.59898,0,6.485536,-6.485536,32.16372,82.47092,0.1213198,12.6504,1.851572,0,31.91344
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.247568,41.97866,41.28115,7.060032,7.060032,0,-1,0,7.060032,3.506613,0,0,0,0.247568,7.431612,7.060032,0,0,7.206151,23.11344,0,7.184045,-7.184045,24.59108,63.05391,0.1213198,7.766035,0.1980544,0,23.36101
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,40.25045,40.25045,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.18842,15.9294,0,4.478868,-4.478868,19.86993,50.94845,0.1213198,4.680417,0,0,15.9294
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,38.89581,38.89581,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.16494,11.45053,0,3.965979,-3.965979,15.68943,40.22922,0.1213198,4.144448,0,0,11.45053
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,37.30558,37.30558,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.57158,7.484551,0,0.6486111,-0.6486111,15.00573,38.47615,0.1213198,0.6777986,0,0,7.484551
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,35.71535,35.71535,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.29226,6.83594,0,0.6406185,-0.6406185,14.33046,36.74469,0.1213198,0.6694463,0,0,6.83594
