Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.407153,54.37471,37.86511,0.2990721,0.2990721,0,-1,0,0.2990721,1807.976,0,0,0,5.407153,0.3148127,0.2990721,0,0,11.48326,19.26404,5.09234,0,5.09234,32.93711,84.45397,0.1194918,0.3289793,4.325722,0,24.67119
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.277822,63.11582,39.52601,5.063125,5.063125,0,-1,0,5.063125,143.7417,0,0,0,7.277822,5.329605,5.063125,0,0,6.390923,23.84715,1.948217,0,1.948217,34.78536,89.19305,0.1194284,5.569438,5.822258,0,31.12497
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.981195,63.97564,41.21048,4.663198,4.663198,0,-1,0,4.663198,149.7083,0,0,0,6.981195,4.90863,4.663198,0,0,4.442705,25.60054,2.072565,0,2.072565,36.75156,94.2346,0.1193612,5.129519,5.584956,0,32.58174
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.571176,67.56767,42.24118,1.435996,1.435996,0,-1,0,1.435996,527.242,3.689461,0,0,7.571176,1.511575,1.435996,0,0,2.37014,27.46585,2.37014,0,2.37014,39.00008,100,0.1192843,1.579596,6.056941,0,35.03703
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.771346,60.96469,42.53567,0.9443026,0.9443026,0,-1,0,0.9443026,611.1754,4.777343,0,0,5.771346,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1192843,1.038733,4.617076,0,35.37032
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.062633,55.31919,42.83604,1.248097,1.248097,0,-1,0,1.248097,325.5061,2.748846,0,0,4.062633,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1192843,1.372907,3.250106,0,33.66161
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.986482,48.23096,42.40609,6.459525,6.459525,0,-1,0,6.459525,30.75275,0,1.776357E-15,0,1.986482,6.7995,6.459525,0,0,0,29.59898,0,4.813018,-4.813018,33.92671,86.99139,0.1192843,7.105478,1.589185,0,31.58546
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1722198,41.73027,41.24582,0,0,0,-1,0,0,0,0,0,0,0.1722198,0,0,0,0,5.347798,24.78596,0.1722198,0,0.1722198,34.09009,87.41032,0.1192787,0,0.1377759,0,24.95818
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,40.28579,40.28579,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.175578,24.94096,0,7.319614,-7.319614,26.37454,67.6269,0.1192787,7.648996,0,0,24.94096
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,38.99594,38.99594,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.30848,17.62134,0,8.8,-8.8,17.09853,43.84229,0.1192787,12.40516,0,0,17.62134
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,37.40571,37.40571,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6388175,0,8.611309,8.180743,0,0,23.08626,8.821344,0,8.611309,-8.611309,8.021412,20.56768,0.1192787,8.998817,0,0,8.821344
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,35.78014,35.78014,1.529412,0.1995335,0,-1,0,0.1995335,0,0,1.329878,1.482819,0,0.2100353,0.1995335,0,0,32.65438,0.2100353,0,0.2100353,-0.2100353,7.800015,20,0.1192787,1.682353,0,0,0.2100353
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,34.51974,34.51974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,33.6245,33.6245,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,32.71748,32.71748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.95181,31.95181,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,31.29216,31.29216,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,30.64429,30.64429,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192787,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,30.179,30.179,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194805,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2528387,30.69645,30.03176,2.098299,2.098299,10.8983,0,3.09327,2.098299,12.0497,1.776357E-15,0,0,0.2528387,0,0,8.8,8.36,24.52775,7.524,8.612839,0,8.612839,23.90187,61.28671,0.1198026,2.308129,0.2022709,12,7.776839
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.069975,35.31553,29.7196,8.911913,8.911913,12,0,3.372,8.911913,23.22705,0,0,0,2.069975,0,0,3.088087,2.933683,15.91492,15.27555,5.003658,0,5.003658,28.64875,73.45819,0.1200244,9.803103,1.65598,12,17.34553
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.784863,44.38528,30.6973,4.517836,4.517836,10.33791,0,2.951491,4.517836,105.9105,0,0,0,4.784863,0,0,5.820075,5.52907,10.91126,19.77885,10.31393,0,10.31393,38.43341,98.547,0.1202466,4.96962,3.82789,12,24.56371
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.663278,46.95652,33.3948,1.653056,1.653056,0,-1,0,1.653056,282.1005,2.325896,0,0,4.663278,1.740058,1.653056,0,0,0.5973234,29.06139,0.5973234,0,0.5973234,39.00008,100,0.1202272,1.818361,3.730622,0,33.72466
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.643745,49.40064,35.68002,2.60003,2.60003,0,-1,0,2.60003,178.6035,1.906871,0,0,4.643745,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,2.860034,3.714996,0,34.24272
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.758254,55.55722,37.83566,2.288442,2.288442,0,-1,0,2.288442,251.6233,3.349367,0,0,5.758254,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,2.517287,4.606603,0,35.35723
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.131502,66.48117,39.49068,1.574235,1.574235,0,-1,0,1.574235,516.5368,6.474413,0,0,8.131502,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,1.731658,6.505202,0,37.73048
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.416015,65.652,41.18103,4.09725,4.09725,0,-1,0,4.09725,180.9998,3.103121,0,0,7.416015,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,4.506975,5.932812,0,37.01499
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,6.016647,61.4539,42.1764,0,0,0,-1,0,0,0,6.016647,0,0,6.016647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,0,4.813318,0,35.61562
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.123655,58.564,42.47088,2.243174,2.243174,0,-1,0,2.243174,228.411,2.76242,0,0,5.123655,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1202272,2.467491,4.098925,0,34.72263
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.154892,52.30162,42.80071,5.28541,5.28541,0,-1,0,5.28541,59.69057,0,0,0,3.154892,5.56359,5.28541,0,0,0,29.59898,0,2.408698,-2.408698,36.46109,93.48978,0.1202272,5.813951,2.523913,0,32.75387
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.715327,47.37267,42.37076,5.090297,5.090297,0,-1,0,5.090297,33.69798,0,0,0,1.715327,5.358207,5.090297,0,0,2.676331,27.19028,0,3.64288,-3.64288,32.62115,83.64382,0.1202272,5.599327,1.372262,0,28.90561
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2259367,41.84651,41.21048,3.460437,3.460437,0,-1,0,3.460437,6.529138,0,0,0,0.2259367,3.642565,3.460437,0,0,6.723976,23.5474,0,3.416629,-3.416629,29.01971,74.40937,0.1202272,3.806481,0.1807494,0,23.77334
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,40.28579,40.28579,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.52023,20.13077,0,4.539566,-4.539566,24.23459,62.13985,0.1202272,4.743846,0,0,20.13077
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,38.9606,38.9606,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.56419,15.59121,0,8.8,-8.8,14.95858,38.35524,0.1202272,12.44342,0,0,15.59121
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,37.37037,37.37037,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.34197,6.791205,0,5.778353,-5.778353,8.867656,22.73753,0.1202272,6.038379,0,0,6.791205
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,35.78014,35.78014,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.76236,1.012852,0,0.4925485,-0.4925485,8.348464,21.40627,0.1202272,0.5147131,0,0,1.012852
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,34.51974,34.51974,1.427422,0.4942885,0,-1,0,0.4942885,0,0,0.9331335,1.075876,0,0.5203037,0.4942885,0,0,32.30964,0.5203037,0,0.5203037,-0.5203037,7.800015,20,0.1202272,1.570164,0,0,0.5203037
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,33.64217,33.64217,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202272,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,32.72926,32.72926,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202272,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.98715,31.98715,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202272,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,31.30983,31.30983,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202272,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,30.66196,30.66196,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202272,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,30.19667,30.19667,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205089,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2646548,30.74539,30.04943,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.7957,1.776357E-15,0,0,0.2646548,0,0,8.8,8.36,24.52775,7.524,8.624655,0,8.624655,23.91307,61.31545,0.1207366,1.010985,0.2117239,12,7.788655
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.269788,35.88905,29.73138,2.859214,2.859214,11.65921,0,3.285781,2.859214,79.38506,1.776357E-15,0,0,2.269788,0,0,8.8,8.36,15.9031,15.28619,10.62979,0,10.62979,33.99738,87.17258,0.1210442,3.145135,1.815831,12,17.55598
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.926371,41.74318,30.6973,3.978226,3.978226,0,0,0,3.978226,98.69653,0,0,0,3.926371,4.187606,3.978226,0,0,5.27331,24.853,0,0.2612354,-0.2612354,33.72201,86.46652,0.1210442,4.376049,3.141097,0,28.77937
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.535034,46.52969,33.37713,3.223098,3.223098,0,-1,0,3.223098,140.7042,0,0,0,4.535034,3.392735,3.223098,0,0,5.563572,24.59176,1.142299,0,1.142299,34.80569,89.24518,0.1210073,3.545408,3.628027,0,29.1268
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.324114,51.60453,35.64468,2.118521,2.118521,0,-1,0,2.118521,251.3128,0,0,0,5.324114,2.230022,2.118521,0,0,4.421273,25.61983,3.094092,0,3.094092,37.741,96.77161,0.1209073,2.330373,4.259291,0,30.94395
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.405413,54.26283,37.77087,4.425145,4.425145,0,-1,0,4.425145,122.1522,0,0,0,5.405413,4.658047,4.425145,0,0,1.327181,28.40452,0.7473661,0,0.7473661,38.45002,98.58959,0.1208832,4.867659,4.32433,0,33.80993
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.685472,57.10756,39.42589,3.928519,3.928519,0,-1,0,3.928519,144.7231,0.9703752,0,0,5.685472,4.135283,3.928519,0,0,0.5798145,29.07714,0.5798145,0,0.5798145,39.00008,100,0.1208645,4.32137,4.548378,0,34.76262
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.909478,63.58599,41.11624,4.378303,4.378303,0,-1,0,4.378303,157.8118,2.300738,0,0,6.909478,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1208645,4.816133,5.527582,0,36.50846
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.409139,55.72601,42.14106,0.9108841,0.9108841,0,-1,0,0.9108841,484.0504,3.450313,0,0,4.409139,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1208645,1.001973,3.527311,0,34.00812
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.838263,50.9108,42.44143,1.62797,1.62797,0,-1,0,1.62797,174.3436,1.12461,0,0,2.838263,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1208645,1.790767,2.27061,0,32.43724
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.613159,50.5505,42.77126,0.3820679,0.3820679,0,-1,0,0.3820679,683.9516,2.210983,0,0,2.613159,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1208645,0.4202746,2.090528,0,32.21214
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.599848,46.99513,42.3413,3.310921,3.310921,0,-1,0,3.310921,48.32033,0,0,0,1.599848,3.48518,3.310921,0,0,0,29.59898,0,1.885332,-1.885332,37.01276,94.90434,0.1208645,3.642013,1.279878,0,31.19883
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1222456,41.52446,41.18103,0,0,0,-1,0,0,0,0,0,0,0.1222456,0,0,0,0,2.094813,27.71365,0.1222456,0,0.1222456,37.12873,95.2017,0.1208605,0,0.09779649,0,27.83589
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,40.25045,40.25045,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,1.972568,27.82367,0,5.91231,-5.91231,30.89661,79.22193,0.1208605,6.178363,0,0,27.82367
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,38.9606,38.9606,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.5418,21.91136,0,4.527108,-4.527108,26.12462,66.98608,0.1208605,4.730828,0,0,21.91136
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,37.37037,37.37037,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.57192,17.38425,0,0.3244707,-0.3244707,25.7826,66.1091,0.1208605,0.3390719,0,0,17.38425
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,35.78014,35.78014,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.93244,17.05978,0,2.807969,-2.807969,22.82274,58.51973,0.1208605,2.934327,0,0,17.05978
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,34.51974,34.51974,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.05241,14.25181,0,0.7156431,-0.7156431,22.06839,56.5855,0.1208605,0.747847,0,0,14.25181
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,33.6245,33.6245,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.84757,13.53617,0,0.7272807,-0.7272807,21.30177,54.61981,0.1208605,0.7600083,0,0,13.53617
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,32.72926,32.72926,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.65566,12.80889,0,0.5012534,-0.5012534,20.7734,53.26502,0.1208605,0.5238097,0,0,12.80889
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.95181,31.95181,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.21261,12.30763,0,0.3720845,-0.3720845,20.38119,52.25935,0.1208605,0.3888283,0,0,12.30763
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62603,11.93555,0,0,0,20.38119,52.25935,0.1208605,0,0,0,11.93555
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,30.64429,30.64429,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.62603,11.93555,0,1.389321,-1.389321,18.91672,48.5043,0.1208605,1.45184,0,0,11.93555
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,30.179,30.179,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.16972,10.54623,0,1.268909,-1.268909,17.57917,45.0747,0.1208605,1.32601,0,0,10.54623
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07795226,30.23613,30.03176,0,0,0,0,0,0,0,0,0,0,0.07795226,0,0,0,0,22.57962,9.277318,0.07795226,0,0.07795226,17.65312,45.26432,0.120858,0,0.06236181,0,9.35527
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.582787,36.77644,29.73138,5.600306,5.600306,0,0,0,5.600306,46.11867,0,8.881784E-16,0,2.582787,5.895059,5.600306,0,0,22.50167,9.347475,0,3.312272,-3.312272,14.16168,36.31192,0.120858,6.160336,2.066229,0,11.93026
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.933303,44.85196,30.6973,7.877213,7.877213,12,0,3.372,7.877213,62.62752,0,0,0,4.933303,0,0,4.122787,3.916648,26.18197,6.035203,8.849951,0,8.849951,22.55748,57.83957,0.1212326,8.664934,3.946643,12,10.96851
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.92313,54.51805,33.35946,5.785572,5.785572,0,-1,0,5.785572,119.662,0,0,0,6.92313,6.090076,5.785572,0,0,17.33202,14.00016,0.8330539,0,0.8330539,23.34778,59.86599,0.1212057,6.364129,5.538504,0,20.92329
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.335466,55.08031,35.64468,0,0,0,-1,0,0,0,0,0,0,6.335466,0,0,0,0,16.49897,14.74991,6.335466,0,6.335466,29.35814,75.27711,0.1210016,0,5.068373,0,21.08537
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.945506,63.57192,37.73553,2.395285,2.395285,0,-1,0,2.395285,331.7144,0,0,0,7.945506,2.521353,2.395285,0,0,10.1635,20.45183,5.424153,0,5.424153,34.50394,88.47146,0.1208275,2.634814,6.356405,0,28.39733
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.892833,69.57068,39.39055,3.352432,3.352432,0,-1,0,3.352432,265.2652,0.6246097,0,0,8.892833,3.528875,3.352432,0,0,4.739348,25.33356,4.739348,0,4.739348,39.00008,100,0.1206757,3.687675,7.114266,0,34.2264
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.67838,62.6587,41.0809,1.547744,1.547744,0,-1,0,1.547744,431.4911,5.049175,0,0,6.67838,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1206757,1.702519,5.342704,0,36.27736
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.405758,59.1535,42.10572,0,0,0,-1,0,0,0,5.405758,0,0,5.405758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206757,0,4.324606,0,35.00473
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.8939,61.26571,42.40609,3.993766,3.993766,0,-1,0,3.993766,147.5775,1.689936,0,0,5.8939,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1206757,4.393143,4.71512,0,35.49288
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.851004,54.50435,42.73592,7.622145,7.622145,0,-1,0,7.622145,50.52388,0,0,0.02435968,3.851004,8.023311,7.622145,0,0,0,29.59898,0,4.172307,-4.172307,34.60208,88.72311,0.1206757,8.384359,3.080803,0,33.44998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.822277,47.66514,42.3413,0.7603351,0.7603351,0,-1,0,0.7603351,239.6676,0,0,0,1.822277,0.8003528,0.7603351,0,0,4.635897,25.42667,1.021924,0,1.021924,35.57156,91.20895,0.120643,0.8363686,1.457821,0,27.24895
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2655114,41.92885,41.18103,8.037092,8.037092,0,-1,0,8.037092,3.303575,0,0,0.4808015,0.2655114,8.460097,8.037092,0,0,3.613973,26.3464,0,8.194586,-8.194586,26.93371,69.06066,0.120643,8.840801,0.2124091,0,26.61191
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,40.25045,40.25045,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.71907,18.15182,0,4.845287,-4.845287,21.82633,55.96484,0.120643,5.063325,0,0,18.15182
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,38.9606,38.9606,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.10272,13.30653,0,6.36133,-6.36133,15.1209,38.77146,0.120643,6.64759,0,0,13.30653
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,37.37037,37.37037,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.17087,6.945199,0,0.2074655,-0.2074655,14.90221,38.21072,0.120643,0.2168014,0,0,6.945199
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,35.7448,35.7448,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.40138,6.737734,0,1.938483,-1.938483,12.85887,32.9714,0.120643,2.025715,0,0,6.737734
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,34.49029,34.49029,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.55525,4.799251,0,1.3791,-1.3791,11.40517,29.24397,0.120643,1.441159,0,0,4.799251
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,33.61272,33.61272,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.08759,3.420151,0,2.287634,-2.287634,8.993793,23.06096,0.120643,2.390578,0,0,3.420151
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,32.71748,32.71748,1.528466,1.075891,0,-1,0,1.075891,0,0,0.4525751,0.6054217,0,1.132517,1.075891,0,0,31.6294,1.132517,0,1.132517,-1.132517,7.800015,20,0.120643,1.681312,0,0,1.132517
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.95181,31.95181,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120643,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,31.29216,31.29216,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120643,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,30.64429,30.64429,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120643,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,30.19667,30.19667,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209105,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1361861,30.40683,30.04943,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,895.8966,0,0,0,0.1361861,0,0,8.8,8.36,24.52775,7.524,8.496186,0,8.496186,23.7912,61.00295,0.1210707,0.01672121,0.1089489,12,7.660186
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.51692,33.81251,29.74905,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.51692,0,0,8.8,8.36,16.03157,15.17057,9.876921,0,9.876921,33.16127,85.02872,0.121185,0,1.213536,12,16.68749
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.168465,36.60602,30.6973,3.065348,3.065348,0,0,0,3.065348,70.74125,0,0,0,2.168465,3.226682,3.065348,0,0,6.154647,24.0598,0,1.058217,-1.058217,32.04581,82.16858,0.121185,3.371882,1.734772,0,26.22826
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.388936,39.97674,33.33001,3.144955,3.144955,0,-1,0,3.144955,75.96088,0,0,0,2.388936,3.310479,3.144955,0,0,7.330443,23.00158,0,0.9215432,-0.9215432,31.07442,79.67783,0.121185,3.45945,1.911149,0,25.39051
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.771605,40.52596,35.57989,0,0,0,-1,0,0,0,0,0,0,1.771605,0,0,0,0,8.35438,22.08004,1.771605,0,1.771605,32.75511,83.98729,0.1211286,0,1.417284,0,23.85164
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.260018,44.15596,37.7002,4.044676,4.044676,0,-1,0,4.044676,55.87636,0,0,0,2.260018,4.257554,4.044676,0,0,6.582775,23.67448,0,1.997536,-1.997536,30.64952,78.58836,0.1211286,4.449143,1.808014,0,25.9345
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8337443,41.70011,39.35521,0.3495359,0.3495359,0,-1,0,0.3495359,238.5289,0,0,0,0.8337443,0.3679326,0.3495359,0,0,8.802259,21.67694,0.4658117,0,0.4658117,31.09143,79.72145,0.1211138,0.3844895,0.6669954,0,22.51069
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.922309,43.64212,41.01612,0.3189653,0.3189653,0,-1,0,0.3189653,289.1565,0,0,0,0.922309,0.335753,0.3189653,0,0,8.336448,22.09617,0.5865561,0,0.5865561,31.64788,81.14826,0.1210951,0.3508618,0.7378473,0,23.01848
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.086614,45.16489,42.04093,3.078967,3.078967,0,-1,0,3.078967,35.29151,0,0,0,1.086614,3.241018,3.078967,0,0,7.749892,22.62407,0,2.154404,-2.154404,29.37694,75.32535,0.1210951,3.386864,0.8692912,0,23.71069
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.82633,47.70791,42.37076,5.121311,5.121311,0,-1,0,5.121311,35.66137,0,0,0,1.82633,5.390854,5.121311,0,0,10.14367,20.46967,0,3.564524,-3.564524,25.61961,65.69116,0.1210951,5.633442,1.461064,0,22.296
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9368127,45.40387,42.70647,0,0,0,-1,0,0,0,0,0,0,0.9368127,0,0,0,0,14.10426,16.90515,0.9368127,0,0.9368127,26.50834,67.96998,0.1210653,0,0.7494501,0,17.84196
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.535522,46.73577,42.27652,6.778277,6.778277,0,-1,0,6.778277,22.65357,0,0,0,1.535522,7.135029,6.778277,0,0,13.16744,17.74828,0,5.599507,-5.599507,20.60595,52.83565,0.1210653,7.456105,1.228418,0,19.2838
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.243565,41.83128,41.14569,7.921944,7.921944,0,-1,0,7.921944,3.074561,0,1.776357E-15,0.3541378,0.243565,8.338888,7.921944,0,0,19.38912,12.14877,0,8.095323,-8.095323,12.07273,30.95564,0.1210653,8.714138,0.194852,0,12.39234
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,40.221,40.221,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0.1261298,0,3.805652,3.615369,0,0,28.38392,4.053449,0,3.805652,-3.805652,8.061216,20.66974,0.1210653,3.976906,0,0,4.053449
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,38.92526,38.92526,5.368366,0.2354071,0,-1,0,0.2354071,0,0,5.132958,5.669795,0,0.2477969,0.2354071,0,0,32.61242,0.2477969,0,0.2477969,-0.2477969,7.800015,20,0.1210653,5.905202,0,0,0.2477969
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,37.33503,37.33503,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,35.71535,35.71535,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,34.49029,34.49029,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,33.59505,33.59505,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,32.68214,32.68214,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.95181,31.95181,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,31.29216,31.29216,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,30.64429,30.64429,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210653,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,30.19667,30.19667,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212772,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04018676,30.17241,30.0671,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.115039,0,0,0,0.04018676,0,0,8.8,8.36,24.52775,7.524,8.400187,0,8.400187,23.70012,60.76943,0.121577,2.090053,0.03214941,12,7.564187
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.288964,35.97986,29.76672,6.960478,6.960478,12,0,3.372,6.960478,32.88515,0,0,0,2.288964,0,0,5.039522,4.787546,16.12757,15.08417,7.076509,0,7.076509,30.41349,77.98315,0.121882,7.656526,1.831171,12,17.37313
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.615048,43.86791,30.70908,2.067946,2.067946,6.737429,0,2.04057,2.067946,223.1706,0,0,0,4.615048,0,0,4.669483,4.436009,9.051057,21.45303,9.051057,0,9.051057,39.00008,100,0.1218683,2.274741,3.692039,12,26.06808
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.355627,52.47408,33.31234,1.353928,1.353928,0,-1,0,1.353928,469.4212,4.930439,0,0,6.355627,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1218683,1.489321,5.084501,0,35.95461
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.26344,54.71859,35.55044,6.163188,6.163188,0,-1,0,6.163188,101.6266,0,0,0,6.26344,6.487566,6.163188,0,0,0,29.59898,0,0.2241269,-0.2241269,38.76383,99.39423,0.1218683,6.779507,5.010752,0,35.86242
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.682138,62.41402,37.63541,6.451647,6.451647,0,-1,0,6.451647,119.0725,0.6419014,0,0,7.682138,6.791207,6.451647,0,0,0.2490299,29.37485,0.2490299,0,0.2490299,39.00008,100,0.1218604,7.096812,6.145711,0,37.05699
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.637626,64.24304,39.29042,4.433031,4.433031,0,-1,0,4.433031,172.289,2.971278,0,0,7.637626,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1218604,4.876334,6.110101,0,37.2366
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.960828,63.62347,40.98078,6.139119,6.139119,0,-1,0,6.139119,113.3848,0.4985972,0,0,6.960828,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1218604,6.753031,5.568662,0,36.55981
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.347758,66.34084,41.97614,5.708489,5.708489,0,-1,0,5.708489,128.7164,1.338823,0,0,7.347758,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1218604,6.279337,5.878207,0,36.94674
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.822244,60.88761,42.30597,7.453821,7.453821,0,-1,0,7.453821,78.11086,0,0,0,5.822244,7.846128,7.453821,0,0,0,29.59898,0,2.023884,-2.023884,36.86672,94.52985,0.1218604,8.199203,4.657795,0,35.42122
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.437642,53.03892,42.6358,4.78868,4.78868,0,-1,0,4.78868,71.78685,0,0,0,3.437642,5.040716,4.78868,0,0,2.24876,27.57509,0,1.603073,-1.603073,35.17693,90.19707,0.1218604,5.267548,2.750114,0,31.01274
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.636977,47.00327,42.24118,2.288596,2.288596,0,-1,0,2.288596,71.52757,0,0,0,1.636977,2.409049,2.288596,0,0,4.029953,25.97202,0,0.7720713,-0.7720713,34.36309,88.11032,0.1218604,2.517456,1.309582,0,27.609
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2487532,41.81637,41.11624,7.242199,7.242199,0,-1,0,7.242199,3.434774,0,8.881784E-16,0,0.2487532,7.623368,7.242199,0,0,4.887809,25.19995,0,7.374615,-7.374615,26.58957,68.17825,0.1218604,7.96642,0.1990026,0,25.4487
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,40.18567,40.18567,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.08183,17.82533,0,6.911961,-6.911961,19.30372,49.49662,0.1218604,7.222999,0,0,17.82533
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,38.89581,38.89581,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,20.76178,10.91337,0,8.190418,-8.190418,10.67026,27.35959,0.1218604,8.558987,0,0,10.91337
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,37.33503,37.33503,8.888956,2.586808,0,-1,0,2.586808,0,0,6.302148,7.191043,0,2.722956,2.586808,0,0,29.86225,2.722956,0,2.722956,-2.722956,7.800015,20,0.1218604,9.777851,0,0,2.722956
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,35.71535,35.71535,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,34.45495,34.45495,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,33.57738,33.57738,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,32.68214,32.68214,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.95181,31.95181,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,31.29216,31.29216,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,30.64429,30.64429,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218604,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,30.21434,30.21434,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220483,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2228286,30.66456,30.07888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2228286,0,0,8.8,8.36,24.52775,7.524,8.582829,0,8.582829,23.87339,61.21371,0.1221995,0,0.1782629,12,7.746829
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.180684,35.69324,29.78439,2.330505,2.330505,11.13051,0,3.152018,2.330505,93.57131,0,0,0,2.180684,0,0,8.8,8.36,15.94492,15.24855,10.54068,0,10.54068,33.87317,86.8541,0.1224575,2.563556,1.744547,12,17.42923
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.170208,42.49676,30.70908,3.862892,3.862892,0,0,0,3.862892,107.9556,0,0,0,4.170208,4.066203,3.862892,0,0,5.404241,24.73516,0.1040056,0,0.1040056,33.97183,87.10709,0.1224542,4.249182,3.336166,0,28.90537
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.491495,49.53424,33.29467,4.312821,4.312821,0,-1,0,4.312821,127.3295,0,0,0,5.491495,4.539812,4.312821,0,0,5.300235,24.82877,0.9516833,0,0.9516833,34.87468,89.42207,0.1224241,4.744103,4.393196,0,30.32026
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.354056,51.56,35.5151,3.881311,3.881311,0,-1,0,3.881311,137.9445,0,0,0,5.354056,4.08559,3.881311,0,0,4.348552,25.68528,1.268466,0,1.268466,36.07805,92.50764,0.1223839,4.269442,4.283245,0,31.03934
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.898151,59.35492,37.57062,1.459864,1.459864,0,-1,0,1.459864,472.5201,2.281367,0,0,6.898151,1.536699,1.459864,0,0,3.080086,26.8269,3.080086,0,3.080086,39.00008,100,0.1222866,1.60585,5.518521,0,33.72505
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.880655,69.30693,39.22564,0,0,0,-1,0,0,0,8.880655,0,0,8.880655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222866,0,7.104525,0,38.47963
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.155782,68.35223,40.91599,6.953371,6.953371,0,-1,0,6.953371,117.2925,0.836444,0,0,8.155782,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1222866,7.648708,6.524625,0,37.75476
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.646536,67.4725,41.91135,0,0,0,-1,0,0,0,7.646536,0,0,7.646536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222866,0,6.117229,0,37.24551
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.501534,63.34924,42.24118,6.225005,6.225005,0,-1,0,6.225005,104.4422,0,8.881784E-16,0,6.501534,6.552636,6.225005,0,0,0,29.59898,0,0.05110255,-0.05110255,38.94621,99.86188,0.1222866,6.847505,5.201227,0,36.10051
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.453392,56.38913,42.60635,2.806328,2.806328,0,-1,0,2.806328,158.6911,1.442582,0,0,4.453392,2.95403,2.806328,0,0,0.05678061,29.54788,0.05678061,0,0.05678061,39.00008,100,0.1222848,3.086961,3.562714,0,34.00127
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.903633,47.77118,42.20584,7.266755,7.266755,0,-1,0,7.266755,26.19647,0,8.881784E-16,0,1.903633,7.649215,7.266755,0,0,0,29.59898,0,5.745582,-5.745582,32.9437,84.47086,0.1222848,7.99343,1.522907,0,31.50261
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2078182,41.66526,41.0809,1.413544,1.413544,0,-1,0,1.413544,14.70193,0,0,0,0.2078182,1.487941,1.413544,0,0,6.38398,23.8534,0,1.280122,-1.280122,31.59434,81.01096,0.1222848,1.554898,0.1662546,0,24.06121
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,40.15033,40.15033,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.806338,22.57327,0,8.8,-8.8,22.31832,57.22635,0.1222848,13.17732,0,0,22.57327
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,38.89581,38.89581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58412,13.77327,0,0,0,22.31832,57.22635,0.1222848,0,0,0,13.77327
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,37.30558,37.30558,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.58412,13.77327,0,0.6423634,-0.6423634,21.64121,55.49017,0.1222848,0.6712697,0,0,13.77327
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,35.71535,35.71535,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.29785,13.13091,0,1.287764,-1.287764,20.28379,52.00961,0.1222848,1.345713,0,0,13.13091
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,34.45495,34.45495,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.7287,11.84315,0,0.8677364,-0.8677364,19.36911,49.6643,0.1222848,0.9067845,0,0,11.84315
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,33.57738,33.57738,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.69285,10.97541,0,0.584318,-0.584318,18.75319,48.085,0.1222848,0.6106123,0,0,10.97541
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34209,10.39109,0,0,0,18.75319,48.085,0.1222848,0,0,0,10.39109
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.95181,31.95181,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.34209,10.39109,0,0.8557058,-0.8557058,17.8512,45.77221,0.1222848,0.8942125,0,0,10.39109
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,31.29216,31.29216,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.29288,9.535386,0,1.783299,-1.783299,15.97143,40.95231,0.1222848,1.863547,0,0,9.535386
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,30.66196,30.66196,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.27432,7.752088,0,1.3433,-1.3433,14.55547,37.32165,0.1222848,1.403748,0,0,7.752088
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,30.23201,30.23201,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.76688,6.408788,0,1.863729,-1.863729,12.59093,32.28437,0.1222848,1.947597,0,0,6.408788
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04263248,30.2083,30.09655,1.435207,1.435207,0,0,0,1.435207,2.970475,0,2.220446E-16,0,0.04263248,1.510744,1.435207,0,0,27.83769,4.545059,0,1.468112,-1.468112,11.0434,28.31636,0.1222848,1.578728,0.03410598,0,4.587691
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.624825,36.97032,29.80206,5.671737,5.671737,12,0,3.372,5.671737,46.27902,0,0,0,2.624825,0,0,6.328263,6.01185,29.46892,3.076946,8.636674,0,8.636674,19.23687,49.32521,0.1226518,6.238911,2.099859,12,5.701771
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.272785,45.94384,30.70908,8.143351,8.143351,12,0,3.372,8.143351,64.74957,0,0,0,5.272785,0,0,3.856649,3.663817,20.83225,10.84995,8.936602,0,8.936602,27.71488,71.06364,0.1230108,8.957685,4.218228,12,16.12274
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.371884,56.03827,33.277,3.889434,3.889434,0,-1,0,3.889434,189.5362,0,0,0,7.371884,4.094141,3.889434,0,0,11.89565,18.89289,3.277743,0,3.277743,30.82442,79.0368,0.1229072,4.278378,5.897507,0,26.26478
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.308208,62.2465,35.47977,3.817112,3.817112,0,-1,0,3.817112,217.6569,0,0,0,8.308208,4.018013,3.817112,0,0,8.617905,21.84286,4.290195,0,4.290195,34.89445,89.47278,0.1227719,4.198823,6.646566,0,30.15107
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.966984,63.37662,37.50583,4.43661,4.43661,0,-1,0,4.43661,179.5737,0,0,0,7.966984,4.670116,4.43661,0,0,4.32771,25.70404,3.296867,0,3.296867,38.02214,97.49246,0.1226681,4.880271,6.373587,0,33.67102
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.889374,65.12654,39.1903,4.181712,4.181712,0,-1,0,4.181712,188.6637,2.456729,0,0,7.889374,4.401802,4.181712,0,0,1.030843,28.67122,1.030843,0,1.030843,39.00008,100,0.1226356,4.599883,6.311499,0,36.56059
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,7.064726,63.87199,40.8512,3.263312,3.263312,0,-1,0,3.263312,216.4895,3.629661,0,0,7.064726,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1226356,3.589643,5.651781,0,36.6637
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,6.003139,61.05751,41.87602,3.059728,3.059728,0,-1,0,3.059728,196.1985,2.782373,0,0,6.003139,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1226356,3.3657,4.802511,0,35.60212
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.562542,56.31983,42.20584,6.102873,6.102873,0,-1,0,6.102873,74.76056,0,8.881784E-16,0,4.562542,6.424077,6.102873,0,0,0,29.59898,0,1.861535,-1.861535,37.03785,94.96865,0.1226356,6.713161,3.650034,0,34.16152
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.763943,54.03757,42.57101,0,0,0,-1,0,0,0,1.695571,0,0,3.763943,0,0,0,0,2.068372,27.73744,2.068372,0,2.068372,39.00008,100,0.1225706,0,3.011154,0,31.50139
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.007257,48.05549,42.1764,5.663068,5.663068,0,-1,0,5.663068,35.44469,0,8.881784E-16,0,2.007257,5.961125,5.663068,0,0,0,29.59898,0,3.953867,-3.953867,34.83234,89.31351,0.1225706,6.229375,1.605806,0,31.60624
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2713929,41.80938,41.04557,5.081597,5.081597,0,-1,0,5.081597,5.340701,8.881784E-16,0,0,0.2713929,5.34905,5.081597,0,0,4.393186,25.64511,0,5.077657,-5.077657,29.48002,75.58963,0.1225706,5.589756,0.2171143,0,25.9165
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03503,20.56745,0,0,0,29.48002,75.58963,0.1225706,0,0,0,20.56745
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,38.86047,38.86047,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.03503,20.56745,0,4.392791,-4.392791,24.84961,63.71681,0.1225706,4.590467,0,0,20.56745
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,37.30558,37.30558,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.91591,16.17466,0,8.8,-8.8,15.57359,39.93221,0.1225706,10.44764,0,0,16.17466
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,35.71535,35.71535,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.69368,7.374663,0,2.06073,-2.06073,13.40139,34.36248,0.1225706,2.153463,0,0,7.374663
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,34.45495,34.45495,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,26.98338,5.313933,0,1.168578,-1.168578,12.1696,31.20405,0.1225706,1.221164,0,0,5.313933
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,33.57738,33.57738,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.2818,4.145355,0,0.08994135,-0.08994135,12.0748,30.96096,0.1225706,0.09398871,0,0,4.145355
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,32.68214,32.68214,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.38174,4.055414,0,0.8968363,-0.8968363,11.12945,28.53699,0.1225706,0.9371939,0,0,4.055414
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.93414,31.93414,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.37822,3.158577,0,1.589232,-1.589232,9.454251,24.24162,0.1225706,1.660747,0,0,3.158577
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,31.29216,31.29216,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.14404,1.569345,0,0.5668957,-0.5668957,8.85669,22.70942,0.1225706,0.592406,0,0,1.569345
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77392,1.00245,0,0,0,8.85669,22.70942,0.1225706,0,0,0,1.00245
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,30.23201,30.23201,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.77392,1.00245,0,0.8175309,-0.8175309,7.994937,20.4998,0.1225706,0.8543198,0,0,1.00245
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1089665,30.38247,30.09655,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.51229,1.776357E-15,0,0,0.1089665,0,0,8.8,8.36,32.68229,0.184919,8.468966,0,8.468966,16.0293,41.1007,0.1227668,0.6844518,0.0871732,12,0.2938854
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2813943,30.54113,29.80206,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2813943,0,0,8.8,8.36,24.21332,7.806989,8.641395,0,8.641395,24.22725,62.12103,0.1229122,0,0.2251154,12,8.088383
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.337706,34.30317,30.70908,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.7068,0,0,0,1.337706,0,0,8.214771,7.804033,15.57193,15.58424,9.141739,0,9.141739,32.89986,84.35846,0.1232531,3.902416,1.070165,12,16.92195
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4834992,34.54854,33.24755,0.3043356,0.3043356,0,-1,0,0.3043356,158.8704,0,0,0,0.4834992,0.3203532,0.3043356,0,0,6.430188,23.81181,0.163146,0,0.163146,33.05464,84.75532,0.123248,0.3347691,0.3867994,0,24.29531
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.603367,39.87314,35.41498,1.735424,1.735424,0,-1,0,1.735424,92.39055,0,0,0,1.603367,1.826762,1.735424,0,0,6.267042,23.95864,0,0.2233943,-0.2233943,32.81916,84.15153,0.123248,1.908966,1.282694,0,25.56201
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.534851,41.78968,37.4705,0,0,0,-1,0,0,0,0,0,0,1.534851,0,0,0,0,6.515258,23.73524,1.534851,0,1.534851,34.27525,87.88508,0.1231999,0,1.227881,0,25.2701
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.715006,44.02022,39.12551,4.601867,4.601867,0,-1,0,4.601867,37.26762,0,0,0,1.715006,4.844071,4.601867,0,0,4.980407,25.11661,0,3.129065,-3.129065,30.97692,79.42786,0.1231999,5.062054,1.372005,0,26.83162
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7708246,43.00167,40.81586,0,0,0,-1,0,0,0,0,0,0,0.7708246,0,0,0,0,8.457146,21.98755,0.7708246,0,0.7708246,31.70819,81.30289,0.1231757,0,0.6166596,0,22.75837
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.787503,47.01148,41.81123,3.047181,3.047181,0,-1,0,3.047181,58.66086,0,0,0,1.787503,3.207559,3.047181,0,0,7.686321,22.68129,0,1.420056,-1.420056,30.21132,77.46478,0.1231757,3.351899,1.430002,0,24.46879
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.763633,47.28078,42.14106,2.129147,2.129147,0,-1,0,2.129147,82.83287,0,0,0,1.763633,2.241207,2.129147,0,0,9.264162,21.26123,0,0.4775737,-0.4775737,29.70792,76.17399,0.1231757,2.342061,1.410907,0,23.02487
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9890445,45.35309,42.50622,5.122208,5.122208,0,-1,0,5.122208,19.30895,0,0,0,0.9890445,5.391798,5.122208,0,0,9.794799,20.78366,0,4.402753,-4.402753,25.06701,64.27425,0.1231757,5.634429,0.7912356,0,21.7727
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2200302,42.76405,42.14106,2.253364,2.253364,0,-1,0,2.253364,9.764519,0,4.440892E-16,0,0.2200302,2.371963,2.253364,0,0,14.68675,16.38091,0,2.151932,-2.151932,22.79867,58.45801,0.1231757,2.478701,0.1760242,0,16.60093
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2484847,41.71504,41.01612,4.938266,4.938266,0,-1,0,4.938266,5.031821,0,0,0,0.2484847,5.198174,4.938266,0,0,17.07778,14.22897,0,4.949689,-4.949689,17.58124,45.08001,0.1231757,5.432092,0.1987877,0,14.47746
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,40.08554,40.08554,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.57744,9.279284,0,6.419003,-6.419003,10.81502,27.73075,0.1231757,6.707859,0,0,9.279284
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,38.82513,38.82513,4.981373,2.717266,0,-1,0,2.717266,0,0,2.264107,2.762245,0,2.86028,2.717266,0,0,29.70967,2.86028,0,2.86028,-2.86028,7.800015,20,0.1231757,5.479511,0,0,2.86028
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,37.27024,37.27024,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231757,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,35.68002,35.68002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231757,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,34.45495,34.45495,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231757,1.135953,0,0,0
