Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.209382,54.43312,41.57564,1.384623,1.384623,0,-1,0,1.384623,304.0092,0,0,0,4.209382,1.457498,1.384623,0,0,3.961262,26.03384,2.751884,0,2.751884,37.85276,97.05817,0.1216864,1.523085,3.367506,0,30.24322
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.209946,48.49691,42.00559,5.19439,5.19439,0,-1,0,5.19439,42.54485,0,8.881784E-16,0,2.209946,5.467779,5.19439,0,0,1.209378,28.51054,0,3.257833,-3.257833,34.4187,88.25291,0.1216864,5.71383,1.767957,0,30.72048
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.72352,46.67915,41.67577,4.623084,4.623084,0,-1,0,4.623084,37.28074,0,0,0,1.72352,4.866404,4.623084,0,0,4.829193,25.2527,0,3.142884,-3.142884,31.10581,79.75833,0.1216864,5.085392,1.378816,0,26.97622
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2704399,41.34508,40.58617,1.70848,1.70848,0,-1,0,1.70848,15.82927,0,2.220446E-16,0,0.2704399,1.7984,1.70848,0,0,8.321287,22.10982,0,1.52796,-1.52796,29.4952,75.62857,0.1216864,1.879328,0.2163519,0,22.38026
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,39.69093,39.69093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01902,20.58186,0,0,0,29.4952,75.62857,0.1216864,0,0,0,20.58186
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,38.39518,38.39518,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,10.01902,20.58186,0,3.339301,-3.339301,25.97527,66.60312,0.1216864,3.48957,0,0,20.58186
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,36.94042,36.94042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72935,17.24256,0,0,0,25.97527,66.60312,0.1216864,0,0,0,17.24256
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.41498,35.41498,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.72935,17.24256,0,0.706953,-0.706953,25.23007,64.69237,0.1216864,0.7387659,0,0,17.24256
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,34.29004,34.29004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51486,16.53561,0,0,0,25.23007,64.69237,0.1216864,0,0,0,16.53561
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51486,16.53561,0,0,0,25.23007,64.69237,0.1216864,0,0,0,16.53561
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,32.59969,32.59969,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.51486,16.53561,0,1.13248,-1.13248,24.03634,61.63151,0.1216864,1.183441,0,0,16.53561
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.9047,31.9047,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.77317,15.40313,0,2.700762,-2.700762,21.18948,54.3319,0.1216864,2.822296,0,0,15.40313
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,31.29216,31.29216,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.77402,12.70236,0,1.013072,-1.013072,20.12161,51.59377,0.1216864,1.05866,0,0,12.70236
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89965,11.68929,0,0,0,20.12161,51.59377,0.1216864,0,0,0,11.68929
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,30.2968,30.2968,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.89965,11.68929,0,0.1503184,-0.1503184,19.96316,51.18749,0.1216864,0.1570827,0,0,11.68929
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1908854,30.66896,30.16722,1.253913,1.253913,0,0,0,1.253913,15.22318,0,4.440892E-16,0,0.1908854,1.319908,1.253913,0,0,20.06667,11.53897,0,1.129023,-1.129023,18.77307,48.13597,0.1216864,1.379304,0.1527083,0,11.72986
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.157866,35.71463,29.86685,0,0,0,0,0,0,0,0,0,0,2.157866,0,0,0,0,21.32114,10.40995,2.157866,0,2.157866,20.8202,53.38502,0.1216236,0,1.726293,0,12.56782
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.119248,42.3413,30.70908,4.73348,4.73348,0,0,0,4.73348,87.02367,0,0,0,4.119248,4.982611,4.73348,0,0,19.16327,12.35203,0,0.8633627,-0.8633627,19.91014,51.05153,0.1216236,5.206829,3.295398,0,16.47128
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.050467,51.03407,32.96485,7.401749,7.401749,0,-1,0,7.401749,81.74375,0,0,0,6.050467,7.791315,7.401749,0,0,20.12257,11.48867,0,1.740847,-1.740847,18.07512,46.34637,0.1216236,8.141924,4.840374,0,17.53913
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.47737,58.37615,34.92024,0,0,0,-1,0,0,0,0,0,0,7.47737,0,0,0,0,22.05684,9.747821,7.47737,0,7.47737,25.16878,64.53519,0.1214066,0,5.981896,0,17.22519
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.197657,63.43584,36.80495,2.292656,2.292656,0,-1,0,2.292656,357.5615,0,0,0,8.197657,2.413322,2.292656,0,0,14.57947,16.47745,5.784335,0,5.784335,30.65628,78.60568,0.1212393,2.521922,6.558125,0,24.67511
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,9.022591,68.90362,38.43052,1.705579,1.705579,0,-1,0,1.705579,529.0047,0,0,0,9.022591,1.795346,1.705579,0,0,8.795136,21.68336,7.227244,0,7.227244,37.51265,96.18607,0.1210309,1.876136,7.218072,0,30.70595
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.861564,70.32469,40.08554,6.613645,6.613645,0,-1,0,6.613645,133.9891,0.3319396,0,0,8.861564,6.961732,6.613645,0,0,1.567892,28.18788,1.567892,0,1.567892,39.00008,100,0.1209858,7.27501,7.089251,0,37.04944
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.737649,66.87093,41.11624,1.76379,1.76379,0,-1,0,1.76379,438.6945,5.881028,0,0,7.737649,1.856621,1.76379,0,0,0,29.59898,0,0,0,39.00008,100,0.1209858,1.940169,6.190119,0,37.33663
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,6.131967,61.11127,41.51085,0,0,0,-1,0,0,0,6.131967,0,0,6.131967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209858,0,4.905573,0,35.73095
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.042497,54.27554,41.9408,3.07883,3.07883,0,-1,0,3.07883,131.2997,0.8016225,0,0,4.042497,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1209858,3.386714,3.233997,0,33.64148
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.019351,47.54119,41.64632,1.582471,1.582471,0,-1,0,1.582471,127.6074,0.3535917,0,0,2.019351,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1209858,1.740719,1.615481,0,31.61833
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2079525,41.09815,40.51549,0,0,0,-1,0,0,0,0.2079525,0,0,0.2079525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209858,0,0.166362,0,29.80693
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,39.62614,39.62614,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1209858,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,38.36573,38.36573,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1209858,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,36.90508,36.90508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1209858,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,35.41498,35.41498,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1209858,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1209858,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,33.44192,33.44192,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1209858,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,32.58202,32.58202,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1209858,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.92237,31.92237,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1209858,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,31.30983,31.30983,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1209858,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1209858,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.31447,30.31447,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1209858,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2829321,30.92382,30.179,1.282483,1.282483,0,0,0,1.282483,22.06128,0,2.220446E-16,0,0.2829321,1.349982,1.282483,0,0,16.34553,14.888,0,1.06705,-1.06705,22.36858,57.35521,0.1209858,1.410731,0.2263457,0,15.17093
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.724182,34.54135,29.90219,4.0603,4.0603,0,0,0,4.0603,42.46439,0,0,0,1.724182,4.274,4.0603,0,0,17.53114,13.82095,0,2.549819,-2.549819,19.68083,50.46357,0.1209858,4.46633,1.379345,0,15.54513
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.071939,36.38237,30.74442,0,0,0,0,0,0,0,0,0,0,2.071939,0,0,0,0,20.36427,11.27113,2.071939,0,2.071939,21.64645,55.50359,0.1209263,0,1.657551,0,13.34307
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.533081,46.05396,32.94718,2.39878,2.39878,0,-1,0,2.39878,188.9745,0,0,0,4.533081,2.525031,2.39878,0,0,18.29234,13.13588,2.00805,0,2.00805,23.55145,60.38821,0.1208686,2.638658,3.626465,0,17.66896
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.9779,56.46194,34.85545,1.109589,1.109589,0,-1,0,1.109589,628.8727,0,0,0,6.9779,1.167988,1.109589,0,0,16.28428,14.94312,5.809912,0,5.809912,29.06322,74.52091,0.120702,1.220548,5.58232,0,21.92102
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.570487,50.28751,36.70483,0.4072828,0.4072828,0,-1,0,0.4072828,1122.19,0,0,0,4.570487,0.4287187,0.4072828,0,0,10.47437,20.17204,4.141768,0,4.141768,32.99244,84.59583,0.1205836,0.4480111,3.65639,0,24.74253
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.728344,52.6367,38.36573,4.608135,4.608135,0,-1,0,4.608135,102.6086,0,0,0,4.728344,4.850668,4.608135,0,0,6.332605,23.89963,0,0.1223248,-0.1223248,32.8635,84.26521,0.1205836,5.068949,3.782675,0,28.62798
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.630532,61.1912,39.98541,4.744052,4.744052,0,-1,0,4.744052,139.7652,0,0,0,6.630532,4.99374,4.744052,0,0,6.468522,23.77731,1.636793,0,1.636793,34.4163,88.24674,0.1205368,5.218458,5.304426,0,30.40784
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.954197,59.88843,41.01612,4.15142,4.15142,0,-1,0,4.15142,143.4256,0,0,0,5.954197,4.369915,4.15142,0,0,4.831729,25.25042,1.584281,0,1.584281,35.91928,92.10053,0.1204916,4.566562,4.763358,0,31.20462
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.773926,56.16299,41.41073,2.888965,2.888965,0,-1,0,2.888965,165.2469,0,0,0,4.773926,3.041016,2.888965,0,0,3.247448,26.67628,1.73291,0,1.73291,37.56326,96.31586,0.1204422,3.177861,3.819141,0,31.4502
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.967148,50.71883,41.87602,0,0,0,-1,0,0,0,1.45261,0,0,2.967148,0,0,0,0,1.514538,28.2359,1.514538,0,1.514538,39.00008,100,0.120399,0,2.373718,0,31.20304
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.187264,44.98504,41.57564,0,0,0,-1,0,0,0,1.187264,0,0,1.187264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120399,0,0.9498115,0,30.78624
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.3007207,41.29432,40.4507,3.222254,3.222254,0,-1,0,3.222254,9.332619,0,0,0,0.3007207,3.391846,3.222254,0,0,0,29.59898,0,3.091125,-3.091125,35.74174,91.64532,0.120399,3.544479,0.2405765,0,29.8997
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,39.5908,39.5908,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.434584,26.50785,0,4.363379,-4.363379,31.14234,79.852,0.120399,4.559731,0,0,26.50785
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.30095,38.30095,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.282783,22.14447,0,2.2501,-2.2501,28.77053,73.77043,0.120399,2.351354,0,0,22.14447
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,36.87563,36.87563,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.78289,19.89437,0,6.440528,-6.440528,21.98161,56.363,0.120399,6.730352,0,0,19.89437
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,35.37964,35.37964,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.93904,13.45385,0,1.509179,-1.509179,20.3908,52.284,0.120399,1.577092,0,0,13.45385
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,34.22525,34.22525,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.6159,11.94467,0,0.2732104,-0.2732104,20.10281,51.54557,0.120399,0.2855048,0,0,11.94467
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,33.43014,33.43014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91947,11.67146,0,0,0,20.10281,51.54557,0.120399,0,0,0,11.67146
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,32.58202,32.58202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91947,11.67146,0,0,0,20.10281,51.54557,0.120399,0,0,0,11.67146
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.92237,31.92237,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.91947,11.67146,0,1.043198,-1.043198,19.00318,48.72601,0.120399,1.090142,0,0,11.67146
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07858,10.62826,0,0,0,19.00318,48.72601,0.120399,0,0,0,10.62826
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,30.70908,30.70908,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.07858,10.62826,0,0.6520388,-0.6520388,18.31587,46.96368,0.120399,0.6813805,0,0,10.62826
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80307,9.976219,0,0,0,18.31587,46.96368,0.120399,0,0,0,9.976219
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2285495,30.78014,30.179,0,0,0,0,0,0,0,0,0,0,0.2285495,0,0,0,0,21.80307,9.976219,0.2285495,0,0.2285495,18.5327,47.51963,0.1203925,0,0.1828396,0,10.20477
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.594195,36.96908,29.88452,3.992625,3.992625,0,0,0,3.992625,64.97468,0,4.440892E-16,0,2.594195,4.202763,3.992625,0,0,21.57452,10.18191,0,1.608568,-1.608568,16.83712,43.172,0.1203925,4.391887,2.075356,0,12.77611
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.385708,40.15742,30.72675,9.380025,9.380025,12,0,3.372,9.380025,36.09487,0,0,0,3.385708,0,0,2.619975,2.488976,23.36181,8.573346,5.874684,0,5.874684,22.41033,57.46227,0.120613,10.31803,2.708566,12,11.95905
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.105663,51.18122,32.92951,1.691741,1.691741,0,-1,0,1.691741,360.9101,0,0,0,6.105663,1.78078,1.691741,0,0,17.48713,13.86056,4.324883,0,4.324883,26.51328,67.98262,0.1204899,1.860915,4.88453,0,19.96622
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.403124,57.98059,34.82011,5.065425,5.065425,0,-1,0,5.065425,146.1501,0,0,0,7.403124,5.332026,5.065425,0,0,13.16225,17.75296,2.071097,0,2.071097,28.47809,73.0206,0.1204311,5.571968,5.922499,0,25.15608
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.395428,60.11742,36.64005,0.8772026,0.8772026,0,-1,0,0.8772026,843.0695,0,0,0,7.395428,0.9233711,0.8772026,0,0,11.09115,19.61694,6.472056,0,6.472056,34.61802,88.76398,0.1202475,0.9649228,5.916342,0,27.01237
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.850556,63.88468,38.30095,6.31777,6.31777,0,-1,0,6.31777,124.2615,0,0,0,7.850556,6.650284,6.31777,0,0,4.619093,25.44179,1.200272,0,1.200272,35.7567,91.68366,0.1202135,6.949547,6.280445,0,33.29235
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.764467,57.99126,39.95596,6.183683,6.183683,0,-1,0,6.183683,93.2206,0,0,0,5.764467,6.50914,6.183683,0,0,3.418821,26.52204,0,0.7446737,-0.7446737,34.97174,89.67096,0.1202135,6.802052,4.611573,0,32.28651
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.972641,56.36843,40.98078,4.010988,4.010988,0,-1,0,4.010988,123.9755,0,0,0,4.972641,4.222093,4.010988,0,0,4.246236,25.77736,0.7505484,0,0.7505484,35.68378,91.49668,0.1201922,4.412087,3.978113,0,30.75001
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.396132,58.29969,41.38128,4.191578,4.191578,0,-1,0,4.191578,128.7375,0,0,0,5.396132,4.412188,4.191578,0,0,3.495688,26.45286,0.9839444,0,0.9839444,36.61723,93.89014,0.1201644,4.610736,4.316905,0,31.84899
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.327968,48.68712,41.84068,8.553732,8.36,0,-1,0,8.36,27.84651,0,0.1937315,1.049105,2.327968,8.8,8.36,0,0,2.511744,27.33841,0,6.472032,-6.472032,29.79511,76.39756,0.1201644,9.409104,1.862374,0,29.66638
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.568668,46.08261,41.54619,3.383922,3.383922,0,-1,0,3.383922,46.35649,0,4.440892E-16,0,1.568668,3.562023,3.383922,0,0,9.70289,20.86638,0,1.993356,-1.993356,27.69393,71.00993,0.1201644,3.722315,1.254934,0,22.43505
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2976696,41.25611,40.42125,1.39639,1.39639,0,-1,0,1.39639,21.31707,0,2.220446E-16,0,0.2976696,1.469885,1.39639,0,0,11.91773,18.87302,0,1.172215,-1.172215,26.4583,67.84167,0.1201644,1.536029,0.2381357,0,19.17069
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,39.55546,39.55546,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,13.22019,17.70081,0,1.671537,-1.671537,24.69635,63.32384,0.1201644,1.746756,0,0,17.70081
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,38.26561,38.26561,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,15.07745,16.02927,0,8.5874,-8.5874,15.64443,40.11385,0.1201644,8.973834,0,0,16.02927
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,36.84029,36.84029,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,24.61901,7.441868,0,0.3233067,-0.3233067,15.30364,39.24002,0.1201644,0.3378555,0,0,7.441868
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,35.35019,35.35019,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,24.97824,7.118562,0,0.09551051,-0.09551051,15.20296,38.98188,0.1201644,0.09980848,0,0,7.118562
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,34.22525,34.22525,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,25.08436,7.023051,0,0.6202605,-0.6202605,14.54915,37.30544,0.1201644,0.6481722,0,0,7.023051
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,33.41247,33.41247,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,25.77354,6.402791,0,0.2830348,-0.2830348,14.2508,36.54045,0.1201644,0.2957714,0,0,6.402791
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,32.56435,32.56435,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,26.08802,6.119756,0,0.8048118,-0.8048118,13.40246,34.36521,0.1201644,0.8410283,0,0,6.119756
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98226,5.314944,0,0,0,13.40246,34.36521,0.1201644,0,0,0,5.314944
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,31.29216,31.29216,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,26.98226,5.314944,0,0.9722027,-0.9722027,12.37767,31.73755,0.1201644,1.015952,0,0,5.314944
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06248,4.342741,0,0,0,12.37767,31.73755,0.1201644,0,0,0,4.342741
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,30.33214,30.33214,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,28.06248,4.342741,0,0.9992766,-0.9992766,11.32434,29.0367,0.1201644,1.044244,0,0,4.342741
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1993917,30.72093,30.19667,0,0,0,0,0,0,0,0,0,0,0.1993917,0,0,0,0,29.17279,3.343465,0.1993917,0,0.1993917,11.5135,29.52173,0.1201588,0,0.1595134,0,3.542857
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.710201,37.31954,29.90219,0,0,0,0,0,0,0,0,0,0,2.710201,0,0,0,0,28.9734,3.522918,2.710201,0,2.710201,14.08462,36.11433,0.1200822,0,2.16816,0,6.233118
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.093325,45.39096,30.72675,6.349527,6.349527,12,0,3.372,6.349527,80.21581,0,0,0,5.093325,0,0,5.650473,5.367949,26.2632,5.962098,10.46127,0,10.46127,24.00905,61.56155,0.120381,6.98448,4.07466,12,11.05542
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,7.04875,54.42988,32.90006,3.775826,3.775826,0,-1,0,3.775826,186.681,0,0,0,7.04875,3.974553,3.775826,0,0,15.80193,15.37724,3.074197,0,3.074197,26.92549,69.03959,0.1202943,4.153409,5.639,0,22.42599
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.320793,61.40666,34.75533,1.710493,1.710493,0,-1,0,1.710493,486.4559,0,0,0,8.320793,1.800519,1.710493,0,0,12.72773,18.14402,6.520274,0,6.520274,33.11117,84.90026,0.1201106,1.881542,6.656634,0,26.46482
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.887496,65.96748,36.57526,3.953747,3.953747,0,-1,0,3.953747,224.7867,0,0,0,8.887496,4.161839,3.953747,0,0,6.207455,24.01227,4.725657,0,4.725657,37.59432,96.3955,0.1199779,4.349122,7.109997,0,32.89977
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.920405,68.20749,38.23027,0,0,0,-1,0,0,0,7.438608,0,0,8.920405,0,0,0,0,1.481798,28.26536,1.481798,0,1.481798,39.00008,100,0.1199364,0,7.136324,0,37.18576
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.204504,67.27236,39.88529,0,0,0,-1,0,0,0,8.204504,0,0,8.204504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199364,0,6.563603,0,37.80348
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.691907,66.43985,40.91599,2.458817,2.458817,0,-1,0,2.458817,312.8296,5.103679,0,0,7.691907,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1199364,2.704699,6.153526,0,37.29089
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.743171,59.50101,41.34594,2.264104,2.264104,0,-1,0,2.264104,253.662,3.359904,0,0,5.743171,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1199364,2.490514,4.594537,0,35.34215
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.616585,52.73374,41.81123,6.729735,6.729735,0,-1,0,6.729735,53.74038,0,8.881784E-16,0,3.616585,7.083931,6.729735,0,0,0,29.59898,0,3.467346,-3.467346,35.34517,90.62847,0.1199364,7.402708,2.893268,0,33.21556
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.115402,47.69215,41.51085,3.5827,3.5827,0,-1,0,3.5827,59.04491,0,0,0,2.115402,3.771263,3.5827,0,0,3.852607,26.13163,0,1.655861,-1.655861,33.59974,86.15302,0.1199364,3.94097,1.692322,0,28.24703
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2991362,41.22472,40.38591,0,0,0,-1,0,0,0,0,0,0,0.2991362,0,0,0,0,5.692453,24.47577,0.2991362,0,0.2991362,33.88353,86.88067,0.119928,0,0.2393089,0,24.77491
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,39.49068,39.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393317,24.74499,0,0,0,33.88353,86.88067,0.119928,0,0,0,24.74499
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,38.20082,38.20082,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.393317,24.74499,0,4.682255,-4.682255,28.948,74.22549,0.119928,4.892957,0,0,24.74499
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,36.77551,36.77551,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.59582,20.06274,0,6.525863,-6.525863,22.06913,56.58741,0.119928,6.819527,0,0,20.06274
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,35.2854,35.2854,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,17.84678,13.53687,0,0.1050576,-0.1050576,21.95839,56.30346,0.119928,0.1097852,0,0,13.53687
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,34.18991,34.18991,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,17.96351,13.43182,0,1.653303,-1.653303,20.21566,51.83492,0.119928,1.727701,0,0,13.43182
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,33.3948,33.3948,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.80052,11.77851,0,0.3315232,-0.3315232,19.8662,50.93888,0.119928,0.3464417,0,0,11.77851
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,32.56435,32.56435,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.16887,11.44699,0,0.750429,-0.750429,19.07518,48.91063,0.119928,0.7841983,0,0,11.44699
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.9047,31.9047,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.00269,10.69656,0,0.3808394,-0.3808394,18.67374,47.88129,0.119928,0.3979771,0,0,10.69656
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42584,10.31572,0,0,0,18.67374,47.88129,0.119928,0,0,0,10.31572
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,30.72675,30.72675,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.42584,10.31572,0,1.644167,-1.644167,16.94064,43.43745,0.119928,1.718155,0,0,10.31572
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,30.34392,30.34392,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.25269,8.671556,0,0.1412741,-0.1412741,16.79172,43.05561,0.119928,0.1476315,0,0,8.671556
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2832993,30.96029,30.21434,0,0,0,0,0,0,0,0,0,0,0.2832993,0,0,0,0,23.40966,8.530281,0.2832993,0,0.2832993,17.06048,43.74474,0.11992,0,0.2266395,0,8.813581
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.395627,33.6488,29.91397,0.8278417,0.8278417,0,0,0,0.8278417,168.5862,0,0,0,1.395627,0.8714123,0.8278417,0,0,23.12636,8.785251,0.5242144,0,0.5242144,17.5578,45.0199,0.1199053,0.9106259,1.116501,0,10.18088
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.441124,40.34042,30.74442,0,0,0,0,0,0,0,0,0,0,3.441124,0,0,0,0,22.60215,9.257044,3.441124,0,3.441124,20.82233,53.39049,0.119809,0,2.7529,0,12.69817
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.180876,44.86123,32.86472,2.327373,2.327373,0,-1,0,2.327373,179.6393,0,0,0,4.180876,2.449866,2.327373,0,0,19.16103,12.35406,1.73101,0,1.73101,22.46451,57.6012,0.1197606,2.56011,3.344701,0,16.53493
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.016075,49.55572,34.71999,0,0,0,-1,0,0,0,0,0,0,5.016075,0,0,0,0,17.43002,13.91196,5.016075,0,5.016075,27.22318,69.80289,0.1196205,0,4.01286,0,18.92804
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,7.121704,58.93636,36.51047,3.989148,3.989148,0,-1,0,3.989148,178.5269,0,0,0,7.121704,4.199103,3.989148,0,0,12.41394,18.42643,2.922601,0,2.922601,29.9958,76.91216,0.1195391,4.388063,5.697363,0,25.54814
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.334977,61.70852,38.16549,3.449507,3.449507,0,-1,0,3.449507,212.6384,0,0,0,7.334977,3.63106,3.449507,0,0,9.49134,21.05677,3.703917,0,3.703917,33.50965,85.922,0.119436,3.794457,5.867981,0,28.39175
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.64115,57.39906,39.8205,0,0,0,-1,0,0,0,0,0,0,5.64115,0,0,0,0,5.787423,24.3903,5.64115,0,5.64115,38.86131,99.64419,0.1192793,0,4.512919,0,30.03145
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.775738,59.05327,40.8512,2.008959,2.008959,0,-1,0,2.008959,287.4991,3.514772,0,0,5.775738,2.114693,2.008959,0,0,0.1462732,29.46733,0.1462732,0,0.1462732,39.00008,100,0.1192753,2.209854,4.620591,0,35.24307
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,5.101428,57.15115,41.28115,6.068231,6.068231,0,-1,0,6.068231,84.06778,0,8.881784E-16,0,5.101428,6.387612,6.068231,0,0,0,29.59898,0,1.286184,-1.286184,37.64432,96.5237,0.1192753,6.675054,4.081142,0,34.70041
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.513389,46.12417,41.74644,0.3350339,0.3350339,0,-1,0,0.3350339,451.7123,0,0,0,1.513389,0.3526672,0.3350339,0,0,1.429094,28.31279,1.160722,0,1.160722,38.74548,99.34718,0.1192431,0.3685372,1.210711,0,29.82618
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.529805,42.94791,41.44607,5.721869,5.721869,0,-1,0,5.721869,9.259299,0,8.881784E-16,0,0.529805,6.023021,5.721869,0,0,0.2683717,29.35744,0,5.493216,-5.493216,32.95512,84.50014,0.1192431,6.294056,0.423844,0,29.88725
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3125524,41.19741,40.32113,0,0,0,-1,0,0,0,0,0,0,0.3125524,0,0,0,0,6.371945,23.86423,0.3125524,0,0.3125524,33.25163,85.26043,0.1192345,0,0.2500419,0,24.17678
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,39.42589,39.42589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.059392,24.14552,0,0,0,33.25163,85.26043,0.1192345,0,0,0,24.14552
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.059392,24.14552,0,0,0,33.25163,85.26043,0.1192345,0,0,0,24.14552
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.059392,24.14552,0,0,0,33.25163,85.26043,0.1192345,0,0,0,24.14552
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,35.25006,35.25006,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.059392,24.14552,0,1.190705,-1.190705,31.99652,82.0422,0.1192345,1.244287,0,0,24.14552
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,34.15458,34.15458,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.382398,22.95482,0,1.282988,-1.282988,30.64413,78.57454,0.1192345,1.340722,0,0,22.95482
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,33.37713,33.37713,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,8.80794,21.67183,0,0.05028816,-0.05028816,30.59112,78.43862,0.1192345,0.05255113,0,0,21.67183
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,32.55257,32.55257,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,8.863816,21.62154,0,2.638392,-2.638392,27.81001,71.30759,0.1192345,2.75712,0,0,21.62154
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,31.88703,31.88703,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,11.79536,18.98315,0,1.772723,-1.772723,25.9414,66.51628,0.1192345,1.852496,0,0,18.98315
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,31.30983,31.30983,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.76505,17.21043,0,1.833434,-1.833434,24.00879,61.56088,0.1192345,1.915939,0,0,17.21043
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,30.72675,30.72675,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,15.8022,15.37699,0,1.778796,-1.778796,22.13378,56.75315,0.1192345,1.858842,0,0,15.37699
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,30.34392,30.34392,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,17.77864,13.5982,0,1.061488,-1.061488,21.01487,53.88417,0.1192345,1.109255,0,0,13.5982
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.152738,30.59797,30.19667,0.2338109,0.2338109,0,0,0,0.2338109,65.32543,0,0,0,0.152738,0.2461167,0.2338109,0,0,18.95807,12.53671,0,0.09337875,-0.09337875,20.91644,53.63179,0.1192345,0.257192,0.1221904,0,12.68945
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.273235,36.08852,29.91397,4.898097,4.898097,0,0,0,4.898097,46.41057,0,0,0,2.273235,5.155891,4.898097,0,0,19.06183,12.44333,0,2.882657,-2.882657,17.87785,45.84055,0.1192345,5.387906,1.818588,0,14.71657
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.452774,43.38396,30.72675,3.453433,3.453433,0,0,0,3.453433,128.9376,0,0,0,4.452774,3.635193,3.453433,0,0,22.26478,9.560675,0.8175809,0,0.8175809,18.65348,47.82933,0.1192118,3.798776,3.562219,0,14.01345
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.75739,53.31663,32.82938,3.795653,3.795653,0,-1,0,3.795653,178.0297,0,0,0,6.75739,3.995425,3.795653,0,0,21.4472,10.2965,2.761965,0,2.761965,21.27371,54.54786,0.1191353,4.175219,5.405912,0,17.05389
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,8.00966,60.0751,34.6552,1.556613,1.556613,0,-1,0,1.556613,514.557,0,0,0,8.00966,1.63854,1.556613,0,0,18.68524,12.78227,6.37112,0,6.37112,27.31788,70.04572,0.1189594,1.712274,6.407728,0,20.79193
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.203824,63.01895,36.44568,7.873811,7.873811,0,-1,0,7.873811,104.1913,0,0,0.3011924,8.203824,8.288222,7.873811,0,0,12.31411,18.51628,0,0.08439802,-0.08439802,27.22892,69.8176,0.1189594,8.661192,6.563059,0,26.7201
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.305923,61.47759,38.06536,3.474316,3.474316,0,-1,0,3.474316,210.2838,0,0,0,7.305923,3.657175,3.474316,0,0,12.40789,18.43188,3.648748,0,3.648748,30.69043,78.69324,0.1188588,3.821748,5.844738,0,25.7378
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.263037,67.31033,39.72038,0,0,0,-1,0,0,0,0,0,0,8.263037,0,0,0,0,8.759142,21.71575,8.263037,0,8.263037,38.52943,98.79321,0.1186317,0,6.61043,0,29.97879
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.526431,65.57237,40.75108,5.075471,5.075471,0,-1,0,5.075471,148.2903,1.687724,0,0,7.526431,5.342601,5.075471,0,0,0.4961054,29.15248,0.4961054,0,0.4961054,39.00008,100,0.1186181,5.583018,6.021144,0,36.67891
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.275579,61.29556,41.21048,0.7783159,0.7783159,0,-1,0,0.7783159,806.3023,5.456299,0,0,6.275579,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1186181,0.8561475,5.020463,0,35.87456
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.797771,53.17946,41.67577,0.337137,0.337137,0,-1,0,0.337137,1126.477,3.44289,0,0,3.797771,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1186181,0.3708507,3.038217,0,33.39675
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.960051,47.08626,41.38128,0,0,0,-1,0,0,0,1.960051,0,0,1.960051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186181,0,1.568041,0,31.55903
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3156974,41.1352,40.25045,4.500679,4.500679,0,-1,0,4.500679,7.014441,0,8.881784E-16,0,0.3156974,4.737556,4.500679,0,0,0,29.59898,0,4.421859,-4.421859,34.33903,88.04861,0.1186181,4.950747,0.252558,0,29.91467
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,39.35521,39.35521,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.913177,25.17712,0,1.660452,-1.660452,32.58876,83.56075,0.1186181,1.735173,0,0,25.17712
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,38.06536,38.06536,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.758124,23.51667,0,0.4264711,-0.4264711,32.13922,82.40809,0.1186181,0.4456623,0,0,23.51667
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,36.67538,36.67538,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.23198,23.0902,0,8.409188,-8.409188,23.27516,59.67977,0.1186181,8.787602,0,0,23.0902
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,35.18528,35.18528,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.57552,14.68101,0,2.369411,-2.369411,20.77758,53.27573,0.1186181,2.476034,0,0,14.68101
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,34.12513,34.12513,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.2082,12.3116,0,0.2233523,-0.2233523,20.54214,52.67206,0.1186181,0.2334032,0,0,12.3116
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,33.34768,33.34768,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.45637,12.08824,0,1.057761,-1.057761,19.42717,49.81314,0.1186181,1.105361,0,0,12.08824
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,32.5349,32.5349,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.63166,11.03048,0,0.8534607,-0.8534607,18.52754,47.50642,0.1186181,0.8918664,0,0,11.03048
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,31.86936,31.86936,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.57995,10.17702,0,1.018154,-1.018154,17.45431,44.75455,0.1186181,1.063971,0,0,10.17702
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71123,9.158869,0,0,0,17.45431,44.75455,0.1186181,0,0,0,9.158869
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,30.70908,30.70908,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.71123,9.158869,0,0.6799799,-0.6799799,16.73755,42.91671,0.1186181,0.7105789,0,0,9.158869
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,30.31447,30.31447,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.46677,8.478889,0,1.041647,-1.041647,15.63956,40.10135,0.1186181,1.088521,0,0,8.478889
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2819114,30.92112,30.179,0.1732837,0.1732837,0,0,0,0.1732837,162.6878,0,0,0,0.2819114,0.1824038,0.1732837,0,0,24.62415,7.437242,0.09950756,0,0.09950756,15.73396,40.3434,0.1186154,0.190612,0.2255291,0,7.719153
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.18048,35.79655,29.88452,3.462153,3.462153,0,0,0,3.462153,62.98046,0,0,0,2.18048,3.644372,3.462153,0,0,24.52464,7.526798,0,1.463892,-1.463892,14.19088,36.3868,0.1186154,3.808368,1.744384,0,9.707278
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.515424,43.54577,30.6973,11.01559,11.01559,3,0,1.095,11.01559,40.99121,0,0,0,4.515424,8.437462,8.015589,0,0,26.15119,6.062907,0,3.922038,-3.922038,10.05669,25.78633,0.1186154,12.11715,3.612339,12,10.57833
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.536081,49.08852,32.7646,3.017796,3.017796,0,-1,0,3.017796,183.4478,0,0,0.2338952,5.536081,3.176627,3.017796,0,0,30.50901,2.140869,2.359453,0,2.359453,12.29506,31.52574,0.1185507,3.319576,4.428864,0,7.67695
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,8.133105,60.42992,34.55508,1.421773,1.421773,0,-1,0,1.421773,572.0398,0,0,0,8.133105,1.496603,1.421773,0,0,28.14956,4.264377,6.636503,0,6.636503,18.591,47.66914,0.1183692,1.56395,6.506485,0,12.39748
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.959244,65.97708,36.34555,5.032989,5.032989,0,-1,0,5.032989,178.0104,0,0,0,8.959244,5.297883,5.032989,0,0,21.51305,10.23723,3.661361,0,3.661361,22.06447,56.57546,0.1182693,5.536287,7.167395,0,19.19647
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,9.020381,68.29821,37.96523,3.956376,3.956376,0,-1,0,3.956376,227.996,0,0,0,9.020381,4.164607,3.956376,0,0,17.85169,13.53245,4.855774,0,4.855774,26.67107,68.38721,0.118137,4.352014,7.216305,0,22.55284
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.501255,64.11036,39.62614,2.562799,2.562799,0,-1,0,2.562799,292.6978,0,0,0,7.501255,2.697683,2.562799,0,0,12.99592,17.90265,4.803573,0,4.803573,31.22814,80.07198,0.1180065,2.819078,6.001004,0,25.40391
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.237661,60.506,40.65095,0,0,0,-1,0,0,0,0,0,0,6.237661,0,0,0,0,8.192347,22.22587,6.237661,0,6.237661,37.1457,95.24519,0.1178375,0,4.990129,0,28.46353
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.123962,53.60834,41.0809,1.609935,1.609935,0,-1,0,1.609935,256.1571,0.4746086,0,0,4.123962,1.694668,1.609935,0,0,1.954685,27.83976,1.954685,0,1.954685,39.00008,100,0.1177846,1.770928,3.29917,0,31.96372
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.196096,48.00576,41.57564,0,0,0,-1,0,0,0,2.196096,0,0,2.196096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177846,0,1.756877,0,31.79507
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.916632,46.85132,41.28115,4.728271,4.728271,0,-1,0,4.728271,40.53559,0,8.881784E-16,0,1.916632,4.977127,4.728271,0,0,0,29.59898,0,3.060494,-3.060494,35.77403,91.72811,0.1177846,5.201097,1.533306,0,31.51561
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3178844,41.07622,40.18567,3.935907,3.935907,0,-1,0,3.935907,8.076524,0,8.881784E-16,0,0.3178844,4.14306,3.935907,0,0,3.400549,26.53848,0,3.825175,-3.825175,31.74195,81.38944,0.1177846,4.329497,0.2543076,0,26.85637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,39.29042,39.29042,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.650744,22.71331,0,2.743068,-2.743068,28.8505,73.97549,0.1177846,2.866507,0,0,22.71331
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,37.96523,37.96523,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.6986,19.97024,0,3.329229,-3.329229,25.34118,64.97726,0.1177846,3.479044,0,0,19.97024
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,36.57526,36.57526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.39774,16.64101,0,0,0,25.34118,64.97726,0.1177846,0,0,0,16.64101
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,35.12049,35.12049,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.39774,16.64101,0,0.46136,-0.46136,24.85486,63.7303,0.1177846,0.4821212,0,0,16.64101
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,34.08979,34.08979,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.91036,16.17965,0,1.245721,-1.245721,23.54176,60.36337,0.1177846,1.301779,0,0,16.17965
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,33.29467,33.29467,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.2945,14.93393,0,0.1779266,-0.1779266,23.35421,59.88247,0.1177846,0.1859333,0,0,14.93393
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,32.48189,32.48189,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.4922,14.756,0,0.06217786,-0.06217786,23.28867,59.71441,0.1177846,0.06497587,0,0,14.756
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56128,14.69382,0,0,0,23.28867,59.71441,0.1177846,0,0,0,14.69382
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,31.25682,31.25682,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.56128,14.69382,0,0.1833768,-0.1833768,23.09537,59.21878,0.1177846,0.1916287,0,0,14.69382
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,30.6973,30.6973,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.76503,14.51045,0,2.008793,-2.008793,20.97792,53.78942,0.1177846,2.099189,0,0,14.51045
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,30.2968,30.2968,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,18.99703,12.50165,0,1.778683,-1.778683,19.10302,48.98201,0.1177846,1.858724,0,0,12.50165
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2772031,30.8791,30.14956,0,0,0,0,0,0,0,0,0,0,0.2772031,0,0,0,0,20.97334,10.72297,0.2772031,0,0.2772031,19.366,49.65631,0.1177771,0,0.2217625,0,11.00017
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.987989,35.23861,29.86685,0.2243741,0.2243741,0,0,0,0.2243741,886.0151,0,0,0,1.987989,0.2361833,0.2243741,0,0,20.69614,10.97246,1.751805,0,1.751805,21.02791,53.9176,0.1177297,0.2468115,1.590391,0,12.96044
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.291771,39.8112,30.66196,3.078064,3.078064,0,0,0,3.078064,106.9429,0,0,0,3.291771,3.240067,3.078064,0,0,18.94433,12.54908,0.05170355,0,0.05170355,21.07696,54.04337,0.1177283,3.38587,2.633417,0,15.84085
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.377978,39.28772,32.69981,0.9467498,0.9467498,0,-1,0,0.9467498,251.1728,0,0,0,2.377978,0.9965788,0.9467498,0,0,18.89263,12.59561,1.381399,0,1.381399,22.38747,57.40365,0.117691,1.041425,1.902382,0,14.97359
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.408753,47.30534,34.45495,4.361935,4.361935,0,-1,0,4.361935,101.0733,0,0,0,4.408753,4.59151,4.361935,0,0,17.51123,13.83887,0,0.1827574,-0.1827574,22.19482,56.90969,0.117691,4.798128,3.527002,0,18.24762
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.478366,46.28205,36.21009,4.432227,4.432227,0,-1,0,4.432227,78.47897,0,0,0,3.478366,4.665502,4.432227,0,0,17.71429,13.65611,0,1.187136,-1.187136,20.94347,53.7011,0.117691,4.87545,2.782693,0,17.13448
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.562685,54.87739,37.83566,1.396157,1.396157,0,-1,0,1.396157,398.4285,0,0,0,5.562685,1.469639,1.396157,0,0,19.03333,12.46898,4.093047,0,4.093047,24.82648,63.65751,0.1175806,1.535772,4.450148,0,18.03166
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.916346,58.00258,39.49068,3.107202,3.107202,0,-1,0,3.107202,190.4075,0,0,0,5.916346,3.270739,3.107202,0,0,14.94029,16.15272,2.645607,0,2.645607,27.33632,70.09299,0.1175094,3.417922,4.733077,0,22.06907
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.407021,53.93166,40.51549,8.664749,8.36,0,-1,0,8.36,52.71556,0,0.304749,1.171224,4.407021,8.8,8.36,0,0,12.29468,18.53377,0,4.392979,-4.392979,22.70572,58.21967,0.1175094,9.531224,3.525617,0,22.94079
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.422427,45.06764,40.98078,3.080263,3.080263,0,-1,0,3.080263,46.17875,0,4.440892E-16,0,1.422427,3.242382,3.080263,0,0,17.17577,14.14079,0,1.819955,-1.819955,20.78731,53.3007,0.1175094,3.388289,1.137942,0,15.56321
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.207027,47.93467,41.47552,0,0,0,-1,0,0,0,0,0,0,2.207027,0,0,0,0,19.19794,12.32083,2.207027,0,2.207027,22.88108,58.66933,0.11745,0,1.765622,0,14.52786
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.504281,45.51546,41.18103,3.25082,3.25082,0,-1,0,3.25082,46.27391,0,0,0,1.504281,3.421916,3.25082,0,0,16.99091,14.30716,0,1.917634,-1.917634,20.85972,53.48635,0.11745,3.575902,1.203425,0,15.81144
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1290673,40.44569,40.08554,0,0,0,-1,0,0,0,0,0,0,0.1290673,0,0,0,0,19.12162,12.38952,0.1290673,0,0.1290673,20.98216,53.80031,0.1174465,0,0.1032538,0,12.51859
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,39.1903,39.1903,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,18.99255,12.50568,0,8.8,-8.8,11.70615,30.01571,0.1174465,9.794842,0,0,12.50568
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,37.86511,37.86511,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,28.77033,3.705683,0,1.850326,-1.850326,9.755734,25.01465,0.1174465,1.933591,0,0,3.705683
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,36.51047,36.51047,10.39647,1.76259,0,-1,0,1.76259,0,0,8.633883,9.67353,0,1.855357,1.76259,0,0,30.82624,1.855357,0,1.855357,-1.855357,7.800015,20,0.1174465,11.43612,0,0,1.855357
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,35.04982,35.04982,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.025,34.025,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,33.24755,33.24755,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,32.4171,32.4171,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,31.7869,31.7869,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,31.20971,31.20971,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,30.64429,30.64429,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,2.360977,0,0,0
