Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,30.26146,30.26146,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176289,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08757393,30.34396,30.11422,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.222984,0,0,0,0.08757393,0,0,8.8,8.36,24.52775,7.524,8.447574,0,8.447574,23.74508,60.8847,0.1178643,1.547992,0.07005915,12,7.611574
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.465127,36.53382,29.81973,5.089028,5.089028,12,0,3.372,5.089028,48.44003,0,0,0,2.465127,0,0,6.910972,6.565423,16.08018,15.12682,9.03055,0,9.03055,32.31221,82.85166,0.1181978,5.597931,1.972101,12,17.59194
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.201142,42.48305,30.60896,0.6531644,0.6531644,0,0,0,0.6531644,643.1982,0,0,0,4.201142,0.6875415,0.6531644,0,0,7.04963,23.25431,3.5136,0,3.5136,35.64551,91.39855,0.1181034,0.7184809,3.360914,0,27.45545
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.735243,52.99368,32.61736,5.438614,5.438614,0,-1,0,5.438614,123.8412,0,0,0,6.735243,5.724857,5.438614,0,0,3.536029,26.41655,1.010386,0,1.010386,36.60404,93.85633,0.1180762,5.982475,5.388194,0,33.15179
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.241424,56.83374,34.35483,0,0,0,-1,0,0,0,4.715781,0,0,7.241424,0,0,0,0,2.525643,27.3259,2.525643,0,2.525643,39.00008,100,0.1180085,0,5.793139,0,34.56732
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.612298,64.21114,36.08052,2.384461,2.384461,0,-1,0,2.384461,361.1842,6.102339,0,0,8.612298,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,2.622907,6.889839,0,38.21128
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.241914,64.71717,37.7002,5.714428,5.714428,0,-1,0,5.714428,144.2299,2.226726,0,0,8.241914,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,6.285871,6.593531,0,37.84089
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,7.027327,61.9484,39.35521,3.629109,3.629109,0,-1,0,3.629109,193.6378,3.207211,0,0,7.027327,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,3.99202,5.621861,0,36.6263
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.923504,59.05372,40.38591,2.431821,2.431821,0,-1,0,2.431821,243.5831,3.363693,0,0,5.923504,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,2.675003,4.738804,0,35.52248
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.755105,55.47765,40.8512,1.467001,1.467001,0,-1,0,1.467001,324.1379,3.210894,0,0,4.755105,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,1.613701,3.804084,0,34.35408
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.332636,54.59417,41.34594,0,0,0,-1,0,0,0,4.332636,0,0,4.332636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180085,0,3.466109,0,33.93161
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.122562,47.22926,41.04557,3.961365,3.961365,0,-1,0,3.961365,53.58158,0,0,0,2.122562,4.169858,3.961365,0,0,0,29.59898,0,2.047296,-2.047296,36.84204,94.46658,0.1180085,4.357501,1.69805,0,31.72154
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3246007,40.86412,39.95596,3.3973,3.3973,0,-1,0,3.3973,9.554669,0,8.881784E-16,0,0.3246007,3.576105,3.3973,0,0,2.274773,27.55168,0,3.251504,-3.251504,33.41465,85.67843,0.1180085,3.73703,0.2596806,0,27.87628
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,39.09606,39.09606,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.887555,24.30018,0,1.794992,-1.794992,31.52256,80.82693,0.1180085,1.875767,0,0,24.30018
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,37.80032,37.80032,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.881991,22.50519,0,6.30783,-6.30783,24.87353,63.77815,0.1180085,6.591682,0,0,22.50519
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,36.41034,36.41034,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.89069,16.19736,0,2.922406,-2.922406,21.79304,55.87948,0.1180085,3.053914,0,0,16.19736
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,34.98503,34.98503,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.13781,13.27495,0,0.9932371,-0.9932371,20.74608,53.19497,0.1180085,1.037933,0,0,13.27495
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24141,12.28171,0,0,0,20.74608,53.19497,0.1180085,0,0,0,12.28171
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,33.19455,33.19455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24141,12.28171,0,0,0,20.74608,53.19497,0.1180085,0,0,0,12.28171
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,32.36998,32.36998,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.24141,12.28171,0,0.2973136,-0.2973136,20.43268,52.39139,0.1180085,0.3106928,0,0,12.28171
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,31.75745,31.75745,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.57175,11.9844,0,0.4323445,-0.4323445,19.97695,51.22285,0.1180085,0.4518,0,0,11.9844
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,31.17437,31.17437,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.05214,11.55206,0,0.1089553,-0.1089553,19.8621,50.92836,0.1180085,0.1138583,0,0,11.55206
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,30.62662,30.62662,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.1732,11.4431,0,0.9990178,-0.9990178,18.80904,48.22822,0.1180085,1.043974,0,0,11.4431
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,30.23201,30.23201,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.28322,10.44408,0,0.841576,-0.841576,17.92195,45.95361,0.1180085,0.8794469,0,0,10.44408
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2715617,30.81095,30.09655,0,0,0,0,0,0,0,0,0,0,0.2715617,0,0,0,0,22.2183,9.602506,0.2715617,0,0.2715617,18.17957,46.61419,0.1180012,0,0.2172494,0,9.874067
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.033966,32.55073,29.80206,6.017509,6.017509,0,0,0,6.017509,17.18262,0,1.776357E-15,0,1.033966,6.334219,6.017509,0,0,21.94674,9.846911,0,5.300254,-5.300254,12.59261,32.28869,0.1180012,6.619259,0.8271727,0,10.88088
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.472831,37.34843,30.57951,5.122126,5.122126,11.4885,0,3.242591,5.122126,48.27745,0,0,0,2.472831,0,0,6.366376,6.048058,27.83591,4.546658,8.520889,0,8.520889,20.67624,53.01589,0.1183143,5.634338,1.978265,12,7.019489
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.397388,42.13381,32.55257,4.445653,4.445653,0,-1,0,4.445653,76.42046,0,0,0,3.397388,4.679635,4.445653,0,0,19.31502,12.21546,0,1.282246,-1.282246,19.32463,49.55024,0.1183143,4.890218,2.717911,0,15.61285
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.421299,47.16536,34.29004,1.574384,1.574384,0,-1,0,1.574384,280.8271,0,0,0,4.421299,1.657247,1.574384,0,0,20.73974,10.93321,2.764052,0,2.764052,21.94684,56.27384,0.1182402,1.731823,3.537039,0,15.35451
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.059395,51.09602,35.98039,2.147952,2.147952,0,-1,0,2.147952,235.5451,0,0,0,5.059395,2.261002,2.147952,0,0,17.97569,13.42086,2.798394,0,2.798394,24.60163,63.08098,0.1181652,2.362747,4.047516,0,18.48025
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.224807,53.45541,37.60007,3.444292,3.444292,0,-1,0,3.444292,151.6947,0,0,0,5.224807,3.62557,3.444292,0,0,15.17729,15.93941,1.599236,0,1.599236,26.1188,66.97115,0.1181225,3.788721,4.179845,0,21.16422
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.540475,56.37069,39.22564,3.969703,3.969703,0,-1,0,3.969703,139.569,0,0,0,5.540475,4.178635,3.969703,0,0,13.57806,17.37873,1.36184,0,1.36184,27.41076,70.28385,0.1180861,4.366674,4.43238,0,22.9192
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.096272,52.61166,40.25045,2.914073,2.914073,0,-1,0,2.914073,140.5686,0,0,0,4.096272,3.067445,2.914073,0,0,12.21622,18.60438,1.028827,0,1.028827,28.38679,72.78648,0.1180586,3.20548,3.277017,0,22.70065
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.705299,45.63309,40.71574,1.225691,1.225691,0,-1,0,1.225691,139.1296,0,0,0,1.705299,1.290201,1.225691,0,0,11.18739,19.53032,0.4150979,0,0.4150979,28.78058,73.79622,0.1180475,1.34826,1.364239,0,21.23562
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.908266,46.78946,41.24582,2.822414,2.822414,0,-1,0,2.822414,67.61115,0,4.440892E-16,0,1.908266,2.970962,2.822414,0,0,10.77229,19.90391,0,1.062696,-1.062696,27.6604,70.92397,0.1180475,3.104655,1.526613,0,21.81218
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.331812,44.80077,40.98078,0,0,0,-1,0,0,0,0,0,0,1.331812,0,0,0,0,11.95307,18.84122,1.331812,0,1.331812,28.92387,74.16362,0.1180119,0,1.065449,0,20.17303
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2558331,40.59987,39.88529,3.36781,3.36781,0,-1,0,3.36781,7.596424,0,4.440892E-16,0,0.2558331,3.545063,3.36781,0,0,10.62125,20.03985,0,3.289229,-3.289229,25.45672,65.27351,0.1180119,3.70459,0.2046665,0,20.29568
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,38.99594,38.99594,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,14.27595,16.75062,0,4.152517,-4.152517,21.07958,54.0501,0.1180119,4.33938,0,0,16.75062
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,37.7002,37.7002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88986,12.5981,0,0,0,21.07958,54.0501,0.1180119,0,0,0,12.5981
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,36.34555,36.34555,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,18.88986,12.5981,0,1.143358,-1.143358,19.87438,50.95984,0.1180119,1.19481,0,0,12.5981
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,34.92024,34.92024,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,20.16026,11.45474,0,1.039203,-1.039203,18.77896,48.15108,0.1180119,1.085967,0,0,11.45474
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,33.90721,33.90721,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,21.31493,10.41554,0,1.874752,-1.874752,16.8028,43.08401,0.1180119,1.959116,0,0,10.41554
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,33.14743,33.14743,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,23.39799,8.540789,0,1.499749,-1.499749,15.22192,39.03049,0.1180119,1.567238,0,0,8.540789
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,32.33465,32.33465,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,25.06438,7.041039,0,0.7175771,-0.7175771,14.46553,37.09103,0.1180119,0.7498681,0,0,7.041039
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,31.72211,31.72211,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,25.86168,6.323462,0,0.5021762,-0.5021762,13.93619,35.73375,0.1180119,0.5247742,0,0,6.323462
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,31.1567,31.1567,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,26.41966,5.821286,0,0.4997438,-0.4997438,13.40941,34.38305,0.1180119,0.5222323,0,0,5.821286
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97493,5.321543,0,0,0,13.40941,34.38305,0.1180119,0,0,0,5.321543
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,30.19667,30.19667,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,26.97493,5.321543,0,0.6540793,-0.6540793,12.71995,32.6152,0.1180119,0.6835128,0,0,5.321543
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1846069,30.55199,30.0671,0,0,0,0,0,0,0,0,0,0,0.1846069,0,0,0,0,27.70168,4.667463,0.1846069,0,0.1846069,12.89509,33.06426,0.118007,0,0.1476855,0,4.85207
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.289117,35.99866,29.78439,1.747126,1.747126,0,0,0,1.747126,131.0218,0,0,0,2.289117,1.83908,1.747126,0,0,27.51708,4.83361,0.4500367,0,0.4500367,13.32203,34.15898,0.117995,1.921839,1.831294,0,7.122726
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.231561,42.50597,30.54417,0,0,0,0,0,0,0,0,0,0,4.231561,0,0,0,0,27.06704,5.238643,4.231561,0,4.231561,17.33644,44.45232,0.1178822,0,3.385249,0,9.470203
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.092373,47.34647,32.49956,2.567612,2.567612,0,-1,0,2.567612,198.3311,0,0,0,5.092373,2.70275,2.567612,0,0,22.83548,9.047048,2.389623,0,2.389623,19.60344,50.26512,0.1178186,2.824373,4.073899,0,14.13942
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,7.019038,55.83158,34.18991,1.353136,1.353136,0,-1,0,1.353136,518.7239,0,0,0,7.019038,1.424353,1.353136,0,0,20.44586,11.19771,5.594685,0,5.594685,24.91102,63.87429,0.1176699,1.488449,5.615231,0,18.21675
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.196341,62.29564,35.88027,4.176431,4.176431,0,-1,0,4.176431,196.2523,0,0,0,8.196341,4.396244,4.176431,0,0,14.85117,16.23293,3.800097,0,3.800097,28.51611,73.11808,0.1175692,4.594074,6.557073,0,24.42927
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.887548,59.23943,37.50583,6.000473,6.000473,0,-1,0,6.000473,114.7834,0,0,0,6.887548,6.316288,6.000473,0,0,11.05107,19.65301,0.57126,0,0.57126,29.05805,74.50768,0.117554,6.600521,5.510038,0,26.54056
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.929726,65.20975,39.12551,7.90904,7.90904,0,-1,0,7.90904,100.2615,0,0,0.339944,7.929726,8.325305,7.90904,0,0,10.47981,20.16715,0,0.3955798,-0.3955798,28.64108,73.43851,0.117554,8.699944,6.343781,0,28.09687
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.186566,59.73903,40.15033,2.133543,2.133543,0,-1,0,2.133543,289.9669,0,0,0,6.186566,2.245834,2.133543,0,0,10.91935,19.77157,3.940732,0,3.940732,32.37958,83.02441,0.1174498,2.346897,4.949253,0,25.95813
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.708056,55.05645,40.61562,4.170411,4.170411,0,-1,0,4.170411,112.8919,0,0,0,4.708056,4.389906,4.170411,0,0,6.978614,23.31823,0.3181506,0,0.3181506,32.68141,83.79831,0.1174413,4.587452,3.766445,0,28.02628
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.621054,48.8629,41.14569,0.2042329,0.2042329,0,-1,0,0.2042329,1283.365,0,0,0,2.621054,0.214982,0.2042329,0,0,6.660463,23.60456,2.406072,0,2.406072,34.96401,89.65112,0.1173778,0.2246562,2.096843,0,26.22561
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.557768,45.36488,40.88065,3.389348,3.389348,0,-1,0,3.389348,45.96071,0,0,0,1.557768,3.567734,3.389348,0,0,4.254391,25.77003,0,2.009966,-2.009966,32.84532,84.2186,0.1173778,3.728282,1.246215,0,27.3278
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3242303,40.69723,39.79105,4.430115,4.430115,0,-1,0,4.430115,7.318777,0,8.881784E-16,0,0.3242303,4.663279,4.430115,0,0,6.487687,23.76006,0,4.339049,-4.339049,28.27156,72.49103,0.1173778,4.873127,0.2593842,0,24.08429
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,38.89581,38.89581,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,11.30885,19.42101,0,1.550077,-1.550077,26.63763,68.30149,0.1173778,1.619831,0,0,19.42101
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,37.60007,37.60007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03116,17.87093,0,0,0,26.63763,68.30149,0.1173778,0,0,0,17.87093
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,36.24543,36.24543,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,13.03116,17.87093,0,0.6255835,-0.6255835,25.97821,66.61066,0.1173778,0.6537347,0,0,17.87093
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,34.85545,34.85545,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,13.72625,17.24535,0,0.3668641,-0.3668641,25.5915,65.6191,0.1173778,0.3833729,0,0,17.24535
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,33.86009,33.86009,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,14.13388,16.87849,0,0.5152483,-0.5152483,25.04838,64.22649,0.1173778,0.5384345,0,0,16.87849
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,33.11209,33.11209,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,14.70638,16.36324,0,1.239779,-1.239779,23.74154,60.87562,0.1173778,1.29557,0,0,16.36324
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,32.29931,32.29931,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,16.08391,15.12346,0,1.379651,-1.379651,22.28726,57.14671,0.1173778,1.441735,0,0,15.12346
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,31.68678,31.68678,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,17.61686,13.74381,0,0.7403738,-0.7403738,21.50684,55.14563,0.1173778,0.7736907,0,0,13.74381
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,31.12725,31.12725,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,18.43949,13.00343,0,1.109884,-1.109884,20.33692,52.14584,0.1173778,1.159829,0,0,13.00343
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,30.57951,30.57951,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,19.6727,11.89355,0,0.4507339,-0.4507339,19.8618,50.9276,0.1173778,0.4710169,0,0,11.89355
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,30.179,30.179,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,20.17351,11.44282,0,1.867361,-1.867361,17.89343,45.8805,0.1173778,1.951392,0,0,11.44282
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2015635,30.56122,30.03176,1.231432,1.231432,0,0,0,1.231432,16.36823,0,0,0,0.2015635,1.296244,1.231432,0,0,22.24836,9.575455,0,1.09468,-1.09468,16.73954,42.9218,0.1173778,1.354575,0.1612508,0,9.777019
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7625753,31.76671,29.74905,1.576656,1.576656,0,0,0,1.576656,48.36662,0,0,0,0.7625753,1.659638,1.576656,0,0,23.46467,8.480774,0,0.8970628,-0.8970628,15.79395,40.49723,0.1173778,1.734322,0.6100602,0,9.24335
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.807496,35.4037,30.51472,9.556688,9.556688,3,0,1.095,9.556688,18.91342,0,1.776357E-15,0,1.807496,6.901777,6.556688,0,0,24.46141,7.583712,0,5.094281,-5.094281,10.42411,26.72842,0.1173778,10.51236,1.445997,12,9.391208
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.52582,42.39458,32.43477,6.101367,5.714489,0,-1,0,5.714489,61.69967,0,0.386878,3.676638,3.52582,6.015251,5.714489,0,0,30.12172,2.489431,0,2.489431,-2.489431,7.800015,20,0.1173778,6.711503,2.820656,0,6.015251
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.238986,46.37123,34.08979,7.04777,4.027037,0,-1,0,4.027037,105.2632,0,3.020733,6.947139,4.238986,4.238986,4.027037,0,0,32.88775,0,0,0,0,7.800015,20,0.1173778,7.752547,3.391189,0,4.238986
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.449826,45.73442,35.78014,2.211584,2.211584,0,-1,0,2.211584,155.9889,0,0,1.777275,3.449826,2.327983,2.211584,0,0,32.88775,0,1.121843,0,1.121843,8.864289,22.7289,0.1173482,2.432742,2.759861,0,3.449826
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.674181,58.3364,37.40571,5.993519,5.993519,0,-1,0,5.993519,111.3566,0,0,4.365601,6.674181,6.308967,5.993519,0,0,31.76591,1.009659,0.3652132,0,0.3652132,9.210761,23.61729,0.1173385,6.592871,5.339345,0,7.683839
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.603254,56.36391,39.02539,2.014247,2.014247,0,-1,0,2.014247,278.1811,0,0,0,5.603254,2.12026,2.014247,0,0,31.4007,1.338351,3.482994,0,3.482994,12.51502,32.08973,0.1172467,2.215672,4.482603,0,6.941605
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,6.079362,59.23947,40.05609,6.839095,6.839095,0,-1,0,6.839095,88.89133,0,8.881784E-16,2.118532,6.079362,7.199047,6.839095,0,0,27.9177,4.473045,0,1.119684,-1.119684,11.33477,29.06345,0.1172467,7.523004,4.86349,0,10.55241
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.612444,48.17296,40.51549,4.223936,4.223936,0,-1,0,4.223936,61.84856,0,8.881784E-16,0.9642726,2.612444,4.446249,4.223936,0,0,29.1618,3.353361,0,1.833805,-1.833805,9.401769,24.10705,0.1172467,4.64633,2.089955,0,5.965805
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.127964,47.24565,41.04557,3.704293,3.465144,0,-1,0,3.465144,61.41055,0,0.2391484,2.22683,2.127964,3.64752,3.465144,0,0,31.19936,1.519556,0,1.519556,-1.519556,7.800015,20,0.1172467,4.074722,1.702371,0,3.64752
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.337798,44.6131,40.78053,5.911589,1.270908,0,-1,0,1.270908,105.2632,0,4.640681,6.248566,1.337798,1.337798,1.270908,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,6.502748,1.070238,0,1.337798
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3405521,40.64239,39.69093,5.581974,0.3235245,0,-1,0,0.3235245,105.2632,0,5.25845,6.075467,0.3405521,0.3405521,0.3235245,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,6.140172,0.2724417,0,0.3405521
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,38.76035,38.76035,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,37.4705,37.4705,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,36.14531,36.14531,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,34.78478,34.78478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,33.7953,33.7953,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.04731,33.04731,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,32.25219,32.25219,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,31.63966,31.63966,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.07424,31.07424,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.5265,30.5265,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172467,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.13189,30.13189,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1174317,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2364879,30.61784,29.99642,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,26.24147,0,0,0,0.2364879,0,0,8.8,8.36,24.52775,7.524,8.596488,0,8.596488,23.88635,61.24694,0.1176274,0.9913191,0.1891903,12,7.760488
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.885879,34.8019,29.7196,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,35230.04,0,0,0,1.885879,0,0,8.8,8.36,15.93127,15.26084,10.24588,0,10.24588,33.60645,86.1702,0.1177227,0.005888347,1.508703,12,17.14672
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.428283,40.0017,30.46171,3.52979,3.52979,0,0,0,3.52979,97.12428,0,0,0,3.428283,3.715569,3.52979,0,0,5.685387,24.48213,0,0.2872853,-0.2872853,33.30362,85.39373,0.1177227,3.882769,2.742626,0,27.91041
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.420906,51.59931,32.35231,0.1619626,0.1619626,0,-1,0,0.1619626,3964.439,0.2458262,0,0,6.420906,0.1704869,0.1619626,0,0,6.004592,24.19485,6.004592,0,6.004592,39.00008,100,0.1175651,0.1781588,5.136724,0,30.61575
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.454444,57.2269,34.025,4.827301,4.827301,0,-1,0,4.827301,154.4226,2.373074,0,0,7.454444,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1175651,5.310031,5.963555,0,37.05342
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.47939,59.28923,35.68002,2.704815,2.704815,0,-1,0,2.704815,276.5213,4.632216,0,0,7.47939,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1175651,2.975296,5.983512,0,37.07837
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.755512,58.51754,37.30558,0,0,0,-1,0,0,0,6.755512,0,0,6.755512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175651,0,5.40441,0,36.35449
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.766468,60.45615,38.92526,3.749837,3.749837,0,-1,0,3.749837,180.447,2.819271,0,0,6.766468,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1175651,4.124821,5.413174,0,36.36544
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.418345,56.7682,39.95596,9.685901,8.36,0,-1,0,8.36,64.81274,0,1.325901,2.294491,5.418345,8.8,8.36,0,0,0,29.59898,0,3.381655,-3.381655,35.4355,90.86008,0.1175651,10.65449,4.334676,0,35.01732
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.141315,56.35933,40.4507,0.8884089,0.8884089,0,-1,0,0.8884089,578.7104,0.4487535,0,0,5.141315,0.9351673,0.8884089,0,0,3.757394,26.21732,3.757394,0,3.757394,39.00008,100,0.1174666,0.9772498,4.113052,0,31.35864
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.615629,48.67249,40.98078,1.480357,1.480357,0,-1,0,1.480357,176.6891,1.057359,0,0,2.615629,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1174666,1.628392,2.092503,0,32.21461
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.978101,46.41301,40.6804,7.094478,7.094478,0,-1,0,7.094478,27.88226,0,8.881784E-16,0,1.978101,7.467872,7.094478,0,0,0,29.59898,0,5.489771,-5.489771,33.21335,85.16227,0.1174666,7.803926,1.582481,0,31.57708
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3301217,40.51237,39.5908,2.611019,2.611019,0,-1,0,2.611019,12.6434,0,0,0,0.3301217,2.748441,2.611019,0,0,6.099746,24.10921,0,2.41832,-2.41832,30.66422,78.62605,0.1174666,2.872121,0.2640974,0,24.43933
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.786768,21.69089,0,0,0,30.66422,78.62605,0.1174666,0,0,0,21.69089
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,37.37037,37.37037,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.786768,21.69089,0,7.841377,-7.841377,22.39868,57.4324,0.1174666,8.19424,0,0,21.69089
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,36.08052,36.08052,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.49941,13.84951,0,7.15909,-7.15909,14.85234,38.08284,0.1174666,7.481248,0,0,13.84951
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,34.71999,34.71999,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.45395,6.69042,0,0.8009593,-0.8009593,14.00805,35.91801,0.1174666,0.8370025,0,0,6.69042
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,33.74229,33.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34391,5.889461,0,0,0,14.00805,35.91801,0.1174666,0,0,0,5.889461
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.9943,32.9943,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.34391,5.889461,0,1.783135,-1.783135,12.12846,31.09856,0.1174666,1.863376,0,0,5.889461
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,32.20507,32.20507,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.32517,4.106326,0,0.3482711,-0.3482711,11.76135,30.15726,0.1174666,0.3639433,0,0,4.106326
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,31.60432,31.60432,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.71214,3.758055,0,1.370511,-1.370511,10.31671,26.45304,0.1174666,1.432184,0,0,3.758055
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.04479,31.04479,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.23493,2.387543,0,1.005608,-1.005608,9.256703,23.73509,0.1174666,1.05086,0,0,2.387543
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,30.51472,30.51472,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.35227,1.381936,0,1.14514,-1.14514,8.04962,20.64001,0.1174666,1.196671,0,0,1.381936
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.11422,30.11422,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62465,0.2367956,8.36,0,8.36,15.98061,40.97585,0.1176691,1.023518,0,12,0.2367956
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2642585,30.66154,29.96697,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.422,1.776357E-15,0,0,0.2642585,0,0,8.8,8.36,24.26465,7.760796,8.624259,0,8.624259,24.1623,61.9545,0.1179286,2.16573,0.2114068,12,8.025054
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.518716,33.75101,29.68427,5.925897,5.925897,12,0,3.372,5.925897,25.62845,0,0,0,1.518716,0,0,6.074103,5.770398,15.64039,15.52263,7.289114,0,7.289114,31.07736,79.68539,0.1182065,6.518486,1.214973,12,17.04134
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.126951,39.08416,30.43226,4.372298,4.372298,9.335406,0,2.697858,4.372298,71.51733,0,0,0,3.126951,0,0,4.963108,4.714952,8.351274,22.08283,7.841903,0,7.841903,38.51685,98.76095,0.1183954,4.809528,2.501561,12,25.20978
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.161154,47.34679,32.29931,2.267248,2.267248,0,-1,0,2.267248,227.6396,2.265206,0,0,5.161154,2.386576,2.267248,0,0,0.5093716,29.14054,0.5093716,0,0.5093716,39.00008,100,0.1183821,2.493972,4.128923,0,34.3017
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.568722,57.53818,33.93076,0.4981975,0.4981975,0,-1,0,0.4981975,1519.221,7.044304,0,0,7.568722,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1183821,0.5480173,6.054978,0,37.1677
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.683352,59.94185,35.57989,8.29166,8.29166,0,-1,0,8.29166,92.66362,0,0,0.760826,7.683352,8.728064,8.29166,0,0,0,29.59898,0,1.044711,-1.044711,37.89886,97.17636,0.1183821,9.120826,6.146682,0,37.28233
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.618811,61.64949,37.20546,0.881533,0.881533,0,-1,0,0.881533,864.2684,5.530092,0,0,7.618811,0.9279295,0.881533,0,0,1.16079,28.55427,1.16079,0,1.16079,39.00008,100,0.1183517,0.9696863,6.095049,0,36.17308
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.485501,63.08243,38.82513,2.35877,2.35877,0,-1,0,2.35877,317.3477,5.002585,0,0,7.485501,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1183517,2.594647,5.988401,0,37.08448
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.511723,56.98265,39.85584,5.77112,5.77112,0,-1,0,5.77112,95.50526,8.881784E-16,0,0,5.511723,6.074862,5.77112,0,0,0,29.59898,0,0.56314,-0.56314,38.40648,98.47795,0.1183517,6.348231,4.409378,0,35.1107
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.134846,59.78114,40.35058,0,0,0,-1,0,0,0,5.509135,0,0,6.134846,0,0,0,0,0.6257111,29.03584,0.6257111,0,0.6257111,39.00008,100,0.1183353,0,4.907876,0,35.17068
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.664125,51.88476,40.88065,0,0,0,-1,0,0,0,3.664125,0,0,3.664125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183353,0,2.9313,0,33.2631
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.198772,44.03734,40.61562,6.810349,6.810349,0,-1,0,6.810349,17.60221,0,8.881784E-16,0,1.198772,7.168788,6.810349,0,0,0,29.59898,0,5.970016,-5.970016,32.70713,83.86427,0.1183353,7.491384,0.9590178,0,30.79775
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3202009,40.38384,39.49068,2.128424,2.128424,0,-1,0,2.128424,15.04404,0,0,0,0.3202009,2.240447,2.128424,0,0,6.633351,23.62896,0,1.920246,-1.920246,30.68301,78.67423,0.1183353,2.341267,0.2561607,0,23.94916
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,38.53065,38.53065,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.766957,21.70872,0,8.8,-8.8,21.407,54.88963,0.1183353,10.7293,0,0,21.70872
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,37.27024,37.27024,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.54473,12.90872,0,7.350059,-7.350059,13.65936,35.02392,0.1183353,7.680811,0,0,12.90872
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,35.98039,35.98039,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.71147,5.558658,0,4.069669,-4.069669,9.369548,24.02443,0.1183353,4.252804,0,0,5.558658
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,34.61987,34.61987,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.23332,1.488989,0,1.222194,-1.222194,8.081242,20.72109,0.1183353,1.277193,0,0,1.488989
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,33.67751,33.67751,1.827502,0.253455,0,-1,0,0.253455,0,0,1.574047,1.756797,0,0.2667947,0.253455,0,0,32.59132,0.2667947,0,0.2667947,-0.2667947,7.800015,20,0.1183353,2.010252,0,0,0.2667947
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,32.92951,32.92951,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,32.1344,32.1344,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.53953,31.53953,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.99179,30.99179,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,30.46171,30.46171,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.0671,30.0671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183353,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2218019,30.5141,29.93163,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.89899,0,0,0,0.2218019,0,0,8.8,8.36,32.88775,0,8.581801,0,8.581801,15.94143,40.87537,0.1185187,0.8442581,0.1774415,12,0.2218019
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.104433,35.33882,29.64893,3.550695,3.550695,11.81111,0,3.324212,3.550695,59.2682,0,0,0,2.104433,0,0,8.260419,7.847398,24.30595,7.723622,9.951831,0,9.951831,25.38256,65.08337,0.1188044,3.905764,1.683546,12,9.828054
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.237901,42.36608,30.39692,8.441273,8.441273,12,0,3.372,8.441273,50.20453,0,0,0,4.237901,0,0,3.558727,3.380791,14.35412,16.68027,7.618692,0,7.618692,32.61029,83.61596,0.1190742,9.285399,3.390321,12,20.91817
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.181024,50.64674,32.23452,0,0,0,-1,0,0,0,0,0,0,6.181024,0,0,0,0,6.735428,23.53709,6.181024,0,6.181024,38.47412,98.6514,0.1189126,0,4.944819,0,29.71812
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.483139,53.54585,33.86009,3.259972,3.259972,0,-1,0,3.259972,198.871,2.497185,0,0,6.483139,3.431549,3.259972,0,0,0.5544049,29.10001,0.5544049,0,0.5544049,39.00008,100,0.1188981,3.585969,5.186511,0,35.58315
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.41135,62.65632,35.47977,5.743261,5.743261,0,-1,0,5.743261,146.456,2.365813,0,0,8.41135,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,6.317587,6.72908,0,38.01033
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.85711,62.45567,37.10533,0,0,0,-1,0,0,0,7.85711,0,0,7.85711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,0,6.285688,0,37.45609
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.658768,56.22477,38.7309,0,0,0,-1,0,0,0,5.658768,0,0,5.658768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,0,4.527014,0,35.25775
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.74452,54.22791,39.75571,0,0,0,-1,0,0,0,4.74452,0,0,4.74452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,0,3.795616,0,34.3435
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.298132,53.24609,40.221,3.299206,3.299206,0,-1,0,3.299206,130.2778,0.8252841,0,0,4.298132,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,3.629126,3.438506,0,33.89711
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.809113,52.24751,40.78053,3.122352,3.122352,0,-1,0,3.122352,121.995,0.5224266,0,0,3.809113,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1188981,3.434587,3.04729,0,33.40809
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.156932,46.7505,40.48604,4.383606,4.383606,0,-1,0,4.383606,49.20451,0,8.881784E-16,0,2.156932,4.614323,4.383606,0,0,0,29.59898,0,2.457391,-2.457391,36.40976,93.35818,0.1188981,4.821967,1.725546,0,31.75591
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3468334,40.32229,39.35521,0,0,0,-1,0,0,0,0,0,0,0.3468334,0,0,0,0,2.730434,27.14159,0.3468334,0,0.3468334,36.7388,94.20185,0.1188891,0,0.2774667,0,27.48842
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,38.43052,38.43052,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.3836,27.45374,0,3.90425,-3.90425,32.62336,83.64946,0.1188891,4.079941,0,0,27.45374
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,37.17012,37.17012,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.721656,23.54949,0,8.292267,-8.292267,23.88254,61.23715,0.1188891,8.66542,0,0,23.54949
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,35.88027,35.88027,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.93529,15.25722,0,3.911919,-3.911919,19.75901,50.66404,0.1188891,4.087955,0,0,15.25722
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,34.55508,34.55508,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.28186,11.3453,0,1.081262,-1.081262,18.61926,47.7416,0.1188891,1.129918,0,0,11.3453
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,33.59505,33.59505,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.48326,10.26404,0,1.247658,-1.247658,17.30412,44.36944,0.1188891,1.303803,0,0,10.26404
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,32.86472,32.86472,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.86955,9.016381,0,0.5515991,-0.5515991,16.72268,42.87858,0.1188891,0.5764211,0,0,9.016381
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.06961,32.06961,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.48244,8.464783,0,0.506956,-0.506956,16.1883,41.50838,0.1188891,0.529769,0,0,8.464783
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,31.47474,31.47474,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.04572,7.957827,0,1.65118,-1.65118,14.4478,37.04558,0.1188891,1.725483,0,0,7.957827
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.927,30.927,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.88037,6.306646,0,0.6711765,-0.6711765,13.74032,35.23153,0.1188891,0.7013794,0,0,6.306646
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,30.41459,30.41459,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.62612,5.63547,0,1.664434,-1.664434,11.98586,30.7329,0.1188891,1.739334,0,0,5.63547
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.01409,30.01409,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.47549,3.971036,0,0.3772156,-0.3772156,11.58823,29.71336,0.1188891,0.3941903,0,0,3.971036
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2401537,30.51517,29.88452,2.103857,2.103857,0,0,0,2.103857,11.41492,0,0,0,0.2401537,2.214586,2.103857,0,0,28.89462,3.59382,0,1.974433,-1.974433,9.507,24.37687,0.1188891,2.314243,0.192123,0,3.833974
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.69438,34.14995,29.60181,3.253423,3.253423,11.36297,0,3.21083,3.253423,52.07993,0,0,0,1.69438,0,0,8.109543,7.704065,31.08843,1.619387,9.398446,0,9.398446,18.42315,47.23875,0.1191593,3.578766,1.355504,12,3.313768
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.91519,35.54638,30.36159,1.696581,1.696581,10.49658,0,2.991635,1.696581,112.8852,0,0,0,1.91519,0,0,8.8,8.36,21.68999,10.07799,10.27519,0,10.27519,28.17105,72.23331,0.1193524,1.866239,1.532152,12,11.99318
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.0587,40.71954,32.16973,3.865222,3.865222,0,-1,0,3.865222,79.13388,0,0,0,3.0587,4.068654,3.865222,0,0,11.4148,19.32566,0,1.009954,-1.009954,27.10646,69.50362,0.1193524,4.251744,2.44696,0,22.38436
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.849961,44.82184,33.77763,0.1988159,0.1988159,0,-1,0,0.1988159,1936.445,0,0,0,3.849961,0.2092799,0.1988159,0,0,12.53697,18.3157,3.640681,0,3.640681,30.56032,78.35963,0.1192575,0.2186975,3.079969,0,22.16567
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.654714,45.93895,35.37964,7.571751,7.571751,0,-1,0,7.571751,48.26775,0,8.881784E-16,0,3.654714,7.970264,7.571751,0,0,8.89629,21.59232,0,4.315551,-4.315551,26.01133,66.69558,0.1192575,8.328926,2.923771,0,25.24703
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.682568,57.85878,36.96987,2.599268,2.599268,0,-1,0,2.599268,257.0942,0,0,0,6.682568,2.736071,2.599268,0,0,13.69135,17.27677,3.946496,0,3.946496,29.7553,76.29549,0.1191547,2.859195,5.346054,0,23.95933
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.810824,53.16647,38.59544,4.324773,4.324773,0,-1,0,4.324773,111.2387,0,0,0,4.810824,4.552393,4.324773,0,0,9.74485,20.82861,0.2584306,0,0.2584306,30.00047,76.92413,0.119148,4.757251,3.848659,0,25.63944
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.79702,54.22261,39.5908,5.713479,5.713479,0,-1,0,5.713479,83.9597,0,8.881784E-16,0,4.79702,6.014188,5.713479,0,0,9.486419,21.0612,0,1.217169,-1.217169,28.71746,73.63437,0.119148,6.284827,3.837616,0,25.85822
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.02626,52.20263,40.08554,0,0,0,-1,0,0,0,0,0,0,4.02626,0,0,0,0,10.83883,19.84403,4.02626,0,4.02626,32.53711,83.42831,0.1190434,0,3.221008,0,23.87029
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.733836,48.69125,40.65095,3.382435,3.382435,0,-1,0,3.382435,80.82452,0,4.440892E-16,0,2.733836,3.560457,3.382435,0,0,6.812568,23.46767,0,0.826621,-0.826621,31.66577,81.19413,0.1190434,3.720678,2.187069,0,26.2015
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9878519,43.15451,40.35058,0,0,0,-1,0,0,0,0,0,0,0.9878519,0,0,0,0,7.731036,22.64105,0.9878519,0,0.9878519,32.60293,83.59709,0.1190178,0,0.7902815,0,23.6289
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1107987,39.53306,39.22564,6.978788,6.978788,0,-1,0,6.978788,1.587649,0,8.881784E-16,0,0.1107987,7.346093,6.978788,0,0,6.743184,23.53011,0,7.235294,-7.235294,24.97626,64.04156,0.1190178,7.676667,0.08863895,0,23.64091
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,38.30095,38.30095,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,14.7824,16.29482,0,2.704535,-2.704535,22.12543,56.73176,0.1190178,2.826239,0,0,16.29482
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,37.00521,37.00521,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,17.78744,13.59028,0,2.471991,-2.471991,19.51972,50.05048,0.1190178,2.58323,0,0,13.59028
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,35.7448,35.7448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5341,11.11829,0,0,0,19.51972,50.05048,0.1190178,0,0,0,11.11829
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,34.41961,34.41961,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,20.5341,11.11829,0,2.675321,-2.675321,16.69969,42.81963,0.1190178,2.795711,0,0,11.11829
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50668,8.44297,0,0,0,16.69969,42.81963,0.1190178,0,0,0,8.44297
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,32.7646,32.7646,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,23.50668,8.44297,0,1.628598,-1.628598,14.983,38.41786,0.1190178,1.701885,0,0,8.44297
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.96948,31.96948,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,25.31623,6.814372,0,0.5903667,-0.5903667,14.36069,36.82222,0.1190178,0.6169332,0,0,6.814372
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,31.40407,31.40407,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,25.97219,6.224006,0,0.3132405,-0.3132405,14.03051,35.97559,0.1190178,0.3273364,0,0,6.224006
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,30.86221,30.86221,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,26.32024,5.910765,0,1.210939,-1.210939,12.75407,32.70267,0.1190178,1.265432,0,0,5.910765
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,30.36159,30.36159,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,27.66573,4.699826,0,1.103166,-1.103166,11.59123,29.72104,0.1190178,1.152809,0,0,4.699826
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.96697,29.96697,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,28.89147,3.596659,0,0.6188496,-0.6188496,10.9389,28.04841,0.1190178,0.6466978,0,0,3.596659
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1191578,30.13193,29.81973,0.8008576,0.8008576,0,0,0,0.8008576,14.87878,0,1.110223E-16,0,0.1191578,0.843008,0.8008576,0,0,29.57908,2.97781,0,0.7238502,-0.7238502,10.1759,26.09199,0.1190178,0.8809434,0.09532626,0,3.096968
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.93309,34.74474,29.53702,3.080924,3.080924,11.41613,0,3.224281,3.080924,62.74384,0,0,0,1.93309,0,0,8.335207,7.918447,30.38335,2.25396,9.851537,0,9.851537,19.52189,50.05602,0.1192774,3.389017,1.546472,12,4.18705
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.360211,39.6067,30.27913,2.600911,2.600911,11.40091,0,3.22043,2.600911,129.1936,1.776357E-15,0,0,3.360211,0,0,8.8,8.36,20.53182,11.12034,11.72021,0,11.72021,30.64065,78.56562,0.1194865,2.861002,2.688169,12,14.48055
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.798519,45.93311,32.06961,2.635607,2.635607,0,-1,0,2.635607,182.0651,0,0,0,4.798519,2.774323,2.635607,0,0,8.811606,21.66853,2.024197,0,2.024197,32.56097,83.48952,0.119434,2.899167,3.838815,0,26.46705
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.09038,55.44736,33.64217,1.987023,1.987023,0,-1,0,1.987023,356.8343,0,0,0,7.09038,2.091603,1.987023,0,0,6.78741,23.49031,4.998776,0,4.998776,37.30323,95.64912,0.1193047,2.185725,5.672304,0,30.58069
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.269511,57.99473,35.25006,7.160056,7.160056,0,-1,0,7.160056,101.5287,0,0,0,7.269511,7.536901,7.160056,0,0,1.788633,27.98921,0,0.2673901,-0.2673901,37.02138,94.92642,0.1193047,7.876061,5.815609,0,35.25872
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.242619,59.77912,36.84029,0,0,0,-1,0,0,0,5.156886,0,0,7.242619,0,0,0,0,2.085733,27.72182,2.085733,0,2.085733,39.00008,100,0.1192508,0,5.794095,0,34.96444
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.217629,54.35988,38.43052,0,0,0,-1,0,0,0,5.217629,0,0,5.217629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192508,0,4.174104,0,34.81661
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.233216,59.10626,39.45534,2.730403,2.730403,0,-1,0,2.730403,228.2892,3.359107,0,0,6.233216,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1192508,3.003444,4.986573,0,35.8322
