Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.046109,44.18248,35.47977,1.214136,1.214136,0,-1,0,1.214136,250.8869,0,0,0,3.046109,1.278038,1.214136,0,0,9.029099,21.47279,1.768071,0,1.768071,32.11166,82.33743,0.118997,1.33555,2.436887,0,24.5189
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.014011,44.57777,35.94505,1.323275,1.323275,0,-1,0,1.323275,227.769,0,0,0,3.014011,1.392921,1.323275,0,0,7.261027,23.06405,1.62109,0,1.62109,33.64956,86.28076,0.1189624,1.455603,2.411209,0,26.07806
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.197395,38.88892,35.57989,4.877624,4.877624,0,-1,0,4.877624,24.54873,0,8.881784E-16,0,1.197395,5.134341,4.877624,0,0,5.639937,24.52304,0,3.936947,-3.936947,29.49966,75.63999,0.1189624,5.365386,0.9579157,0,25.72043
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4343169,35.63134,34.45495,0,0,0,-1,0,0,0,0,0,0,0.4343169,0,0,0,0,10.01432,20.58609,0.4343169,0,0.4343169,29.91169,76.69648,0.1189531,0,0.3474535,0,21.0204
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,33.41247,33.41247,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,9.580006,20.97697,0,0.1912491,-0.1912491,29.71009,76.17957,0.1189531,0.1998554,0,0,20.97697
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.43477,32.43477,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,9.792505,20.78572,0,2.728825,-2.728825,26.83366,68.80412,0.1189531,2.851622,0,0,20.78572
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,31.49241,31.49241,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,12.82453,18.0569,0,0.5235502,-0.5235502,26.28179,67.38906,0.1189531,0.54711,0,0,18.0569
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.59717,30.59717,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.40626,17.53335,0,0.6155028,-0.6155028,25.63299,65.72549,0.1189531,0.6432005,0,0,17.53335
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.96697,29.96697,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.09015,16.91784,0,2.218327,-2.218327,23.29467,59.7298,0.1189531,2.318151,0,0,16.91784
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,29.4369,29.4369,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,16.55495,14.69952,0,2.241972,-2.241972,20.93142,53.67021,0.1189531,2.342861,0,0,14.69952
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04603,12.45755,0,0,0,20.93142,53.67021,0.1189531,0,0,0,12.45755
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,28.54166,28.54166,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.04603,12.45755,0,0.3745371,-0.3745371,20.53663,52.65791,0.1189531,0.3913912,0,0,12.45755
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.11171,28.11171,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.46219,12.08301,0,0.1317623,-0.1317623,20.39774,52.30178,0.1189531,0.1376916,0,0,12.08301
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60859,11.95125,0,0,0,20.39774,52.30178,0.1189531,0,0,0,11.95125
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,27.54629,27.54629,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,19.60859,11.95125,0,1.331888,-1.331888,18.9938,48.70196,0.1189531,1.391823,0,0,11.95125
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1788967,27.82605,27.36371,1.484087,1.484087,0,0,0,1.484087,12.05432,0,4.440892E-16,0,0.1788967,1.562197,1.484087,0,0,21.08846,10.61936,0,1.3833,-1.3833,17.53568,44.96318,0.1189531,1.632496,0.1431173,0,10.79826
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.979219,32.39044,27.13401,3.712032,3.712032,0,0,0,3.712032,53.31901,0,0,0,1.979219,3.907402,3.712032,0,0,22.62547,9.236059,0,1.928184,-1.928184,15.50319,39.7517,0.1189531,4.083235,1.583375,0,11.21528
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.660309,34.77942,27.61108,6.950003,6.950003,12,0,3.372,6.950003,38.27781,0,0,0,2.660309,0,0,5.049997,4.797497,24.76789,7.307876,7.457807,0,7.457807,22.57829,57.89293,0.119176,7.645003,2.128247,12,9.968184
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.282756,44.05188,28.97161,0.4934124,0.4934124,0,-1,0,0.4934124,1070.657,0,0,0,5.282756,0.5193815,0.4934124,0,0,17.31009,14.0199,4.763375,0,4.763375,27.09722,69.47992,0.1190743,0.5427537,4.226205,0,19.30266
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.625977,57.10528,30.27913,0,0,0,-1,0,0,0,0,0,0,8.625977,0,0,0,0,12.54671,18.30694,8.625977,0,8.625977,35.28054,90.46275,0.1188905,0,6.900781,0,26.93291
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.597565,62.56406,31.57487,5.365282,5.365282,0,-1,0,5.365282,178.8828,0.02916626,0,0,9.597565,5.647665,5.365282,0,0,3.920734,26.07032,3.920734,0,3.920734,39.00008,100,0.1188072,5.90181,7.678052,0,35.66788
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.681065,60.47349,32.84705,0.5969045,0.5969045,0,-1,0,0.5969045,1454.347,8.052744,0,0,8.681065,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1188072,0.6565949,6.944851,0,38.28004
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.300058,56.8122,34.15458,4.371405,4.371405,0,-1,0,4.371405,166.9957,2.698579,0,0,7.300058,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1188072,4.808546,5.840046,0,36.89904
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.477437,54.82178,34.98503,4.689023,4.689023,0,-1,0,4.689023,138.1404,1.541623,0,0,6.477437,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1188072,5.157926,5.18195,0,36.07642
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.388076,54.92709,35.35019,5.260071,5.260071,0,-1,0,5.260071,121.4447,0.8511587,0,0,6.388076,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1188072,5.786078,5.110461,0,35.98705
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.772705,46.77437,35.81548,3.595678,3.595678,0,-1,0,3.595678,104.9233,0,0,0,3.772705,3.784924,3.595678,0,0,0,29.59898,0,0.01221898,-0.01221898,38.9872,99.96697,0.1188072,3.955245,3.018164,0,33.37168
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.327269,42.03917,35.47977,0.577838,0.577838,0,-1,0,0.577838,402.7545,1.705441,0,0,2.327269,0.6082506,0.577838,0,0,0.01357665,29.58676,0.01357665,0,0.01357665,39.00008,100,0.1188069,0.6356218,1.861815,0,31.91403
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5130521,35.74545,34.35483,8.346726,8.346726,0,-1,0,8.346726,6.146746,0,0,0.8213996,0.5130521,8.786028,8.346726,0,0,0,29.59898,0,8.272976,-8.272976,30.2796,77.63983,0.1188069,9.181399,0.4104417,0,30.11203
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.192196,21.326,0,0,0,30.2796,77.63983,0.1188069,0,0,0,21.326
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.33465,32.33465,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.192196,21.326,0,4.583135,-4.583135,25.44855,65.25256,0.1188069,4.789376,0,0,21.326
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.39229,31.39229,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.28457,16.74287,0,3.407792,-3.407792,21.85642,56.04199,0.1188069,3.561142,0,0,16.74287
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.49705,30.49705,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.071,13.33508,0,1.413853,-1.413853,20.36609,52.22063,0.1188069,1.477477,0,0,13.33508
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.86685,29.86685,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.64195,11.92122,0,0.7439374,-0.7439374,19.58191,50.20992,0.1188069,0.7774146,0,0,11.92122
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.35444,29.35444,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.46855,11.17728,0,1.032087,-1.032087,18.49399,47.4204,0.1188069,1.078531,0,0,11.17728
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61531,10.1452,0,0,0,18.49399,47.4204,0.1188069,0,0,0,10.1452
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,28.4592,28.4592,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.61531,10.1452,0,0.1840717,-0.1840717,18.29996,46.92289,0.1188069,0.1923549,0,0,10.1452
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.02925,28.02925,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.81984,9.961125,0,0.8909969,-0.8909969,17.36077,44.51471,0.1188069,0.9310918,0,0,9.961125
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,27.69354,27.69354,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.80983,9.070128,0,1.680969,-1.680969,15.58887,39.97139,0.1188069,1.756613,0,0,9.070128
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.4815,27.4815,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.67758,7.389159,0,1.015343,-1.015343,14.51861,37.22713,0.1188069,1.061033,0,0,7.389159
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1631458,27.72029,27.29892,0.06416744,0.06416744,0,0,0,0.06416744,254.2502,0,0,0,0.1631458,0.06754467,0.06416744,0,0,25.80573,6.373817,0.09560116,0,0.09560116,14.6093,37.45968,0.1188049,0.07058418,0.1305167,0,6.536963
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9601205,29.55853,27.05155,1.890433,1.890433,0,0,0,1.890433,50.7884,0,0,0,0.9601205,1.989929,1.890433,0,0,25.71013,6.459858,0,1.029809,-1.029809,13.52379,34.67632,0.1188049,2.079476,0.7680964,0,7.419978
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.787198,35.06986,27.54629,0,0,0,0,0,0,0,0,0,0,2.787198,0,0,0,0,26.85437,5.430049,2.787198,0,2.787198,16.16796,41.45622,0.1187457,0,2.229759,0,8.217248
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.603969,35.97479,28.90682,3.45054,3.45054,0,-1,0,3.45054,75.46555,0,0,0,2.603969,3.632147,3.45054,0,0,24.06717,7.938528,0,1.028179,-1.028179,15.08416,38.67727,0.1187457,3.795594,2.083175,0,10.5425
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.497354,39.94297,30.21434,4.420751,4.420751,0,-1,0,4.420751,79.11221,0,0,0,3.497354,4.653422,4.420751,0,0,25.20959,6.910349,0,1.156068,-1.156068,13.86556,35.55265,0.1187457,4.862826,2.797883,0,10.4077
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.676502,41.84176,31.49241,6.682369,6.682369,0,-1,0,6.682369,55.01794,0,0,1.185503,3.676502,7.034072,6.682369,0,0,26.49411,5.754281,0,3.357571,-3.357571,10.32637,26.47782,0.1187457,7.350605,2.941201,0,9.430782
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.637624,43.08516,32.7646,0,0,0,-1,0,0,0,0,0,0,3.637624,0,0,0,0,30.22474,2.39671,3.637624,0,3.637624,13.77732,35.3264,0.1186686,0,2.910099,0,6.034334
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.923404,45.34718,34.05445,0,0,0,-1,0,0,0,0,0,0,3.923404,0,0,0,0,26.58712,5.670571,3.923404,0,3.923404,17.49939,44.87014,0.1185855,0,3.138723,0,9.593975
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.727599,45.63374,34.8849,5.693154,5.693154,0,-1,0,5.693154,65.47512,0,0,0,3.727599,5.992794,5.693154,0,0,22.66372,9.201635,0,2.265194,-2.265194,15.11167,38.74778,0.1185855,6.262469,2.98208,0,12.92923
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.733144,40.07515,35.25006,3.865237,3.865237,0,-1,0,3.865237,44.83927,0,4.440892E-16,0,1.733144,4.068671,3.865237,0,0,25.1806,6.936441,0,2.335527,-2.335527,12.64981,32.43533,0.1185855,4.251761,1.386515,0,8.669585
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.631366,40.2624,35.71535,2.049236,2.049236,0,-1,0,2.049236,79.6085,0,0,0,1.631366,2.157091,2.049236,0,0,27.77563,4.600914,0,0.5257246,-0.5257246,12.09564,31.01441,0.1185855,2.25416,1.305093,0,6.23228
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.600381,39.79797,35.35019,3.504533,3.504533,0,-1,0,3.504533,45.66603,0,0,0,1.600381,3.688982,3.504533,0,0,28.35977,4.07519,0,2.088601,-2.088601,9.894064,25.36934,0.1185855,3.854986,1.280305,0,5.67557
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.516156,35.65295,34.2547,0,0,0,-1,0,0,0,0,0,0,0.516156,0,0,0,0,30.68043,1.986588,0.516156,0,0.516156,10.38373,26.6249,0.1185746,0,0.4129248,0,2.502744
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,33.17688,33.17688,5.986208,2.328573,0,-1,0,2.328573,0,0,3.657636,4.256257,0,2.451129,2.328573,0,0,30.16428,2.451129,0,2.451129,-2.451129,7.800015,20,0.1185746,6.584829,0,0,2.451129
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.23452,32.23452,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,31.29216,31.29216,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,30.41459,30.41459,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,29.80206,29.80206,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.77136,28.77136,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.37675,28.37675,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,27.62875,27.62875,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185746,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,27.39905,27.39905,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186937,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1127287,27.52495,27.23413,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.399749,0,0,0,0.1127287,0,0,8.8,8.36,24.52775,7.524,8.472729,0,8.472729,23.76894,60.94589,0.1188648,1.319201,0.09018297,12,7.636729
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.294123,33.11814,26.99855,1.356452,1.356452,10.15645,0,2.905582,1.356452,169.1267,1.776357E-15,0,0,2.294123,0,0,8.8,8.36,16.05503,15.14946,10.65412,0,10.65412,33.87633,86.86222,0.1189972,1.492097,1.835298,12,17.44358
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.374057,36.67941,27.4815,0,0,0,0,0,0,0,0,0,0,3.374057,0,0,0,0,5.400902,24.73817,3.374057,0,3.374057,37.07724,95.06966,0.1189259,0,2.699245,0,28.11222
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.740279,36.29459,28.84203,2.402261,2.402261,0,-1,0,2.402261,114.0708,0,0,0,2.740279,2.528696,2.402261,0,0,2.026845,27.77482,0.2115834,0,0.2115834,37.27797,95.58434,0.1189214,2.642487,2.192223,0,30.5151
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.04005,51.17606,30.13189,1.070298,1.070298,0,-1,0,1.070298,657.7653,4.098158,0,0,7.04005,1.12663,1.070298,0,0,1.815262,27.96524,1.815262,0,1.815262,39.00008,100,0.1188831,1.177328,5.63204,0,35.00529
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.253444,60.94888,31.40407,7.621366,7.621366,0,-1,0,7.621366,121.4145,1.230954,0,0.02350242,9.253444,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,8.383502,7.402755,0,38.85242
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.842635,60.90715,32.68214,0.6240347,0.6240347,0,-1,0,0.6240347,1417.01,8.185757,0,0,8.842635,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,0.6864382,7.074108,0,38.44161
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.257767,52.87742,33.96021,0,0,0,-1,0,0,0,6.257767,0,0,6.257767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,0,5.006213,0,35.85674
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.973083,43.22753,34.78478,2.420375,2.420375,0,-1,0,2.420375,122.8356,0.4253197,0,0,2.973083,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,2.662413,2.378467,0,32.57206
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.78705,46.10313,35.14994,2.477742,2.477742,0,-1,0,2.477742,152.8428,1.1789,0,0,3.78705,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,2.725516,3.02964,0,33.38603
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.352412,45.25903,35.61523,2.890759,2.890759,0,-1,0,2.890759,115.97,0.3095079,0,0,3.352412,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1188831,3.179834,2.681929,0,32.95139
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.200459,41.42828,35.25006,2.869955,2.869955,0,-1,0,2.869955,76.67224,0,0,0,2.200459,3.021005,2.869955,0,0,0,29.59898,0,0.8205464,-0.8205464,38.13515,97.78223,0.1188831,3.15695,1.760367,0,31.79944
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5056123,35.52317,34.15458,4.414146,4.414146,0,-1,0,4.414146,11.45436,0,0,0,0.5056123,4.64647,4.414146,0,0,0.9117182,28.77843,0,4.140857,-4.140857,33.7703,86.59034,0.1188831,4.855561,0.4044898,0,29.28404
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.512671,24.63758,0,0,0,33.7703,86.59034,0.1188831,0,0,0,24.63758
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.15207,32.15207,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.512671,24.63758,0,2.51139,-2.51139,31.12306,79.80257,0.1188831,2.624403,0,0,24.63758
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1188831,0,0,0,22.12618
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1188831,0,0,0,22.12618
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303104,22.12618,0,0,0,31.12306,79.80257,0.1188831,0,0,0,22.12618
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,29.20131,29.20131,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.303104,22.12618,0,1.072249,-1.072249,29.99281,76.9045,0.1188831,1.1205,0,0,22.12618
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.70657,28.70657,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.494493,21.05394,0,0.7389253,-0.7389253,29.21392,74.90733,0.1188831,0.772177,0,0,21.05394
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31552,20.31501,0,0,0,29.21392,74.90733,0.1188831,0,0,0,20.31501
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.89379,27.89379,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.31552,20.31501,0,0.3974293,-0.3974293,28.79499,73.83316,0.1188831,0.4153137,0,0,20.31501
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,27.56396,27.56396,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.75711,19.91758,0,0.3479276,-0.3479276,28.42824,72.89278,0.1188831,0.3635843,0,0,19.91758
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.34604,27.34604,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.14369,19.56965,0,1.373201,-1.373201,26.98076,69.1813,0.1188831,1.434995,0,0,19.56965
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1690071,27.60556,27.16935,2.033711,2.033711,0,0,0,2.033711,8.310278,0,4.440892E-16,0,0.1690071,2.140749,2.033711,0,0,12.66947,18.19645,0,1.971742,-1.971742,24.90236,63.85208,0.1188831,2.237082,0.1352057,0,18.36546
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.243483,30.19294,26.93376,5.102765,5.102765,0,0,0,5.102765,24.36882,0,0,0,1.243483,5.371331,5.102765,0,0,14.8603,16.22471,0,4.127848,-4.127848,20.55123,52.69535,0.1188831,5.613041,0.9947867,0,17.46819
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.643868,37.40649,27.4285,6.461139,6.461139,0,0,0,6.461139,56.39668,0,0,0,3.643868,6.801198,6.461139,0,0,19.44679,12.09686,0,3.157331,-3.157331,17.22311,44.16173,0.1188831,7.107253,2.915094,0,15.74073
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.192738,34.65776,28.75369,2.32094,2.32094,0,-1,0,2.32094,94.47627,0,0,0,2.192738,2.443095,2.32094,0,0,22.95494,8.939532,0,0.2503573,-0.2503573,16.95921,43.48507,0.1188831,2.553035,1.75419,0,11.13227
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.785177,34.86211,30.04943,0.3851404,0.3851404,0,-1,0,0.3851404,463.5132,0,0,0,1.785177,0.4054109,0.3851404,0,0,23.23311,8.689175,1.379766,0,1.379766,18.26817,46.84137,0.1188541,0.4236544,1.428141,0,10.47435
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.052956,36.92662,31.32161,3.859036,3.859036,0,-1,0,3.859036,53.19867,8.881784E-16,0,0,2.052956,4.062144,3.859036,0,0,21.85335,9.930964,0,2.009187,-2.009187,16.1503,41.41095,0.1188541,4.24494,1.642365,0,11.98392
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.235267,38.75407,32.58202,2.52321,2.52321,0,-1,0,2.52321,88.58822,0,0,0,2.235267,2.65601,2.52321,0,0,24.08578,7.921776,0,0.4207437,-0.4207437,15.7068,40.27376,0.1188541,2.775531,1.788213,0,10.15704
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.136546,48.99689,33.86009,5.127904,5.127904,0,-1,0,5.127904,100.1685,0,0,0,5.136546,5.397794,5.127904,0,0,24.55327,7.501033,0,0.2612477,-0.2612477,15.43142,39.56766,0.1188541,5.640695,4.109237,0,12.63758
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.701634,42.31232,34.68465,0,0,0,-1,0,0,0,0,0,0,2.701634,0,0,0,0,24.84355,7.239785,2.701634,0,2.701634,17.99442,46.13943,0.1187971,0,2.161308,0,9.94142
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.492037,42.07521,35.04982,3.818462,3.818462,0,-1,0,3.818462,65.26285,0,0,0,2.492037,4.019433,3.818462,0,0,22.14191,9.671256,0,1.527396,-1.527396,16.3844,42.01119,0.1187971,4.200308,1.99363,0,12.16329
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.799876,40.54056,35.5151,4.248642,4.248642,0,-1,0,4.248642,42.36356,0,0,0,1.799876,4.472255,4.248642,0,0,23.83902,8.14386,0,2.672379,-2.672379,13.56746,34.7883,0.1187971,4.673507,1.439901,0,9.943736
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.088889,38.14528,35.14994,0.2024846,0.2024846,0,-1,0,0.2024846,537.764,0,0,0,1.088889,0.2131417,0.2024846,0,0,26.80833,5.471481,0.8757476,0,0.8757476,14.39827,36.91857,0.1187787,0.222733,0.8711114,0,6.56037
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3124714,34.89703,34.05445,1.393642,1.393642,0,-1,0,1.393642,22.42121,0,2.220446E-16,0,0.3124714,1.466992,1.393642,0,0,25.93258,6.259654,0,1.154521,-1.154521,13.1813,33.79813,0.1187787,1.533007,0.2499771,0,6.572125
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.9943,32.9943,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,27.21538,5.105133,0,4.44919,-4.44919,8.491441,21.77288,0.1187787,4.649403,0,0,5.105133
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.06961,32.06961,1.753185,0.6231462,0,-1,0,0.6231462,0,0,1.130039,1.305357,0,0.6559434,0.6231462,0,0,32.15893,0.6559434,0,0.6559434,-0.6559434,7.800015,20,0.1187787,1.928504,0,0,0.6559434
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,31.14492,31.14492,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.27913,30.27913,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,29.64893,29.64893,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.13652,29.13652,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,28.65945,28.65945,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.24128,28.24128,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.84667,27.84667,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.51684,27.51684,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187787,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.29892,27.29892,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189714,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03064311,27.19524,27.11634,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.15997,1.776357E-15,0,0,0.03064311,0,0,8.8,8.36,24.52775,7.524,8.390643,0,8.390643,23.69107,60.74622,0.1190931,0.222345,0.02451449,12,7.554643
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4258496,27.98826,26.88664,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.15472,0,0,0,0.4258496,0,0,8.8,8.36,16.13711,15.07558,8.78585,0,8.78585,32.02606,82.11794,0.1193193,2.730646,0.3406797,12,15.50143
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.512064,31.35451,27.36371,1.564673,1.564673,0,0,0,1.564673,96.6377,0,0,0,1.512064,1.647025,1.564673,0,0,7.351261,22.98284,0,0.1349602,-0.1349602,31.8838,81.75317,0.1193193,1.721141,1.209652,0,24.49491
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.015484,31.36931,28.6889,12.33103,8.36,0,-1,0,8.36,12.14693,0,3.971032,5.204135,1.015484,8.8,8.36,0,0,7.501216,22.84788,0,7.784516,-7.784516,23.6782,60.71321,0.1193193,13.56413,0.8123869,0,23.86337
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.794692,34.82178,29.98464,3.850279,3.850279,0,-1,0,3.850279,46.61199,0,8.881784E-16,0,1.794692,4.052926,3.850279,0,0,16.15068,15.06337,0,2.258234,-2.258234,21.29781,54.60966,0.1193193,4.235307,1.435753,0,16.85806
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.751402,35.99355,31.23916,7.771943,7.771943,0,-1,0,7.771943,22.53493,0,1.776357E-15,0.189137,1.751402,8.180992,7.771943,0,0,18.65983,12.80513,0,6.42959,-6.42959,14.52043,37.23179,0.1193193,8.549137,1.401122,0,14.55653
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.232594,38.66066,32.49956,0,0,0,-1,0,0,0,0,0,0,2.232594,0,0,0,0,25.80382,6.375543,2.232594,0,2.232594,16.63845,42.66261,0.1192723,0,1.786075,0,8.608136
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.58525,43.99051,33.75996,2.985037,2.985037,0,-1,0,2.985037,120.1074,0,0,0,3.58525,3.142144,2.985037,0,0,23.57122,8.384877,0.4431057,0,0.4431057,17.05882,43.74047,0.119263,3.283541,2.8682,0,11.97013
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.52045,38.78358,34.58453,1.146399,1.146399,0,-1,0,1.146399,132.6283,0,0,0,1.52045,1.206736,1.146399,0,0,23.12812,8.783672,0.3137134,0,0.3137134,17.35643,44.50359,0.1192564,1.261039,1.21636,0,10.30412
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.439576,41.81598,34.94969,6.466396,6.466396,0,-1,0,6.466396,37.72698,0,0,0,2.439576,6.806733,6.466396,0,0,22.8144,9.066014,0,4.367157,-4.367157,12.75305,32.70005,0.1192564,7.113035,1.951661,0,11.50559
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5446795,36.86618,35.37964,3.288281,3.288281,0,-1,0,3.288281,16.56426,0,4.440892E-16,0,0.5446795,3.461348,3.288281,0,0,27.6668,4.698858,0,2.916669,-2.916669,9.678608,24.81689,0.1192564,3.617109,0.4357435,0,5.243537
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9440237,37.63853,35.04982,3.364155,2.589902,0,-1,0,2.589902,36.45017,0,0.774253,1.828126,0.9440237,2.726213,2.589902,0,0,30.90754,1.782189,0,1.782189,-1.782189,7.800015,20,0.1192564,3.700571,0.755219,0,2.726213
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4981799,35.27722,33.93076,3.54663,0.4732709,0,-1,0,0.4732709,105.2632,0,3.073359,3.806639,0.4981799,0.4981799,0.4732709,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,3.901293,0.3985439,0,0.4981799
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,32.90006,32.90006,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.96948,31.96948,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,30.19667,30.19667,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,29.58414,29.58414,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.07173,29.07173,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.577,28.577,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.17649,28.17649,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.78188,27.78188,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,27.44617,27.44617,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192564,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.2518,27.2518,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194132,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05973791,27.20538,27.05155,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.74793,1.776357E-15,0,0,0.05973791,0,0,8.8,8.36,24.52775,7.524,8.419738,0,8.419738,23.71867,60.81699,0.1195341,0.2456702,0.04779033,12,7.583738
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3240896,27.65268,26.81597,1.399138,1.399138,10.19914,0,2.916382,1.399138,23.16352,0,0,0,0.3240896,0,0,8.8,8.36,16.10802,15.10176,8.68409,0,8.68409,31.95712,81.94118,0.1197071,1.539052,0.2592717,12,15.42585
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8954976,29.63828,27.29892,2.913603,2.913603,0,0,0,2.913603,30.73505,0,0,0,0.8954976,3.066951,2.913603,0,0,7.423926,22.91744,0,2.171453,-2.171453,29.66821,76.07218,0.1197071,3.204964,0.7163981,0,23.81294
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.309357,37.70269,28.62411,2.695521,2.695521,0,-1,0,2.695521,122.7725,0,0,0,3.309357,2.83739,2.695521,0,0,9.836652,20.74599,0.4719668,0,0.4719668,30.11596,77.22025,0.1196972,2.965073,2.647486,0,24.05535
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.10066,41.41458,29.90219,3.513209,3.513209,0,-1,0,3.513209,116.7212,0,0,0,4.10066,3.698115,3.513209,0,0,9.364685,21.17076,0.4025454,0,0.4025454,30.49785,78.19945,0.1196888,3.86453,3.280528,0,25.27142
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.72069,38.68349,31.17437,4.932752,4.932752,0,-1,0,4.932752,55.15561,0,0,0,2.72069,5.19237,4.932752,0,0,8.96214,21.53305,0,2.471681,-2.471681,27.89247,71.519,0.1196888,5.426027,2.176552,0,24.25374
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.265349,41.59479,32.4171,0.8741518,0.8741518,0,-1,0,0.8741518,373.5448,0,0,0,3.265349,0.9201598,0.8741518,0,0,11.70845,19.06137,2.345189,0,2.345189,30.11731,77.22371,0.1196395,0.9615669,2.612279,0,22.32672
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.208225,39.81526,33.67751,4.526914,4.526914,0,-1,0,4.526914,48.77991,0,8.881784E-16,0,2.208225,4.765173,4.526914,0,0,9.363263,21.17204,0,2.556948,-2.556948,27.42205,70.3128,0.1196395,4.979606,1.76658,0,23.38027
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.774075,42.32301,34.49029,3.535408,3.535408,0,-1,0,3.535408,78.46547,0,0,0,2.774075,3.721483,3.535408,0,0,12.20432,18.61509,0,0.9474078,-0.9474078,26.42339,67.75215,0.1196395,3.888949,2.21926,0,21.38917
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.251701,44.10567,34.82011,1.99246,1.99246,0,-1,0,1.99246,163.2003,0,0,0,3.251701,2.097326,1.99246,0,0,13.25699,17.66769,1.154375,0,1.154375,27.51853,70.56019,0.1196153,2.191706,2.601361,0,20.91939
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.779724,40.24544,35.2854,3.847749,3.847749,0,-1,0,3.847749,46.25365,0,4.440892E-16,0,1.779724,4.050262,3.847749,0,0,12.10262,18.70662,0,2.270538,-2.270538,25.12517,64.42339,0.1196153,4.232524,1.423779,0,20.48635
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.556031,36.43373,34.92024,0,0,0,-1,0,0,0,0,0,0,0.556031,0,0,0,0,14.62544,16.43608,0.556031,0,0.556031,25.65267,65.77594,0.1196036,0,0.4448248,0,16.99212
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4634364,35.07576,33.82475,0.9487256,0.9487256,0,-1,0,0.9487256,48.8483,0,0,0,0.4634364,0.9986586,0.9487256,0,0,14.06941,16.93651,0,0.5352222,-0.5352222,25.08849,64.32935,0.1196036,1.043598,0.3707491,0,17.39995
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,32.79993,32.79993,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,14.6641,16.40129,0,1.779937,-1.779937,23.21228,59.51854,0.1196036,1.860034,0,0,16.40129
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,31.88703,31.88703,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,16.64181,14.62135,0,6.381124,-6.381124,16.48598,42.27166,0.1196036,6.668274,0,0,14.62135
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73194,8.240231,0,0,0,16.48598,42.27166,0.1196036,0,0,0,8.240231
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.11422,30.11422,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,23.73194,8.240231,0,0.5386652,-0.5386652,15.91818,40.81576,0.1196036,0.5629051,0,0,8.240231
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,29.51935,29.51935,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,24.33046,7.701565,0,1.96177,-1.96177,13.85029,35.5135,0.1196036,2.05005,0,0,7.701565
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.00695,29.00695,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,26.5102,5.739795,0,1.359492,-1.359492,12.41726,31.83907,0.1196036,1.420669,0,0,5.739795
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,28.52399,28.52399,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.02075,4.380303,0,1.089008,-1.089008,11.26935,28.8957,0.1196036,1.138014,0,0,4.380303
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.11171,28.11171,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,29.23076,3.291295,0,0.03097455,-0.03097455,11.2367,28.81198,0.1196036,0.03236841,0,0,3.291295
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26517,3.26032,0,0,0,11.2367,28.81198,0.1196036,0,0,0,3.26032
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,27.39905,27.39905,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,29.26517,3.26032,0,0.5024994,-0.5024994,10.70701,27.45383,0.1196036,0.5251119,0,0,3.26032
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.18113,27.18113,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,29.82351,2.757821,0,1.438607,-1.438607,9.190589,23.56557,0.1196036,1.503345,0,0,2.757821
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1200981,27.29618,26.98677,0.8923254,0.8923254,0,0,0,0.8923254,13.459,0,1.110223E-16,0,0.1200981,0.9392899,0.8923254,0,0,31.42196,1.319214,0,0.8191918,-0.8191918,8.327085,21.35146,0.1196036,0.981558,0.09607849,0,1.439312
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.016736,32.11606,26.76885,7.806488,7.806488,12,0,3.372,7.806488,25.8341,0,0,0,2.016736,0,0,4.193512,3.983837,32.33217,0.5000218,6.000572,0,6.000572,14.01973,35.94795,0.1197788,8.587136,1.613388,12,2.516757
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.913816,41.01233,27.2518,1.056622,1.056622,9.856622,0,2.829725,1.056622,465.0496,1.776357E-15,0,0,4.913816,0,0,8.8,8.36,26.3316,5.900537,13.27382,0,13.27382,26.61238,68.23672,0.1198378,1.162284,3.931053,12,10.81435
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.053848,49.401,28.55933,0,0,0,-1,0,0,0,0,0,0,7.053848,0,0,0,0,13.05779,17.84697,7.053848,0,7.053848,33.30424,85.39532,0.1196902,0,5.643079,0,24.90082
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.496588,56.09267,29.84918,2.163417,2.163417,0,-1,0,2.163417,392.7392,0.2153693,0,0,8.496588,2.277282,2.163417,0,0,6.003937,24.19543,6.003937,0,6.003937,39.00008,100,0.1195649,2.379759,6.79727,0,32.69202
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.371094,57.15117,31.10958,3.230217,3.230217,0,-1,0,3.230217,259.1496,4.970865,0,0,8.371094,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1195649,3.553238,6.696875,0,37.97007
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.797248,56.50246,32.35231,4.047971,4.047971,0,-1,0,4.047971,192.6211,3.536226,0,0,7.797248,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1195649,4.452768,6.237798,0,37.39622
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.792305,47.60845,33.61272,4.431089,4.431089,0,-1,0,4.431089,108.1518,0.1280001,0,0,4.792305,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1195649,4.874198,3.833844,0,34.39128
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.727643,58.71711,34.41961,4.003018,4.003018,0,-1,0,4.003018,193.0454,3.51394,0,0,7.727643,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1195649,4.40332,6.182114,0,37.32662
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.48296,54.5764,34.75533,3.539107,3.539107,0,-1,0,3.539107,183.1807,2.757585,0,0,6.48296,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1195649,3.893018,5.186368,0,36.08194
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.390484,48.04368,35.18528,8.760534,8.36,0,-1,0,8.36,52.51775,0,0.4005339,1.276587,4.390484,8.8,8.36,0,0,0,29.59898,0,4.409516,-4.409516,34.35204,88.08198,0.1195649,9.636587,3.512387,0,33.98946
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.900399,43.04706,34.82011,0,0,0,-1,0,0,0,0,0,0,2.900399,0,0,0,0,4.899462,25.18946,2.900399,0,2.900399,37.1036,95.13725,0.1195044,0,2.320319,0,28.08986
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.509466,35.11791,33.74229,14.22366,8.36,0,-1,0,8.36,6.094091,0,5.863662,7.286028,0.509466,8.8,8.36,0,0,1.999063,27.79982,0,8.290534,-8.290534,28.36461,72.72962,0.1195044,15.64603,0.4075728,0,28.30929
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,32.74693,32.74693,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.21077,19.50929,0,6.463141,-6.463141,21.55186,55.26107,0.1195044,6.753983,0,0,19.50929
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,31.83991,31.83991,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.39204,13.04615,0,6.941748,-6.941748,14.23462,36.49894,0.1195044,7.254127,0,0,13.04615
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.90933,30.90933,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.10509,6.104397,0,5.342257,-5.342257,8.603381,22.05991,0.1195044,5.582659,0,0,6.104397
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.07888,30.07888,0.7933452,0.7240327,0,-1,0,0.7240327,0,0,0.06931243,0.148647,0,0.7621397,0.7240327,0,0,32.04093,0.7621397,0,0.7621397,-0.7621397,7.800015,20,0.1195044,0.8726797,0,0,0.7621397
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,29.46635,29.46635,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.95394,28.95394,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.47687,28.47687,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.66409,27.66409,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.34604,27.34604,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195044,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09499242,27.17832,26.93376,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.944324,0,0,0,0.09499242,0,0,8.8,8.36,32.88775,0,8.454992,0,8.454992,15.82113,40.56691,0.1197302,2.649165,0.07599393,12,0.09499242
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.649298,31.04909,26.70406,5.136009,5.136009,12,0,3.372,5.136009,32.11245,0,0,0,1.649298,0,0,6.863991,6.520792,24.43276,7.609493,8.17009,0,8.17009,23.57195,60.44078,0.1199721,5.64961,1.319439,12,9.258792
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.154379,38.66349,27.1988,11.18475,11.18475,12,0,3.372,11.18475,37.14326,0,0,0,4.154379,0,0,0.8152543,0.7744915,16.26267,14.96257,4.928871,0,4.928871,28.24789,72.43034,0.1201019,12.30322,3.323503,12,19.11695
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.823169,48.54227,28.49454,4.465771,4.465771,0,-1,0,4.465771,152.7882,0,0,0,6.823169,4.700811,4.465771,0,0,11.3338,19.39856,2.122358,0,2.122358,30.26134,77.59302,0.1200577,4.912348,5.458535,0,26.22173
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.487418,55.97958,29.78439,2.118774,2.118774,0,-1,0,2.118774,400.5815,0,0,0,8.487418,2.230289,2.118774,0,0,9.211442,21.30868,6.25713,0,6.25713,36.19737,92.81358,0.1199274,2.330652,6.789935,0,29.7961
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.514515,57.61631,31.04479,4.678561,4.678561,0,-1,0,4.678561,181.99,0.6354012,0,0,8.514515,4.924801,4.678561,0,0,2.954313,26.9401,2.954313,0,2.954313,39.00008,100,0.119866,5.146417,6.811612,0,35.45461
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.804112,60.26538,32.28753,0.3897707,0.3897707,0,-1,0,0.3897707,2258.792,8.393827,0,0,8.804112,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.119866,0.4287478,7.04329,0,38.40309
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.322178,63.91658,33.53026,5.790597,5.790597,0,-1,0,5.790597,160.9882,3.226812,0,0,9.322178,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.119866,6.369657,7.457742,0,38.92115
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.631944,58.23769,34.31949,4.009428,4.009428,0,-1,0,4.009428,190.35,3.411494,0,0,7.631944,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.119866,4.41037,6.105555,0,37.23092
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.453032,50.92899,34.6552,3.570109,3.570109,0,-1,0,3.570109,152.7413,1.695023,0,0,5.453032,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.119866,3.92712,4.362426,0,35.05201
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.676016,48.89064,35.12049,1.954644,1.954644,0,-1,0,1.954644,239.226,2.618496,0,0,4.676016,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.119866,2.150108,3.740813,0,34.27499
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.660074,42.26334,34.75533,7.65947,7.65947,0,-1,0,7.65947,34.72921,0,8.881784E-16,0.06541718,2.660074,8.0626,7.65947,0,0,0,29.59898,0,5.402526,-5.402526,33.30532,85.39807,0.119866,8.425417,2.128059,0,32.25905
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5116698,35.0764,33.69518,12.69214,8.36,0,-1,0,8.36,6.120452,0,4.332137,5.601351,0.5116698,8.8,8.36,0,0,6.002807,24.19645,0,8.28833,-8.28833,24.56865,62.99641,0.119866,13.96135,0.4093358,0,24.70812
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21206,15.90812,0,0,0,24.56865,62.99641,0.119866,0,0,0,15.90812
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,31.76923,31.76923,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.21206,15.90812,0,1.273646,-1.273646,23.22611,59.554,0.119866,1.33096,0,0,15.90812
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.86221,30.86221,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.62723,14.63448,0,1.953442,-1.953442,21.167,54.27425,0.119866,2.041346,0,0,14.63448
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.03176,30.03176,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.79772,12.68103,0,1.029756,-1.029756,20.08154,51.49103,0.119866,1.076095,0,0,12.68103
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.4369,29.4369,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.94189,11.65128,0,1.285194,-1.285194,18.72683,48.01741,0.119866,1.343028,0,0,11.65128
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.88915,28.88915,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.36988,10.36608,0,0.4475334,-0.4475334,18.25508,46.80782,0.119866,0.4676724,0,0,10.36608
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,28.40619,28.40619,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.86714,9.91855,0,0.1164017,-0.1164017,18.13239,46.49321,0.119866,0.1216398,0,0,9.91855
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.99391,27.99391,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,21.99648,9.802149,0,0.6726983,-0.6726983,17.4233,44.67504,0.119866,0.7029697,0,0,9.802149
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,27.61108,27.61108,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.74392,9.12945,0,0.7367026,-0.7367026,16.64675,42.68388,0.119866,0.7698542,0,0,9.12945
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.28125,27.28125,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.56248,8.392748,0,0.6506717,-0.6506717,15.96088,40.92525,0.119866,0.679952,0,0,8.392748
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.06922,27.06922,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.28545,7.742076,0,0.9257489,-0.9257489,14.98505,38.42314,0.119866,0.9674077,0,0,7.742076
