Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,31.19204,31.19204,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,30.2968,30.2968,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,29.50168,29.50168,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.90682,28.90682,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,28.39441,28.39441,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.94679,27.94679,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,27.49917,27.49917,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.16935,27.16935,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.88664,26.88664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222247,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,26.65105,26.65105,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223394,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0129112,26.4898,26.45669,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6851751,0,0,0,0.0129112,0,0,8.8,8.36,24.52775,7.524,8.372911,0,8.372911,23.67425,60.70308,0.1225277,2.072801,0.01032896,12,7.536911
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2981156,27.0055,26.23877,7.085438,7.085438,12,0,3.372,7.085438,4.20744,0,0,0,0.2981156,0,0,4.914562,4.668834,16.15484,15.05962,4.966949,0,4.966949,28.38631,72.78526,0.122669,7.793982,0.2384924,12,15.35774
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4336567,27.84258,26.72173,6.60886,6.60886,12,0,3.372,6.60886,6.561748,0,0,0,0.4336567,0,0,5.39114,5.121583,11.18789,19.52987,5.55524,0,5.55524,33.65648,86.29848,0.1228262,7.269745,0.3469253,12,19.96353
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.160576,30.94947,27.89379,5.111276,5.111276,0,-1,0,5.111276,22.70619,0,0,0,1.160576,5.380291,5.111276,0,0,5.632653,24.52959,0,4.219715,-4.219715,29.2085,74.89345,0.1228262,5.622404,0.9284608,0,25.69017
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.786996,33.94497,29.15419,6.650777,6.650777,0,-1,0,6.650777,26.86899,0,8.881784E-16,0,1.786996,7.000818,6.650777,0,0,10.32123,20.30988,0,5.213821,-5.213821,23.71265,60.80156,0.1228262,7.315855,1.429597,0,22.09687
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.90368,35.5507,30.39692,0,0,0,-1,0,0,0,0,0,0,1.90368,0,0,0,0,16.11436,15.09605,1.90368,0,1.90368,25.51864,65.43229,0.1227875,0,1.522944,0,16.99973
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.435797,35.47187,31.58665,4.864912,4.864912,0,-1,0,4.864912,29.51332,0,0,0,1.435797,5.12096,4.864912,0,0,14.21068,16.80937,0,3.685163,-3.685163,21.63414,55.47205,0.1227875,5.351403,1.148638,0,18.24516
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.730703,34.78661,32.8176,1.556977,1.556977,0,-1,0,1.556977,46.93087,0,0,0,0.730703,1.638923,1.556977,0,0,18.30531,13.1242,0,0.9082205,-0.9082205,20.67679,53.01731,0.1227875,1.712675,0.5845624,0,13.85491
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2575245,34.28688,33.59505,1.663466,1.663466,0,-1,0,1.663466,15.4812,0,2.220446E-16,0,0.2575245,1.751017,1.663466,0,0,19.31444,12.21598,0,1.493493,-1.493493,19.10251,48.98071,0.1227875,1.829813,0.2060196,0,12.47351
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6655438,35.681,33.87776,0,0,0,-1,0,0,0,0,0,0,0.6655438,0,0,0,0,20.97388,10.72249,0.6655438,0,0.6655438,19.7339,50.59965,0.122774,0,0.5324351,0,11.38803
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3665309,35.24515,34.2547,2.261514,2.261514,0,-1,0,2.261514,16.20732,0,0,0,0.3665309,2.380541,2.261514,0,0,20.30833,11.32148,0,2.01401,-2.01401,17.61095,45.15619,0.122774,2.487666,0.2932247,0,11.68801
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2291587,34.54737,33.93076,3.174646,3.174646,0,-1,0,3.174646,7.218401,0,4.440892E-16,0,0.2291587,3.341733,3.174646,0,0,22.54612,9.307469,0,3.112574,-3.112574,14.33001,36.74354,0.122774,3.492111,0.183327,0,9.536628
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5158837,34.29785,32.91184,0,0,0,-1,0,0,0,0,0,0,0.5158837,0,0,0,0,26.00454,6.194895,0.5158837,0,0.5158837,14.81942,37.99843,0.1227635,0,0.412707,0,6.710779
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.96948,31.96948,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.48865,6.65919,0,4.557276,-4.557276,10.01563,25.68105,0.1227635,4.762353,0,0,6.65919
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55229,2.101914,0,0,0,10.01563,25.68105,0.1227635,0,0,0,2.101914
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.26146,30.26146,4.050994,1.996818,0,-1,0,1.996818,0,0,2.054175,2.459275,0,2.101914,1.996818,0,0,30.55229,2.101914,0,2.101914,-2.101914,7.800015,20,0.1227635,4.456093,0,0,2.101914
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,29.46635,29.46635,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.87148,28.87148,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.35908,28.35908,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.91146,27.91146,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.46384,27.46384,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.13401,27.13401,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.8513,26.8513,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227635,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.6216,26.6216,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229296,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1509075,26.80902,26.42135,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.079361,0,0,0,0.1509075,0,0,8.8,8.36,24.52775,7.524,8.510907,0,8.510907,23.80516,61.03876,0.1231126,2.054596,0.120726,12,7.674908
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.750388,30.80813,26.20343,1.776288,1.776288,10.57629,0,3.011801,1.776288,98.54189,1.776357E-15,0,0,1.750388,0,0,8.8,8.36,16.01685,15.18382,10.11039,0,10.11039,33.39672,85.63245,0.1232583,1.953917,1.40031,12,16.9342
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.547144,33.47807,26.66872,1.9051,1.9051,0,0,0,1.9051,133.7014,0,0,0,2.547144,2.005368,1.9051,0,0,5.906458,24.28317,0.541776,0,0.541776,33.91069,86.95033,0.1232473,2.09561,2.037716,0,26.83031
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.502507,40.40774,27.84667,5.236463,5.236463,0,-1,0,5.236463,85.98374,0,0,0,4.502507,5.512066,5.236463,0,0,5.364682,24.77076,0,1.00956,-1.00956,32.84652,84.22169,0.1232473,5.760109,3.602005,0,29.27327
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.167337,43.83782,29.10707,5.847074,5.847074,0,-1,0,5.847074,88.37476,0,0,0,5.167337,6.154814,5.847074,0,0,6.486415,23.76121,0,0.9874771,-0.9874771,31.80563,81.55274,0.1232473,6.431781,4.13387,0,28.92854
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.069785,48.13049,30.34392,1.580276,1.580276,0,-1,0,1.580276,384.0966,0,0,0,6.069785,1.663448,1.580276,0,0,7.583611,22.77373,4.406337,0,4.406337,35.98585,92.27122,0.123158,1.738303,4.855828,0,28.84351
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.836904,52.10156,31.53953,2.56759,2.56759,0,-1,0,2.56759,266.2771,0.956903,0,0,6.836904,2.702726,2.56759,0,0,3.177275,26.73943,3.177275,0,3.177275,39.00008,100,0.1230936,2.824349,5.469523,0,33.57634
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.883724,50.24512,32.7646,7.306563,7.306563,0,-1,0,7.306563,80.52657,0,0,0,5.883724,7.691119,7.306563,0,0,0,29.59898,0,1.807395,-1.807395,37.09492,95.11498,0.1230936,8.037219,4.706979,0,35.4827
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.134205,48.63653,33.54204,4.582949,4.582949,0,-1,0,4.582949,112.0284,0,0,0,5.134205,4.824157,4.582949,0,0,2.008217,27.79158,0.3100485,0,0.3100485,37.38905,95.86918,0.1230873,5.041244,4.107364,0,32.92579
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.003572,45.3483,33.82475,4.093576,4.093576,0,-1,0,4.093576,97.80132,0,0,0,4.003572,4.309028,4.093576,0,0,1.698168,28.07063,0,0.3054563,-0.3054563,37.06707,95.04359,0.1230873,4.502934,3.202857,0,32.0742
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.956085,39.65682,34.22525,2.673332,2.673332,0,-1,0,2.673332,73.17029,0,0,0,1.956085,2.814034,2.673332,0,0,2.037564,27.76517,0,0.8579491,-0.8579491,36.16272,92.72473,0.1230873,2.940665,1.564868,0,29.72126
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.29445,40.30411,33.90721,3.707552,3.707552,0,-1,0,3.707552,61.88585,0,0,0,2.29445,3.902687,3.707552,0,0,2.990841,26.90722,0,1.608236,-1.608236,34.46749,88.378,0.1230873,4.078308,1.83556,0,29.20167
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5135309,34.26178,32.88239,8.819057,8.36,0,-1,0,8.36,6.142714,0,0.4590562,1.340962,0.5135309,8.8,8.36,0,0,4.77777,25.29898,0,8.286469,-8.286469,25.73278,65.98136,0.1230873,9.700962,0.4108247,0,25.81252
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.98496,17.01252,0,0,0,25.73278,65.98136,0.1230873,0,0,0,17.01252
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.10958,31.10958,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,13.98496,17.01252,0,4.328283,-4.328283,21.17037,54.28289,0.1230873,4.523056,0,0,17.01252
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.21434,30.21434,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,18.79416,12.68423,0,3.643786,-3.643786,17.32948,44.43448,0.1230873,3.807756,0,0,12.68423
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.4369,29.4369,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,22.84281,9.040447,0,1.274413,-1.274413,15.98613,40.99001,0.1230873,1.331762,0,0,9.040447
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.84203,28.84203,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.25883,7.766034,0,0.6639211,-0.6639211,15.2863,39.19556,0.1230873,0.6937975,0,0,7.766034
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99652,7.102112,0,0,0,15.2863,39.19556,0.1230873,0,0,0,7.102112
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99652,7.102112,0,0,0,15.2863,39.19556,0.1230873,0,0,0,7.102112
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,27.4285,27.4285,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,24.99652,7.102112,0,0.1055238,-0.1055238,15.17507,38.91035,0.1230873,0.1102724,0,0,7.102112
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11377,6.996589,0,0,0,15.17507,38.91035,0.1230873,0,0,0,6.996589
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11377,6.996589,0,0,0,15.17507,38.91035,0.1230873,0,0,0,6.996589
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,26.58627,26.58627,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,25.11377,6.996589,0,1.427867,-1.427867,13.66996,35.05112,0.1230873,1.492121,0,0,6.996589
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07268117,26.57247,26.38601,0.6444138,0.6444138,0,0,0,0.6444138,11.27865,0,1.110223E-16,0,0.07268117,0.6783303,0.6444138,0,0,26.70028,5.568722,0,0.6056491,-0.6056491,13.03155,33.41417,0.1230873,0.7088552,0.05814493,0,5.641403
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.169191,31.91859,26.17398,4.717631,4.717631,11.58816,0,3.267804,4.717631,45.98052,0,0,0,2.169191,0,0,6.870525,6.526999,27.37323,4.963073,8.696191,0,8.696191,21.28148,54.5678,0.123308,5.189394,1.735353,12,7.132264
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.629238,39.49213,26.65105,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.629238,0,0,8.8,8.36,18.67704,12.78964,12.98924,0,12.98924,33.60416,86.16434,0.1233128,0,3.70339,12,17.41888
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.714399,47.37297,27.79366,3.461871,3.461871,0,-1,0,3.461871,193.9529,0,0,0,6.714399,3.644075,3.461871,0,0,5.6878,24.47996,3.070324,0,3.070324,36.51692,93.63295,0.1232507,3.808058,5.371519,0,31.19436
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.411607,51.2145,29.05406,3.599784,3.599784,0,-1,0,3.599784,205.8904,1.004885,0,0,7.411607,3.789246,3.599784,0,0,2.617476,27.24325,2.617476,0,2.617476,39.00008,100,0.1231979,3.959762,5.929286,0,34.65486
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.264992,59.62813,30.31447,1.475954,1.475954,0,-1,0,1.475954,627.7289,7.711356,0,0,9.264992,1.553636,1.475954,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,1.62355,7.411993,0,38.86397
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.626395,62.59267,31.50419,4.538346,4.538346,0,-1,0,4.538346,212.1124,4.849189,0,0,9.626395,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,4.99218,7.701116,0,39.22537
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.542315,63.80983,32.72926,6.231025,6.231025,0,-1,0,6.231025,153.142,2.983341,0,0,9.542315,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,6.854128,7.633852,0,39.14129
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.609287,57.21166,33.53026,0.5964766,0.5964766,0,-1,0,0.5964766,1275.706,6.981417,0,0,7.609287,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,0.6561242,6.08743,0,37.20827
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.385156,53.13,33.7953,4.975155,4.975155,0,-1,0,4.975155,128.3409,1.148151,0,0,6.385156,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,5.472671,5.108125,0,35.98413
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.687174,47.9049,34.18991,0,0,0,-1,0,0,0,4.687174,0,0,4.687174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,0,3.749739,0,34.28615
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.456781,40.7462,33.87776,2.141683,2.141683,0,-1,0,2.141683,114.7126,0.2023773,0,0,2.456781,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1231979,2.355852,1.965425,0,32.05576
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5085829,34.23056,32.86472,3.691867,3.691867,0,-1,0,3.691867,13.77577,0,0,0,0.5085829,3.886176,3.691867,0,0,0,29.59898,0,3.377593,-3.377593,35.43978,90.87106,0.1231979,4.061054,0.4068664,0,30.10756
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752881,26.22139,0,0,0,35.43978,90.87106,0.1231979,0,0,0,26.22139
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.10958,31.10958,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.752881,26.22139,0,1.133081,-1.133081,34.24541,87.80857,0.1231979,1.18407,0,0,26.22139
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.21434,30.21434,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.01186,25.0883,0,2.764292,-2.764292,31.33159,80.33725,0.1231979,2.888685,0,0,25.0883
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.41923,29.41923,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.083296,22.32401,0,1.147132,-1.147132,30.12241,77.23679,0.1231979,1.198753,0,0,22.32401
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.84203,28.84203,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.357886,21.17688,0,0.09235141,-0.09235141,30.02506,76.98718,0.1231979,0.09650723,0,0,21.17688
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,28.32374,28.32374,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.460499,21.08453,0,0.4549437,-0.4549437,29.54551,75.75756,0.1231979,0.4754161,0,0,21.08453
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.87612,27.87612,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.965992,20.62959,0,2.817738,-2.817738,26.57535,68.14179,0.1231979,2.944536,0,0,20.62959
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.41672,27.41672,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.09681,17.81185,0,0.6722993,-0.6722993,25.86669,66.3247,0.1231979,0.7025527,0,0,17.81185
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.09867,27.09867,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.84381,17.13955,0,1.401848,-1.401848,24.38901,62.53579,0.1231979,1.464931,0,0,17.13955
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40142,15.7377,0,0,0,24.38901,62.53579,0.1231979,0,0,0,15.7377
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,26.55093,26.55093,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.40142,15.7377,0,0.2751675,-0.2751675,24.09896,61.79207,0.1231979,0.28755,0,0,15.7377
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1422494,26.73361,26.36835,1.265757,1.265757,0,0,0,1.265757,11.23828,0,0,0,0.1422494,1.332376,1.265757,0,0,15.70716,15.46253,0,1.190127,-1.190127,22.84445,58.5754,0.1231979,1.392333,0.1137995,0,15.60478
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.787256,30.85945,26.15631,0.8428751,0.8428751,0,0,0,0.8428751,212.0429,0,0,0,1.787256,0.8872369,0.8428751,0,0,17.02952,14.27241,0.9000195,0,0.9000195,23.69829,60.76471,0.1231798,0.9271625,1.429805,0,16.05966
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.770202,36.92686,26.63338,4.487856,4.487856,0,0,0,4.487856,84.00896,8.881784E-16,0,0,3.770202,4.724059,4.487856,0,0,16.12951,15.08242,0,0.9538576,-0.9538576,22.69283,58.18663,0.1231798,4.936642,3.016161,0,18.85262
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.848662,44.52831,27.78188,2.352366,2.352366,0,-1,0,2.352366,248.6289,0,0,0,5.848662,2.476175,2.352366,0,0,17.18935,14.12857,3.372488,0,3.372488,25.89225,66.39027,0.1231118,2.587603,4.67893,0,19.97723
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.858451,39.75706,29.0364,2.425628,2.425628,0,-1,0,2.425628,159.0702,0,0,0,3.858451,2.553293,2.425628,0,0,13.81686,17.16381,1.305158,0,1.305158,27.13044,69.56508,0.1230855,2.668191,3.086761,0,21.02226
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.086095,41.77678,30.27913,0.768389,0.768389,0,-1,0,0.768389,531.7742,0,0,0,4.086095,0.8088306,0.768389,0,0,12.5117,18.33845,3.277264,0,3.277264,30.23952,77.53708,0.1230195,0.8452279,3.268876,0,22.42454
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.23163,53.4347,31.49241,2.299481,2.299481,0,-1,0,2.299481,314.4896,0,0,0,7.23163,2.420506,2.299481,0,0,9.234437,21.28798,4.811124,0,4.811124,34.80375,89.24022,0.1229228,2.529429,5.785304,0,28.51962
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.504415,55.86015,32.71748,1.068269,1.068269,0,-1,0,1.068269,702.4838,1.956608,0,0,7.504415,1.124493,1.068269,0,0,4.423313,25.618,4.423313,0,4.423313,39.00008,100,0.1228341,1.175096,6.003532,0,33.12241
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.770349,54.13347,33.49492,2.426821,2.426821,0,-1,0,2.426821,278.9802,4.2158,0,0,6.770349,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1228341,2.669503,5.416279,0,36.36933
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.684786,47.42553,33.75996,0.455628,0.455628,0,-1,0,0.455628,1028.204,4.205178,0,0,4.684786,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1228341,0.5011908,3.747829,0,34.28376
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.918719,42.36863,34.12513,1.290364,1.290364,0,-1,0,1.290364,226.1935,1.560441,0,0,2.918719,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1228341,1.4194,2.334975,0,32.5177
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.475478,37.89492,33.84242,2.866361,2.866361,0,-1,0,2.866361,51.47565,0,4.440892E-16,0,1.475478,3.017222,2.866361,0,0,0,29.59898,0,1.541744,-1.541744,37.37494,95.83298,0.1228341,3.152997,1.180382,0,31.07446
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5034797,34.18111,32.82938,2.610873,2.610873,0,-1,0,2.610873,19.28396,0,4.440892E-16,0,0.5034797,2.748288,2.610873,0,0,1.713049,28.05723,0,2.244808,-2.244808,35.0087,89.76572,0.1228341,2.871961,0.4027838,0,28.56071
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.92237,31.92237,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.20728,25.81243,0,4.620448,-4.620448,30.13832,77.2776,0.1228341,4.828368,0,0,25.81243
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.10958,31.10958,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.341111,21.19198,0,5.437346,-5.437346,24.40686,62.58155,0.1228341,5.682026,0,0,21.19198
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1228341,0,0,0,15.75463
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1228341,0,0,0,15.75463
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38261,15.75463,0,0,0,24.40686,62.58155,0.1228341,0,0,0,15.75463
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,28.31196,28.31196,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.38261,15.75463,0,1.978045,-1.978045,22.32181,57.2353,0.1228341,2.067057,0,0,15.75463
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58043,13.77659,0,0,0,22.32181,57.2353,0.1228341,0,0,0,13.77659
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,27.38138,27.38138,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.58043,13.77659,0,0.219005,-0.219005,22.09096,56.64338,0.1228341,0.2288603,0,0,13.77659
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.06922,27.06922,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.82377,13.55758,0,0.5505303,-0.5505303,21.51065,55.15541,0.1228341,0.5753042,0,0,13.55758
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.78652,26.78652,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.43547,13.00705,0,0.7505502,-0.7505502,20.7195,53.12682,0.1228341,0.7843249,0,0,13.00705
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,26.55093,26.55093,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.26942,12.2565,0,0.05388465,-0.05388465,20.6627,52.98118,0.1228341,0.05630946,0,0,12.2565
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1215757,26.66863,26.35657,2.630975,2.630975,0,0,0,2.630975,4.620937,0,0,0,0.1215757,2.769448,2.630975,0,0,19.32929,12.20262,0,2.647872,-2.647872,17.8716,45.82452,0.1228341,2.894073,0.09726056,0,12.32419
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.627998,30.42934,26.15631,1.218827,1.218827,0,0,0,1.218827,133.5709,0,0,0,1.627998,1.282975,1.218827,0,0,22.27137,9.554745,0.3450224,0,0.3450224,18.19892,46.6638,0.1228272,1.340709,1.302398,0,11.18274
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.525262,33.36795,26.6216,10.00672,10.00672,12,0,3.372,10.00672,25.23565,0,0,0,2.525262,0,0,1.993276,1.893613,21.92635,9.865265,4.418875,0,4.418875,22.39103,57.41278,0.12294,11.0074,2.02021,12,12.39053
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.515579,34.55081,27.78188,5.866044,5.866044,0,-1,0,5.866044,42.88374,0,8.881784E-16,0,2.515579,6.174783,5.866044,0,0,17.50747,13.84225,0,3.659204,-3.659204,18.53389,47.5227,0.12294,6.452648,2.012463,0,16.35783
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.805304,36.68406,29.0364,5.608175,5.608175,0,-1,0,5.608175,50.0217,0,8.881784E-16,0,2.805304,5.903342,5.608175,0,0,21.57326,10.18305,0,3.098038,-3.098038,15.26827,39.14934,0.12294,6.168992,2.244243,0,12.98835
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.059994,41.71669,30.2968,0,0,0,-1,0,0,0,0,0,0,4.059994,0,0,0,0,25.01552,7.085011,4.059994,0,4.059994,19.11992,49.02534,0.1228587,0,3.247995,0,11.14501
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.587146,47.83319,31.49241,3.219763,3.219763,0,-1,0,3.219763,173.5266,0,0,0,5.587146,3.389224,3.219763,0,0,20.95552,10.73901,2.197922,0,2.197922,21.20505,54.37182,0.1228147,3.541739,4.469717,0,16.32615
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.425973,45.46648,32.71748,2.746002,2.746002,0,-1,0,2.746002,161.1788,0,0,0,4.425973,2.890528,2.746002,0,0,18.7576,12.71713,1.535445,0,1.535445,22.6617,58.10682,0.1227839,3.020602,3.540779,0,17.14311
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.151878,42.37992,33.47726,2.073639,2.073639,0,-1,0,2.073639,151.9975,0,0,0,3.151878,2.182778,2.073639,0,0,17.22216,14.09904,0.9691004,0,0.9691004,23.58107,60.46417,0.1227646,2.281003,2.521503,0,17.25091
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.713097,44.36277,33.74229,4.856999,4.856999,0,-1,0,4.856999,76.44838,0,0,0,3.713097,5.112631,4.856999,0,0,16.25306,14.97123,0,1.399534,-1.399534,22.10583,56.68151,0.1227646,5.3427,2.970478,0,18.68432
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.600399,41.42614,34.12513,1.601027,1.601027,0,-1,0,1.601027,162.4207,0,0,0,2.600399,1.685291,1.601027,0,0,17.8081,13.57169,0.9151076,0,0.9151076,22.97398,58.90753,0.1227463,1.761129,2.080319,0,16.17209
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.830146,38.86396,33.80708,6.028973,6.028973,0,-1,0,6.028973,30.35585,0,8.881784E-16,0,1.830146,6.346287,6.028973,0,0,16.89299,14.39529,0,4.516141,-4.516141,18.21355,46.70132,0.1227463,6.63187,1.464117,0,16.22544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5057128,34.17527,32.8176,5.680099,5.680099,0,-1,0,5.680099,8.90324,0,0,0,0.5057128,5.979051,5.680099,0,0,21.91092,9.879148,0,5.473338,-5.473338,12.44415,31.908,0.1227463,6.248108,0.4045702,0,10.38486
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.88703,31.88703,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,27.99241,4.40581,0,2.248261,-2.248261,10.07427,25.83141,0.1227463,2.349433,0,0,4.40581
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.07424,31.07424,3.863338,2.049671,0,-1,0,2.049671,0,0,1.813667,2.200001,0,2.157549,2.049671,0,0,30.49048,2.157549,0,2.157549,-2.157549,7.800015,20,0.1227463,4.249672,0,0,2.157549
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,29.38389,29.38389,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,28.78903,28.78903,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.27662,28.27662,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.829,27.829,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,27.36371,27.36371,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.05155,27.05155,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.76885,26.76885,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227463,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,26.53915,26.53915,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228844,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1349764,26.68539,26.3389,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.751105,1.776357E-15,0,0,0.1349764,0,0,8.8,8.36,24.52775,7.524,8.494976,0,8.494976,23.79005,61.00001,0.1230868,2.581661,0.1079811,12,7.658977
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.847126,31.00352,26.13865,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.91903,0,0,0,1.847126,0,0,8.353074,7.935421,16.03278,15.16948,9.782547,0,9.782547,33.07059,84.79621,0.1232761,3.390974,1.477701,12,17.01661
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.596802,36.39175,26.60393,0,0,0,0,0,0,0,0,0,0,3.596802,0,0,0,0,6.25023,23.97377,3.596802,0,3.596802,36.48281,93.54549,0.1232043,0,2.877442,0,27.57057
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.386527,39.94906,27.74654,1.09985,1.09985,0,-1,0,1.09985,398.8295,0.5753614,0,0,4.386527,1.157737,1.09985,0,0,2.653428,27.21089,2.653428,0,2.653428,39.00008,100,0.1231513,1.209835,3.509221,0,31.59742
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.657778,33.44975,29.01873,6.289602,6.289602,0,-1,0,6.289602,26.35744,0,8.881784E-16,0,1.657778,6.620634,6.289602,0,0,0,29.59898,0,4.962855,-4.962855,33.76877,86.58642,0.1231513,6.918562,1.326223,0,31.25676
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.284015,36.4986,30.27913,2.423137,2.423137,0,-1,0,2.423137,94.25861,0,0,0,2.284015,2.550671,2.423137,0,0,5.514284,24.63612,0,0.2666553,-0.2666553,33.48769,85.8657,0.1231513,2.665451,1.827212,0,26.92014
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.039243,46.0441,31.47474,0.2312848,0.2312848,0,-1,0,0.2312848,2178.804,0,0,0,5.039243,0.2434577,0.2312848,0,0,5.810567,24.36947,4.795785,0,4.795785,38.03737,97.53152,0.1230557,0.2544133,4.031394,0,29.40871
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.482131,52.20866,32.69981,7.747929,7.747929,0,-1,0,7.747929,83.66276,0,0,0.1627216,6.482131,8.155714,7.747929,0,0,1.014782,28.68567,0,1.673584,-1.673584,36.27326,93.00817,0.1230557,8.522721,5.185705,0,35.1678
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.253966,55.80374,33.44192,4.938093,4.938093,0,-1,0,4.938093,146.8981,0,0,0,7.253966,5.197993,4.938093,0,0,2.87432,27.01209,2.055974,0,2.055974,38.22373,98.00936,0.1230147,5.431902,5.803173,0,34.26606
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.238242,42.88264,33.70695,2.823907,2.823907,0,-1,0,2.823907,114.6724,0,0,0,3.238242,2.972534,2.823907,0,0,0.8183459,28.86247,0.2657081,0,0.2657081,38.4758,98.6557,0.1230095,3.106298,2.590594,0,32.10071
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.456743,40.96766,34.08979,2.943091,2.943091,0,-1,0,2.943091,83.47492,0,0,0,2.456743,3.09799,2.943091,0,0,0.5526378,29.1016,0,0.6412476,-0.6412476,37.79987,96.92254,0.1230095,3.2374,1.965394,0,31.55835
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.932305,39.12546,33.77763,5.652887,5.652887,0,-1,0,5.652887,34.18262,0,0,0,1.932305,5.950408,5.652887,0,0,1.265135,28.46036,0,4.018103,-4.018103,33.56441,86.06242,0.1230095,6.218176,1.545844,0,30.39266
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4936816,34.10709,32.78226,0,0,0,-1,0,0,0,0,0,0,0.4936816,0,0,0,0,5.729694,24.44225,0.4936816,0,0.4936816,34.03276,87.26331,0.1229996,0,0.3949452,0,24.93594
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,31.86936,31.86936,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.236012,24.88657,0,0.3187877,-0.3187877,33.69673,86.4017,0.1229996,0.3331332,0,0,24.88657
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.04479,31.04479,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.590221,24.56778,0,8.638994,-8.638994,24.59043,63.05226,0.1229996,9.027749,0,0,24.56778
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.14956,30.14956,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.1891,15.92878,0,8.8,-8.8,15.31441,39.26765,0.1229996,13.73757,0,0,15.92878
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96688,7.128785,0,0,0,15.31441,39.26765,0.1229996,0,0,0,7.128785
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,28.75369,28.75369,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.96688,7.128785,0,0.1510638,-0.1510638,15.15518,38.85936,0.1229996,0.1578617,0,0,7.128785
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.24128,28.24128,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.13473,6.977721,0,1.237711,-1.237711,13.85052,35.51408,0.1229996,1.293408,0,0,6.977721
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.79366,27.79366,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.50996,5.74001,0,2.30831,-2.30831,11.41735,29.27518,0.1229996,2.412184,0,0,5.74001
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,27.31659,27.31659,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.07475,3.4317,0,2.972327,-2.972327,8.284238,21.24159,0.1229996,3.106081,0,0,3.4317
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.37734,0.4593736,0,0,0,8.284238,21.24159,0.1229996,0,0,0,0.4593736
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,26.75118,26.75118,1.283553,0.4364049,0,-1,0,0.4364049,0,0,0.8471484,0.9755037,0,0.4593736,0.4364049,0,0,32.37734,0.4593736,0,0.4593736,-0.4593736,7.800015,20,0.1229996,1.411909,0,0,0.4593736
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,26.50381,26.50381,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123109,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.0462108,26.43968,26.32123,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.67546,1.776357E-15,0,0,0.0462108,0,0,8.8,8.36,24.52775,7.524,8.406211,0,8.406211,23.70584,60.78408,0.1233302,3.033906,0.03696864,12,7.570211
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.866469,31.03781,26.12098,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,318.253,0,0,0,1.866469,0,0,8.8,8.36,16.12154,15.08959,10.22647,0,10.22647,33.40752,85.66013,0.1234163,0.6451206,1.493175,12,16.95606
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.57969,36.34223,26.60393,6.492656,6.492656,0,0,0,6.492656,55.13445,0,8.881784E-16,0,3.57969,6.834375,6.492656,0,0,5.895074,24.29341,0,3.254685,-3.254685,29.97678,76.86339,0.1234163,7.141922,2.863752,0,27.8731
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.395368,43.03124,27.72887,2.187546,2.187546,0,-1,0,2.187546,246.6403,0,0,0,5.395368,2.30268,2.187546,0,0,9.511391,21.03873,3.092689,0,3.092689,32.91076,84.38641,0.1233548,2.4063,4.316295,0,26.4341
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.258566,50.62604,29.00695,0,0,0,-1,0,0,0,0.839864,0,0,7.258566,0,0,0,0,6.418702,23.82215,6.418702,0,6.418702,39.00008,100,0.1232274,0,5.806853,0,31.08071
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.423753,52.67305,30.26146,7.22962,7.22962,0,-1,0,7.22962,102.6853,0,0,0,7.423753,7.610126,7.22962,0,0,0,29.59898,0,0.1863723,-0.1863723,38.80362,99.49628,0.1232274,7.952581,5.939003,0,37.02273
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.608741,58.48141,31.45708,0,0,0,-1,0,0,0,8.40166,0,0,8.608741,0,0,0,0,0.2070804,29.41261,0.2070804,0,0.2070804,39.00008,100,0.1232233,0,6.886992,0,38.02135
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.457821,63.37632,32.66447,9.724073,8.36,0,-1,0,8.36,113.1318,0.6578211,1.364074,2.336481,9.457821,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1232233,10.69648,7.566257,0,39.0568
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.787189,57.73357,33.41247,0,0,0,-1,0,0,0,7.787189,0,0,7.787189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232233,0,6.229751,0,37.38617
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.499978,49.97097,33.65984,2.194606,2.194606,0,-1,0,2.194606,250.6135,3.189867,0,0,5.499978,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1232233,2.414066,4.399982,0,35.09896
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.509438,44.04253,34.025,5.684333,5.684333,0,-1,0,5.684333,61.73878,0,0,0,3.509438,5.983509,5.684333,0,0,0,29.59898,0,2.474071,-2.474071,36.39218,93.3131,0.1232233,6.252767,2.807551,0,33.10842
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.146374,39.68565,33.72462,3.025362,3.025362,0,-1,0,3.025362,70.94603,0,4.440892E-16,0,2.146374,3.184591,3.025362,0,0,2.748967,27.12491,0,1.038217,-1.038217,35.2978,90.507,0.1232233,3.327898,1.717099,0,29.27128
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.493703,34.07152,32.74693,5.640393,5.640393,0,-1,0,5.640393,8.75299,0,0,0,0.493703,5.937256,5.640393,0,0,3.902542,26.08669,0,5.443553,-5.443553,29.55979,75.79419,0.1232233,6.204432,0.3949624,0,26.58039
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.83991,31.83991,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,9.950934,20.64314,0,4.793126,-4.793126,24.50739,62.83935,0.1232233,5.008817,0,0,20.64314
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27663,15.85001,0,0,0,24.50739,62.83935,0.1232233,0,0,0,15.85001
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.11422,30.11422,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.27663,15.85001,0,5.588151,-5.588151,18.61697,47.73571,0.1232233,5.839617,0,0,15.85001
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.3191,29.3191,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.48569,10.26186,0,1.201064,-1.201064,17.35093,44.48948,0.1232233,1.255112,0,0,10.26186
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,28.70657,28.70657,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.8202,9.060796,0,1.269635,-1.269635,16.01262,41.05792,0.1232233,1.326768,0,0,9.060796
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,28.21183,28.21183,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.23091,7.791162,0,2.499081,-2.499081,13.37836,34.30341,0.1232233,2.611539,0,0,7.791162
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.76421,27.76421,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.00766,5.292081,0,0.670687,-0.670687,12.67139,32.49068,0.1232233,0.7008678,0,0,5.292081
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.29892,27.29892,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.75287,4.621394,0,0.8381775,-0.8381775,11.78788,30.22526,0.1232233,0.8758955,0,0,4.621394
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.99855,26.99855,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.68418,3.783216,0,2.353868,-2.353868,9.306681,23.86324,0.1232233,2.459792,0,0,3.783216
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.73351,26.73351,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.29959,1.429348,0,0.9671797,-0.9671797,8.287184,21.24915,0.1232233,1.010703,0,0,1.429348
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,26.48614,26.48614,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.37423,0.4621683,0,0.2442276,-0.2442276,8.029745,20.58905,0.1232233,0.2552179,0,0,0.4621683
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03557716,26.39473,26.30356,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.785529,1.776357E-15,0,0,0.03557716,0,0,8.8,8.36,32.6456,0.2179407,8.395577,0,8.395577,15.99449,41.01143,0.123409,2.191781,0.02846173,12,0.2535179
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9689097,28.61914,26.10331,5.059277,5.059277,12,0,3.372,5.059277,19.15115,0,0,0,0.9689097,0,0,6.940723,6.593687,24.25002,7.77396,7.562597,0,7.562597,23.169,59.40757,0.1236138,5.565205,0.7751277,12,8.742869
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.722764,33.88301,26.58627,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.17822,0,0,0,2.722764,0,0,7.486953,7.112605,16.68742,14.5803,9.83537,0,9.83537,32.49965,83.33227,0.1237984,4.329456,2.178211,12,17.30306
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7418728,29.63149,27.69354,3.188916,3.188916,0,-1,0,3.188916,23.26411,0,0,0,0.7418728,3.356753,3.188916,0,0,6.852054,23.43213,0,2.614881,-2.614881,29.74332,76.26478,0.1237984,3.507807,0.5934983,0,24.174
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.301801,32.42976,28.97161,6.313618,6.313618,0,-1,0,6.313618,20.61894,0,8.881784E-16,0,1.301801,6.645914,6.313618,0,0,9.757477,20.81725,0,5.344112,-5.344112,24.11013,61.82073,0.1237984,6.94498,1.041441,0,22.11905
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.202492,45.21097,30.24968,3.834,3.834,0,-1,0,3.834,135.6936,0,0,0,5.202492,4.035789,3.834,0,0,15.69538,15.47314,1.166703,0,1.166703,25.21696,64.65876,0.1237752,4.2174,4.161994,0,20.67563
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.994652,52.53648,31.43941,7.615011,7.615011,0,-1,0,7.615011,91.85348,0,0,0.01651164,6.994652,8.0158,7.615011,0,0,14.52868,16.52317,0,1.021149,-1.021149,24.14058,61.8988,0.1237752,8.376512,5.595721,0,23.51782
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.830863,56.97946,32.6468,2.600367,2.600367,0,-1,0,2.600367,301.1446,0,0,0,7.830863,2.737228,2.600367,0,0,15.66329,15.50202,5.093635,0,5.093635,28.97283,74.28915,0.1236743,2.860404,6.264691,0,23.33288
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.125242,51.75696,33.37713,0,0,0,-1,0,0,0,0,0,0,6.125242,0,0,0,0,10.56965,20.08629,6.125242,0,6.125242,34.78374,89.1889,0.1235532,0,4.900194,0,26.21153
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.083209,45.37963,33.6245,3.051774,3.051774,0,-1,0,3.051774,133.7979,0,0,0,4.083209,3.212393,3.051774,0,0,4.444409,25.59901,0.8708156,0,0.8708156,35.60987,91.30717,0.123536,3.356951,3.266567,0,29.68222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.812951,44.93565,33.98966,3.47183,3.47183,0,-1,0,3.47183,109.8254,0,0,0,3.812951,3.654558,3.47183,0,0,3.573593,26.38274,0.1583932,0,0.1583932,35.76014,91.69247,0.1235329,3.819013,3.050361,0,30.1957
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.613466,38.1332,33.69518,7.654918,7.654918,0,-1,0,7.654918,21.0775,0,8.881784E-16,0.06040959,1.613466,8.057808,7.654918,0,0,3.4152,26.5253,0,6.444343,-6.444343,28.9672,74.27473,0.1235329,8.420409,1.290772,0,28.13876
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4159318,33.83179,32.71748,10.70994,8.36,0,-1,0,8.36,4.975261,0,2.349942,3.420937,0.4159318,8.8,8.36,0,0,10.57558,20.08096,0,8.384068,-8.384068,20.12962,51.6143,0.1235329,11.78094,0.3327454,0,20.49689
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,31.82224,31.82224,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,19.89121,11.69689,0,8.018463,-8.018463,11.67741,29.94203,0.1235329,8.379294,0,0,11.69689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.99179,30.99179,5.383935,3.494503,0,-1,0,3.494503,0,0,1.889433,2.427826,0,3.678424,3.494503,0,0,28.80062,3.678424,0,3.678424,-3.678424,7.800015,20,0.1235329,5.922329,0,0,3.678424
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.07888,30.07888,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,29.28376,29.28376,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,28.67123,28.67123,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,27.72887,27.72887,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,27.28125,27.28125,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.98677,26.98677,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,26.70406,26.70406,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235329,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.131575,26.62353,26.28589,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.830048,0,0,0,0.131575,0,0,8.8,8.36,32.88775,0,8.491575,0,8.491575,15.85583,40.6559,0.1236926,1.63909,0.10526,12,0.131575
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.871384,31.0208,26.09153,4.350649,4.350649,12,0,3.372,4.350649,43.01391,0,0,0,1.871384,0,0,7.649351,7.266883,24.39618,7.642417,9.138268,0,9.138268,24.52515,62.88488,0.1239157,4.785714,1.497107,12,9.513802
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.215191,35.2574,26.5686,1.159818,1.159818,9.959818,0,2.855834,1.159818,277.2152,1.776357E-15,0,0,3.215191,0,0,8.8,8.36,15.25791,15.86686,11.57519,0,11.57519,35.50634,91.04173,0.1239988,1.2758,2.572153,12,19.08205
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.87335,44.50853,27.69354,6.823964,6.823964,0,-1,0,6.823964,86.06948,0,0,0,5.87335,7.18312,6.823964,0,0,3.682719,26.28453,0,1.30977,-1.30977,34.12572,87.50169,0.1239988,7.506361,4.69868,0,32.15788
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.19208,53.9063,28.97161,2.057364,2.057364,0,-1,0,2.057364,398.1834,0.888415,0,0,8.19208,2.165646,2.057364,0,0,5.13802,24.97476,5.13802,0,5.13802,39.00008,100,0.1238975,2.2631,6.553665,0,33.16684
