Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.229515,55.5595,30.23201,0.05183367,0.05183367,0,-1,0,0.05183367,15876.77,8.174953,0,0,8.229515,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1238975,0.05701704,6.583612,0,37.82849
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.743567,55.19543,31.42174,6.641279,6.641279,0,-1,0,6.641279,116.5975,0.7527466,0,0,7.743567,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1238975,7.305407,6.194853,0,37.34254
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.165887,47.73405,32.63502,5.354944,5.354944,0,-1,0,5.354944,96.46949,8.881784E-16,0,0,5.165887,5.636783,5.354944,0,0,0,29.59898,0,0.4708961,-0.4708961,38.50371,98.72726,0.1238975,5.890438,4.13271,0,34.76487
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.955803,47.84287,33.34768,4.191469,4.191469,0,-1,0,4.191469,118.2355,0.02051274,0,0,4.955803,4.412073,4.191469,0,0,0.5232179,29.12808,0.5232179,0,0.5232179,39.00008,100,0.1238872,4.610616,3.964643,0,34.08389
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.32934,49.33458,33.59505,4.676342,4.676342,0,-1,0,4.676342,113.9639,0.4068754,0,0,5.32934,4.922465,4.676342,0,0,0,29.59898,0,0,0,39.00008,100,0.1238872,5.143976,4.263472,0,34.92832
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.836308,48.13245,33.96021,2.784295,2.784295,0,-1,0,2.784295,173.6995,1.905471,0,0,4.836308,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1238872,3.062725,3.869046,0,34.43529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.661189,41.15413,33.69518,6.562121,6.562121,0,-1,0,6.562121,40.55379,8.881784E-16,0,0,2.661189,6.907496,6.562121,0,0,0,29.59898,0,4.246307,-4.246307,34.52408,88.5231,0.1238872,7.218333,2.128951,0,32.26017
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4849252,34.00029,32.69981,3.992244,3.992244,0,-1,0,3.992244,12.14668,0,4.440892E-16,0,0.4849252,4.202362,3.992244,0,0,4.718119,25.35267,0,3.717437,-3.717437,30.60555,78.47562,0.1238872,4.391469,0.3879402,0,25.8376
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.848604,21.63523,0,5.810535,-5.810535,24.48071,62.77093,0.1238872,6.07201,0,0,21.63523
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.30475,15.8247,0,3.802415,-3.802415,20.47262,52.49378,0.1238872,3.973523,0,0,15.8247
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.52966,12.02228,0,2.93829,-2.93829,17.37539,44.55218,0.1238872,3.070513,0,0,12.02228
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.79443,9.083994,0,2.223833,-2.223833,15.03126,38.54161,0.1238872,2.323906,0,0,9.083994
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.26535,6.860161,0,0.04770406,-0.04770406,14.98098,38.41268,0.1238872,0.04985074,0,0,6.860161
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.31836,6.812457,0,0.6585521,-0.6585521,14.2868,36.63275,0.1238872,0.6881869,0,0,6.812457
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.05008,6.153904,0,1.913381,-1.913381,12.26992,31.46127,0.1238872,1.999483,0,0,6.153904
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.17606,4.240523,0,1.417922,-1.417922,10.7753,27.62892,0.1238872,1.481729,0,0,4.240523
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.75153,2.822601,0,0.4906013,-0.4906013,10.25816,26.30292,0.1238872,0.5126784,0,0,2.822601
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.29664,2.332,0,0.5766155,-0.5766155,9.650353,24.74445,0.1238872,0.6025631,0,0,2.332
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.93733,1.755384,0,0.397776,-0.397776,9.23106,23.66934,0.1238872,0.4156759,0,0,1.755384
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.3793,1.357608,8.36,0,8.36,17.16205,44.00518,0.1240384,1.40033,0,12,1.357608
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.417587,27.14876,26.07386,7.932763,7.932763,12,0,3.372,7.932763,5.264081,0,0,0,0.417587,0,0,4.067237,3.863875,23.0193,8.881608,4.281462,0,4.281462,21.2238,54.4199,0.1241532,8.72604,0.3340696,12,9.299195
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.251689,29.82441,26.55093,6.352427,6.352427,12,0,3.372,6.352427,19.70411,0,0,0,1.251689,0,0,5.647573,5.365194,18.73784,12.73492,6.616884,0,6.616884,27.50113,70.51558,0.1243276,6.987669,1.001351,12,13.98661
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.120829,30.60911,27.66409,4.086692,4.086692,0,-1,0,4.086692,27.42632,0,0,0,1.120829,4.301781,4.086692,0,0,12.12095,18.69012,0,3.180952,-3.180952,24.14811,61.91812,0.1243276,4.495361,0.8966634,0,19.81095
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.572897,33.13235,28.93627,2.220344,2.220344,0,-1,0,2.220344,70.84023,0,0,0,1.572897,2.337204,2.220344,0,0,15.65534,15.50917,0,0.7643073,-0.7643073,23.34246,59.85235,0.1243276,2.442378,1.258317,0,17.08206
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.973568,35.52102,30.179,2.17242,2.17242,0,-1,0,2.17242,90.84651,0,4.440892E-16,0,1.973568,2.286758,2.17242,0,0,16.50458,14.74486,0,0.3131901,-0.3131901,23.01233,59.00586,0.1243276,2.389662,1.578854,0,16.71843
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.607216,35.73058,31.37462,5.319354,5.319354,0,-1,0,5.319354,30.2145,0,0,0,1.607216,5.59932,5.319354,0,0,16.85256,14.43167,0,3.992104,-3.992104,18.80429,48.21602,0.1243276,5.85129,1.285773,0,16.03889
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.440148,39.363,32.59969,1.860239,1.860239,0,-1,0,1.860239,131.1739,0,0,0,2.440148,1.958146,1.860239,0,0,21.28823,10.43957,0.4820017,0,0.4820017,19.26155,49.3885,0.1243181,2.046263,1.952118,0,12.87971
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.958495,38.71899,33.31234,0.8525555,0.8525555,0,-1,0,0.8525555,229.7205,0,0,0,1.958495,0.8974268,0.8525555,0,0,20.80623,10.87337,1.061068,0,1.061068,20.26817,51.96956,0.1242972,0.9378111,1.566796,0,12.83186
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.054439,39.24996,33.55971,0.329497,0.329497,0,-1,0,0.329497,623.5076,0,0,0,2.054439,0.346839,0.329497,0,0,19.74516,11.82833,1.7076,0,1.7076,21.88814,56.12333,0.1242636,0.3624467,1.643551,0,13.88277
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9070588,36.39922,33.93076,6.724793,6.724793,0,-1,0,6.724793,13.48828,0,1.776357E-15,0,0.9070588,7.07873,6.724793,0,0,18.03757,13.36517,0,6.171671,-6.171671,15.38263,39.44256,0.1242636,7.397273,0.725647,0,14.27223
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.13511,36.71965,33.6245,5.29954,5.29954,0,-1,0,5.29954,21.41902,0,0,0,1.13511,5.578463,5.29954,0,0,24.89498,7.193498,0,4.443354,-4.443354,10.69892,27.43308,0.1242636,5.829494,0.9080877,0,8.328608
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4816023,33.93788,32.6468,10.44932,3.070159,0,-1,0,3.070159,15.68656,0,7.379159,8.790109,0.4816023,3.231746,3.070159,0,0,29.83204,2.750144,0,2.750144,-2.750144,7.800015,20,0.1242636,11.49425,0.3852819,0,3.231746
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242636,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243903,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7126853,27.91671,26.07386,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.81512,0,0,0,0.7126853,0,0,8.8,8.36,24.52775,7.524,9.072685,0,9.072685,24.33811,62.40529,0.1245331,1.573727,0.5701483,12,8.236686
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.57301,30.67389,26.53915,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,610.79,0,0,0,1.57301,0,0,8.8,8.36,15.45507,15.68942,9.93301,0,9.93301,33.76139,86.5675,0.1246066,0.2832907,1.258408,12,17.26243
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.760746,37.98105,27.64642,4.70818,4.70818,0,-1,0,4.70818,79.87685,0,0,0,3.760746,4.95598,4.70818,0,0,5.522058,24.62913,0,1.195233,-1.195233,32.50151,83.33703,0.1246066,5.178998,3.008597,0,28.38987
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.215319,46.98556,28.90682,4.474065,4.474065,0,-1,0,4.474065,138.9189,0,0,0,6.215319,4.709542,4.474065,0,0,6.850095,23.43389,1.505777,0,1.505777,33.93001,86.99986,0.124577,4.921471,4.972255,0,29.64921
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.496105,39.90165,30.179,0,0,0,-1,0,0,0,0,0,0,3.496105,0,0,0,0,5.344317,24.78909,3.496105,0,3.496105,37.24671,95.50419,0.1245084,0,2.796884,0,28.2852
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.014501,45.85485,31.37462,8.107685,8.107685,0,-1,0,8.107685,61.84874,0,0,0.558454,5.014501,8.534406,8.107685,0,0,1.848213,27.93559,0,3.519905,-3.519905,33.5364,85.99061,0.1245084,8.918454,4.0116,0,32.95009
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.043248,41.10944,32.58202,0,0,0,-1,0,0,0,0,0,0,3.043248,0,0,0,0,5.759218,24.41568,3.043248,0,3.043248,36.42348,93.39336,0.1244487,0,2.434599,0,27.45893
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.230303,39.46252,33.277,0,0,0,-1,0,0,0,0,0,0,2.230303,0,0,0,0,2.71597,27.15461,2.230303,0,2.230303,38.53933,98.81861,0.124405,0,1.784243,0,29.38491
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.143257,45.46477,33.53026,6.208212,6.208212,0,-1,0,6.208212,66.73833,0,8.881784E-16,0,4.143257,6.53496,6.208212,0,0,0.4856666,29.16188,0,2.391703,-2.391703,36.01826,92.35432,0.124405,6.829033,3.314606,0,33.30513
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.713194,41.51132,33.88954,5.449512,5.449512,0,-1,0,5.449512,49.78783,0,0,0,2.713194,5.736329,5.449512,0,0,3.143114,26.77018,0,3.023135,-3.023135,32.8316,84.18341,0.124405,5.994463,2.170555,0,29.48337
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.626875,35.30732,33.61272,0,0,0,-1,0,0,0,0,0,0,0.626875,0,0,0,0,6.502152,23.74704,0.626875,0,0.626875,33.4263,85.70829,0.1243927,0,0.5015,0,24.37392
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1827131,33.1047,32.61736,3.608014,3.608014,0,-1,0,3.608014,5.064089,0,4.440892E-16,0,0.1827131,3.79791,3.608014,0,0,5.875278,24.31123,0,3.615197,-3.615197,29.61555,75.93715,0.1243927,3.968816,0.1461705,0,24.49394
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.892162,20.69603,0,6.857679,-6.857679,22.38692,57.40224,0.1243927,7.166275,0,0,20.69603
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.51181,13.83835,0,0.1737047,-0.1737047,22.20382,56.93275,0.1243927,0.1815214,0,0,13.83835
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.70481,13.66465,0,3.184053,-3.184053,18.84753,48.32691,0.1243927,3.327336,0,0,13.66465
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.24265,10.48059,0,0.3189567,-0.3189567,18.51132,47.46484,0.1243927,0.3333097,0,0,10.48059
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.59704,10.16164,0,1.51353,-1.51353,16.91592,43.37407,0.1243927,1.581639,0,0,10.16164
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.27874,8.648108,0,0.6855364,-0.6855364,16.1933,41.52121,0.1243927,0.7163855,0,0,8.648108
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.04045,7.962572,0,0.02981441,-0.02981441,16.16188,41.44062,0.1243927,0.03115605,0,0,7.962572
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.07358,7.932757,0,1.69479,-1.69479,14.37541,36.85995,0.1243927,1.771055,0,0,7.932757
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.95668,6.237967,0,0.5986133,-0.5986133,13.74442,35.24202,0.1243927,0.6255509,0,0,6.237967
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.62181,5.639354,0,0.7818226,-0.7818226,12.9203,33.12892,0.1243927,0.8170046,0,0,5.639354
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.4905,4.857532,0,1.355981,-1.355981,11.49097,29.46398,0.1243927,1.417,0,0,4.857532
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.99714,3.501551,0,1.2371,-1.2371,10.18696,26.12035,0.1243927,1.29277,0,0,3.501551
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.721689,30.59735,26.07386,0.7996253,0.7996253,0,0,0,0.7996253,215.312,0,0,0,1.721689,0.8417108,0.7996253,0,0,30.3717,2.264451,0.8799786,0,0.8799786,11.02178,28.26091,0.1243755,0.8795878,1.377352,0,3.98614
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.46761,35.94987,26.53915,4.316446,4.316446,12,0,3.372,4.316446,80.33484,0,0,0,3.46761,0,0,7.683554,7.299376,29.49172,3.056431,10.76699,0,10.76699,21.23624,54.45178,0.1245626,4.748091,2.774088,12,6.524042
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.410696,46.17931,27.62875,2.407291,2.407291,0,-1,0,2.407291,266.3033,0,0,0,6.410696,2.53399,2.407291,0,0,18.72473,12.74672,3.876705,0,3.876705,24.914,63.88193,0.1244868,2.64802,5.128557,0,19.15742
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.164441,46.79827,28.88915,0.2420426,0.2420426,0,-1,0,0.2420426,2546.841,0,0,0,6.164441,0.2547817,0.2420426,0,0,14.84803,16.23575,5.909659,0,5.909659,30.5204,78.25727,0.1243713,0.2662469,4.931552,0,22.40019
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.754726,57.45924,30.16722,6.563366,6.563366,0,-1,0,6.563366,133.3877,0,0,0,8.754726,6.908806,6.563366,0,0,8.938368,21.55445,1.84592,0,1.84592,32.27159,82.74751,0.1243353,7.219703,7.003781,0,30.30917
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.378501,61.39332,31.35695,1.676179,1.676179,0,-1,0,1.676179,559.5167,0.5216538,0,0,9.378501,1.764399,1.676179,0,0,7.092448,23.21577,7.092448,0,7.092448,39.00008,100,0.1241972,1.843797,7.5028,0,32.59428
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.991285,57.4799,32.56435,2.619178,2.619178,0,-1,0,2.619178,305.1066,5.234256,0,0,7.991285,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1241972,2.881096,6.393028,0,37.59026
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.024878,58.44447,33.25933,4.01332,4.01332,0,-1,0,4.01332,199.956,3.800329,0,0,8.024878,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1241972,4.414653,6.419902,0,37.62386
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.094852,51.78721,33.49492,0.8852245,0.8852245,0,-1,0,0.8852245,688.5093,5.163037,0,0,6.094852,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1241972,0.9737469,4.875882,0,35.69383
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.098388,48.87226,33.86009,9.138567,8.36,0,-1,0,8.36,60.9855,0,0.7785667,1.692423,5.098388,8.8,8.36,0,0,0,29.59898,0,3.701612,-3.701612,35.09824,89.9953,0.1241972,10.05242,4.078711,0,34.69736
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.998018,42.00796,33.55971,3.177475,3.177475,0,-1,0,3.177475,94.3522,0,0,0,2.998018,3.344711,3.177475,0,0,4.112902,25.89737,0,0.3466933,-0.3466933,34.73279,89.05826,0.1241972,3.495223,2.398414,0,28.89538
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4733629,33.83252,32.56435,8.138322,8.138322,0,-1,0,8.138322,5.816468,0,0,0.5921545,0.4733629,8.566655,8.138322,0,0,4.498117,25.55067,0,8.093292,-8.093292,26.20171,67.18374,0.1241972,8.952154,0.3786903,0,26.02404
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.49066,17.45738,0,3.851361,-3.851361,22.14202,56.7743,0.1241972,4.024672,0,0,17.45738
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.76995,13.60602,0,3.733171,-3.733171,18.20691,46.6843,0.1241972,3.901164,0,0,13.60602
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,21.91792,9.872849,0,3.185691,-3.185691,14.8489,38.07402,0.1241972,3.329047,0,0,9.872849
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.45758,6.687158,0,0.6298365,-0.6298365,14.18499,36.3717,0.1241972,0.6581792,0,0,6.687158
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.1574,6.057321,0,0.5068645,-0.5068645,13.65071,35.00175,0.1241972,0.5296734,0,0,6.057321
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.72058,5.550457,0,1.196074,-1.196074,12.38994,31.76901,0.1241972,1.249898,0,0,5.550457
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.04955,4.354382,0,0.6150041,-0.6150041,11.74167,30.10678,0.1241972,0.6426793,0,0,4.354382
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73289,3.739378,0,0,0,11.74167,30.10678,0.1241972,0,0,0,3.739378
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.73289,3.739378,0,0.8832204,-0.8832204,10.81067,27.71961,0.1241972,0.9229653,0,0,3.739378
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.71424,2.856158,0,1.518037,-1.518037,9.210518,23.61667,0.1241972,1.586349,0,0,2.856158
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.40095,1.33812,0,1.000845,-1.000845,8.155535,20.91159,0.1241972,1.045883,0,0,1.33812
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,32.513,0.3372752,0,0.2111695,-0.2111695,7.932943,20.34084,0.1241972,0.2206721,0,0,0.3372752
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.045871,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,2.045871,0,0,0,0,32.74763,0.1261057,2.045871,0,2.045871,9.873826,25.31745,0.1241574,0,1.636697,0,2.171977
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.627202,39.34518,26.52148,5.131596,5.131596,11.52638,0,3.252175,5.131596,90.17081,0,0,0,4.627202,0,0,6.394787,6.075048,30.70177,1.967389,10.70225,0,10.70225,20.02687,51.35085,0.1243244,5.644755,3.701761,12,6.594591
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.476791,46.37668,27.61108,7.254216,7.254216,0,-1,0,7.254216,89.28313,0,0,0,6.476791,7.636017,7.254216,0,0,19.99952,11.59941,0,1.159226,-1.159226,18.80494,48.2177,0.1243244,7.979638,5.181433,0,18.0762
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.569034,51.55314,28.87148,4.863672,4.863672,0,-1,0,4.863672,155.6238,0,0,0,7.569034,5.119655,4.863672,0,0,21.28754,10.44019,2.449378,0,2.449378,21.12862,54.17585,0.1242768,5.350039,6.055227,0,18.00922
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.375463,52.37083,30.14956,2.514713,2.514713,0,-1,0,2.514713,293.2924,0,0,0,7.375463,2.647066,2.514713,0,0,18.83817,12.64463,4.728396,0,4.728396,25.61437,65.67775,0.124185,2.766184,5.90037,0,20.02009
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.231688,56.90442,31.33928,7.744381,7.744381,0,-1,0,7.744381,106.2924,0,0,0.1588191,8.231688,8.15198,7.744381,0,0,14.10977,16.90018,0.07970797,0,0.07970797,25.68999,65.87164,0.1241835,8.518819,6.585351,0,25.13187
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.843343,56.91304,32.55257,1.008555,1.008555,0,-1,0,1.008555,777.6816,0,0,0,7.843343,1.061636,1.008555,0,0,14.03006,16.97192,6.781706,0,6.781706,32.12368,82.36826,0.124052,1.10941,6.274674,0,24.81527
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.66284,60.89667,33.24755,1.674331,1.674331,0,-1,0,1.674331,517.3912,0,0,0,8.66284,1.762453,1.674331,0,0,7.248356,23.07546,6.900386,0,6.900386,38.66996,99.15356,0.1239186,1.841764,6.930272,0,31.7383
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.305187,49.12396,33.47726,3.784362,3.784362,0,-1,0,3.784362,140.1871,0.9736783,0,0,5.305187,3.983539,3.784362,0,0,0.3479694,29.2858,0.3479694,0,0.3479694,39.00008,100,0.1239119,4.162799,4.24415,0,34.59099
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.672358,44.3452,33.84242,2.956823,2.956823,0,-1,0,2.956823,124.1995,0.5599135,0,0,3.672358,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1239119,3.252505,2.937887,0,33.27134
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.541722,40.66188,33.55971,8.622526,8.36,0,-1,0,8.36,30.40337,0,0.2625261,1.124779,2.541722,8.8,8.36,0,0,0,29.59898,0,6.258278,-6.258278,32.40327,83.08515,0.1239119,9.484778,2.033377,0,32.1407
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.461252,33.79983,32.56435,0,0,0,-1,0,0,0,0,0,0,0.461252,0,0,0,0,6.953642,23.3407,0.461252,0,0.461252,32.84085,84.20715,0.123903,0,0.3690016,0,23.80195
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.492391,23.75583,0,4.050991,-4.050991,28.57074,73.25815,0.123903,4.233285,0,0,23.75583
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99349,19.70484,0,0,0,28.57074,73.25815,0.123903,0,0,0,19.70484
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,10.99349,19.70484,0,4.539765,-4.539765,23.7854,60.98809,0.123903,4.744054,0,0,19.70484
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03767,15.16507,0,0,0,23.7854,60.98809,0.123903,0,0,0,15.16507
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.03767,15.16507,0,0.8563764,-0.8563764,22.8827,58.67348,0.123903,0.8949133,0,0,15.16507
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,16.9892,14.30869,0,0.9569733,-0.9569733,21.87397,56.08698,0.123903,1.000037,0,0,14.30869
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.05251,13.35172,0,1.217041,-1.217041,20.59109,52.79757,0.123903,1.271807,0,0,13.35172
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.40478,12.13468,0,0.4591204,-0.4591204,20.10714,51.55666,0.123903,0.4797808,0,0,12.13468
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91491,11.67556,0,0,0,20.10714,51.55666,0.123903,0,0,0,11.67556
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91491,11.67556,0,0,0,20.10714,51.55666,0.123903,0,0,0,11.67556
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.91491,11.67556,0,0.4487913,-0.4487913,19.63407,50.34367,0.123903,0.4689869,0,0,11.67556
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.41357,11.22677,0,0.222612,-0.222612,19.39942,49.74199,0.123903,0.2326296,0,0,11.22677
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6479168,27.71186,26.03852,3.881296,3.881296,0,0,0,3.881296,16.69331,0,4.440892E-16,0,0.6479168,4.085575,3.881296,0,0,20.66091,11.00416,0,3.437658,-3.437658,15.77581,40.4507,0.123903,4.269426,0.5183334,0,11.65207
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.081867,29.34272,26.52148,1.258783,1.258783,0,0,0,1.258783,85.94553,0,0,0,1.081867,1.325034,1.258783,0,0,24.48053,7.566499,0,0.2431669,-0.2431669,15.51949,39.79347,0.123903,1.384661,0.865494,0,8.648366
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.34207,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,2.34207,0,0,0,0,24.75072,7.323332,2.34207,0,2.34207,17.74137,45.4906,0.1238578,0,1.873656,0,9.665401
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.815826,39.4537,28.87148,0,0,0,-1,0,0,0,0,0,0,3.815826,0,0,0,0,22.40865,9.431195,3.815826,0,3.815826,21.36138,54.77266,0.1237842,0,3.052661,0,13.24702
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.847079,43.96043,30.13189,1.470806,1.470806,0,-1,0,1.470806,329.5527,0,0,0,4.847079,1.548216,1.470806,0,0,18.59282,12.86544,3.298862,0,3.298862,24.49096,62.7972,0.1237207,1.617886,3.877663,0,17.71252
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.40142,43.87162,31.32161,0,0,0,-1,0,0,0,0,0,0,4.40142,0,0,0,0,15.29396,15.83442,4.40142,0,4.40142,28.66651,73.50372,0.123636,0,3.521136,0,20.23583
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.136159,44.36567,32.5349,0,0,0,-1,0,0,0,0,0,0,4.136159,0,0,0,0,10.89254,19.79569,4.136159,0,4.136159,32.59041,83.56499,0.1235565,0,3.308928,0,23.93185
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.109829,39.06691,33.22989,1.903316,1.903316,0,-1,0,1.903316,110.8502,0,0,0,2.109829,2.00349,1.903316,0,0,6.75638,23.51824,0.106339,0,0.106339,32.6913,83.82367,0.1235545,2.093648,1.687864,0,25.62807
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.777287,41.26714,33.47726,4.057983,4.057983,0,-1,0,4.057983,68.44008,0,0,0,2.777287,4.271562,4.057983,0,0,6.650041,23.61394,0,1.494274,-1.494274,31.11619,79.78495,0.1235545,4.463782,2.22183,0,26.39123
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9318154,36.35996,33.82475,7.652782,7.652782,0,-1,0,7.652782,12.17617,0,0,0.05806017,0.9318154,8.05556,7.652782,0,0,8.310346,22.11967,0,7.123744,-7.123744,23.60711,60.53092,0.1235545,8.41806,0.7454523,0,23.05148
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.460066,37.53144,33.53026,3.044987,3.044987,0,-1,0,3.044987,47.94982,0,4.440892E-16,0,1.460066,3.205249,3.044987,0,0,16.22562,14.99592,0,1.745184,-1.745184,21.76752,55.81404,0.1235545,3.349485,1.168053,0,16.45599
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3570657,33.48952,32.5349,3.806901,3.806901,0,-1,0,3.806901,9.379433,0,4.440892E-16,0,0.3570657,4.007265,3.806901,0,0,18.16471,13.25074,0,3.650199,-3.650199,17.91987,45.9483,0.1235545,4.187592,0.2856526,0,13.60781
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.22049,9.60054,0,1.142823,-1.142823,16.71523,42.85949,0.1235545,1.19425,0,0,9.60054
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.49029,8.457717,0,0.9124895,-0.9124895,15.75338,40.39321,0.1235545,0.9535515,0,0,8.457717
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.50417,7.545228,0,5.185517,-5.185517,10.28737,26.37782,0.1235545,5.418865,0,0,7.545228
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.26585,2.359711,0,0.8203681,-0.8203681,9.422626,24.16053,0.1235545,0.8572847,0,0,2.359711
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.17737,1.539343,0,0.5381073,-0.5381073,8.855411,22.70613,0.1235545,0.5623221,0,0,1.539343
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,1.712648,0.9511735,0,-1,0,0.9511735,0,0,0.7614741,0.9327389,0,1.001235,0.9511735,0,0,31.77527,1.001235,0,1.001235,-1.001235,7.800015,20,0.1235545,1.883912,0,0,1.001235
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235545,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235545,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235545,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235545,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236492,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238299,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.256773,29.31534,26.03852,4.561423,4.561423,12,0,3.372,4.561423,27.55223,0,0,0,1.256773,0,0,7.438577,7.066648,16.16775,15.048,8.323422,0,8.323422,31.55829,80.91853,0.124046,5.017565,1.005419,12,16.30477
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.903307,37.19604,26.52148,1.374048,1.374048,0,0,0,1.374048,284.0736,0,0,0,3.903307,1.446366,1.374048,0,0,7.844331,22.53908,2.456941,0,2.456941,33.88915,86.89508,0.1239989,1.511452,3.122645,0,26.44239
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.642478,40.54425,27.58163,6.313205,6.313205,0,-1,0,6.313205,73.53599,0,0,0,4.642478,6.645479,6.313205,0,0,5.387391,24.75033,0,2.003001,-2.003001,31.7778,81.48138,0.1239989,6.944525,3.713982,0,29.39281
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.368102,47.43018,28.85381,5.102316,5.102316,0,-1,0,5.102316,124.8081,0,0,0,6.368102,5.370859,5.102316,0,0,7.612947,22.74733,0.9972432,0,0.9972432,32.72387,83.90719,0.1239797,5.612547,5.094481,0,29.11543
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.155113,48.17353,30.13189,1.465023,1.465023,0,-1,0,1.465023,420.1377,0,0,0,6.155113,1.542129,1.465023,0,0,6.615705,23.64484,4.612983,0,4.612983,37.10013,95.12835,0.1238913,1.611525,4.92409,0,29.79996
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.830575,51.82745,31.32161,4.241944,4.241944,0,-1,0,4.241944,161.0246,0.3626499,0,0,6.830575,4.465205,4.241944,0,0,2.002721,27.79653,2.002721,0,2.002721,39.00008,100,0.123853,4.666139,5.46446,0,34.62711
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.494535,48.69487,32.5349,8.947614,8.36,0,-1,0,8.36,65.72411,0,0.5876135,1.482375,5.494535,8.8,8.36,0,0,0,29.59898,0,3.305465,-3.305465,35.51581,91.066,0.123853,9.842375,4.395628,0,35.09351
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.445786,52.69146,33.22989,5.727627,5.727627,0,-1,0,5.727627,112.5385,0,0,0,6.445786,6.029081,5.727627,0,0,3.672739,26.29351,0.4167045,0,0.4167045,35.91113,92.07964,0.123845,6.30039,5.156629,0,32.7393
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.425272,52.88401,33.45959,3.862216,3.862216,0,-1,0,3.862216,166.3623,0,0,0,6.425272,4.065491,3.862216,0,0,3.256034,26.66855,2.359781,0,2.359781,38.14982,97.81985,0.1237998,4.248438,5.140217,0,33.09382
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.345314,46.39882,33.80708,4.253828,4.253828,0,-1,0,4.253828,102.1507,0,0,0,4.345314,4.477713,4.253828,0,0,0.8962536,28.79235,0,0.1323995,-0.1323995,38.01026,97.462,0.1237998,4.67921,3.476251,0,33.13766
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.892447,38.75577,33.53026,0.3462127,0.3462127,0,-1,0,0.3462127,546.6138,0.484648,0,0,1.892447,0.3644345,0.3462127,0,0,1.043364,28.65995,1.043364,0,1.043364,39.00008,100,0.1237799,0.380834,1.513957,0,30.5524
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4538035,33.75006,32.5349,8.522131,8.36,0,-1,0,8.36,5.428272,0,0.162131,1.014344,0.4538035,8.8,8.36,0,0,0,29.59898,0,8.346196,-8.346196,30.20241,77.44193,0.1237799,9.374344,0.3630428,0,30.05278
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.273552,21.25278,0,1.950629,-1.950629,28.14627,72.16978,0.1237799,2.038408,0,0,21.25278
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.44092,19.30215,0,1.969876,-1.969876,26.06984,66.8456,0.1237799,2.058521,0,0,19.30215
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.62967,17.33228,0,3.421262,-3.421262,22.46351,57.59863,0.1237799,3.575218,0,0,17.33228
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.43107,13.91101,0,1.311656,-1.311656,21.08091,54.0535,0.1237799,1.37068,0,0,13.91101
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.88847,12.59936,0,0.6463317,-0.6463317,20.39961,52.30659,0.1237799,0.6754166,0,0,12.59936
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.60661,11.95303,0,2.360736,-2.360736,17.91118,45.92601,0.1237799,2.466969,0,0,11.95303
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.22965,9.592291,0,2.072287,-2.072287,15.7268,40.32504,0.1237799,2.16554,0,0,9.592291
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.53219,7.520004,0,0.7628808,-0.7628808,14.92265,38.26313,0.1237799,0.7972105,0,0,7.520004
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.37984,6.757123,0,0.9601572,-0.9601572,13.91055,35.66801,0.1237799,1.003364,0,0,6.757123
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.44668,5.796966,0,2.199817,-2.199817,11.59174,29.72236,0.1237799,2.298809,0,0,5.796966
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.89092,3.597149,0,0.1829992,-0.1829992,11.39884,29.22775,0.1237799,0.1912342,0,0,3.597149
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.09425,3.414149,0,1.828064,-1.828064,9.471896,24.28687,0.1237799,1.910327,0,0,3.414149
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.052506,31.45911,26.03852,0,0,0,0,0,0,0,0,0,0,2.052506,0,0,0,0,31.12544,1.586085,2.052506,0,2.052506,11.41907,29.27962,0.1237406,0,1.642004,0,3.638591
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.870081,40.08025,26.52148,3.419594,3.419594,0,0,0,3.419594,142.4169,0,0,0,4.870081,3.599573,3.419594,0,0,29.07293,3.43334,1.270508,0,1.270508,12.62438,32.37015,0.1237164,3.761554,3.896065,0,8.303421
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.809658,44.15972,27.56396,0.8651915,0.8651915,0,-1,0,0.8651915,671.4881,0,0,0,5.809658,0.9107279,0.8651915,0,0,27.80242,4.576797,4.89893,0,4.89893,17.27192,44.28688,0.1236229,0.9517106,4.647727,0,10.38646
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.253802,53.99048,28.85381,7.888075,7.888075,0,-1,0,7.888075,104.6365,1.776357E-15,0,0.3168829,8.253802,8.303237,7.888075,0,0,22.90349,8.985834,0,0.04943506,-0.04943506,17.21981,44.15326,0.1236229,8.676883,6.603042,0,17.23964
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.806327,53.88983,30.13189,0,0,0,-1,0,0,0,0,0,0,7.806327,0,0,0,0,22.95842,8.936399,7.806327,0,7.806327,24.62554,63.14228,0.1234742,0,6.245062,0,16.74273
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.786194,59.00117,31.32161,0.7086366,0.7086366,0,-1,0,0.7086366,1239.873,0,0,0,8.786194,0.7459332,0.7086366,0,0,15.15209,15.96209,8.04026,0,8.04026,32.2532,82.70035,0.1233214,0.7795002,7.028955,0,24.74829
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.848896,56.91253,32.5349,0.5157971,0.5157971,0,-1,0,0.5157971,1521.702,0.194118,0,0,7.848896,0.5429443,0.5157971,0,0,7.111833,23.19833,7.111833,0,7.111833,39.00008,100,0.1231865,0.5673768,6.279117,0,31.04722
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.611223,53.26742,33.22989,6.096658,6.096658,0,-1,0,6.096658,108.4401,0.1936878,0,0,6.611223,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1231865,6.706324,5.288978,0,36.2102
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.967926,51.31531,33.45959,6.854773,6.854773,0,-1,0,6.854773,87.06235,0,0,0,5.967926,7.215551,6.854773,0,0,0,29.59898,0,1.247625,-1.247625,37.68497,96.62792,0.1231865,7.54025,4.774341,0,35.56691
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.052187,45.48043,33.80708,1.861296,1.861296,0,-1,0,1.861296,217.7078,0.7066788,0,0,4.052187,1.959259,1.861296,0,0,1.386249,28.35135,1.386249,0,1.386249,39.00008,100,0.1231603,2.047426,3.24175,0,32.40354
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.849725,38.6157,33.51259,0,0,0,-1,0,0,0,1.849725,0,0,1.849725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231603,0,1.47978,0,31.4487
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3777364,33.52734,32.51723,1.658331,1.658331,0,-1,0,1.658331,22.77811,0,0,0,0.3777364,1.745611,1.658331,0,0,0,29.59898,0,1.367875,-1.367875,37.55821,96.30291,0.1231603,1.824164,0.3021891,0,29.97672
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.519861,28.2311,0,0.8844604,-0.8844604,36.62591,93.9124,0.1231603,0.9242611,0,0,28.2311
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502595,27.34664,0,0,0,36.62591,93.9124,0.1231603,0,0,0,27.34664
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.502595,27.34664,0,0.8902101,-0.8902101,35.68755,91.50634,0.1231603,0.9302695,0,0,27.34664
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.491717,26.45643,0,0.4807709,-0.4807709,35.18077,90.20692,0.1231603,0.5024056,0,0,26.45643
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.025907,25.97566,0,1.000231,-1.000231,34.12643,87.50349,0.1231603,1.045241,0,0,25.97566
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.137275,24.97543,0,1.927425,-1.927425,32.09475,82.29406,0.1231603,2.014159,0,0,24.97543
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.278859,23.04801,0,1.125255,-1.125255,30.90862,79.25272,0.1231603,1.175891,0,0,23.04801
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.529141,21.92275,0,0.2826608,-0.2826608,30.61067,78.48875,0.1231603,0.2953805,0,0,21.92275
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.843209,21.64009,0,1.292226,-1.292226,29.24855,74.99612,0.1231603,1.350377,0,0,21.64009
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.27902,20.34786,0,0.5317823,-0.5317823,28.688,73.55882,0.1231603,0.5557125,0,0,20.34786
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.86989,19.81608,0,1.024551,-1.024551,27.60803,70.78967,0.1231603,1.070656,0,0,19.81608
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.00828,18.79153,0,0.3827154,-0.3827154,27.20461,69.75527,0.1231603,0.3999376,0,0,18.79153
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.511379,29.97709,26.02085,5.030208,5.030208,0,0,0,5.030208,30.04606,0,0,0,1.511379,5.294956,5.030208,0,0,12.43351,18.40882,0,3.783576,-3.783576,23.21637,59.52903,0.1231603,5.533229,1.209103,0,19.92019
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.494053,30.42518,26.50381,2.053768,2.053768,0,0,0,2.053768,72.74693,0,0,0,1.494053,2.161861,2.053768,0,0,16.63749,14.62524,0,0.6678078,-0.6678078,22.51244,57.72409,0.1231603,2.259145,1.195243,0,16.11929
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.514675,31.56675,27.56396,4.820055,4.820055,0,-1,0,4.820055,31.42444,0,8.881784E-16,0,1.514675,5.073743,4.820055,0,0,17.3795,13.95743,0,3.559067,-3.559067,18.76085,48.10465,0.1231603,5.302061,1.21174,0,15.47211
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.414557,44.33854,28.85381,4.00614,4.00614,0,-1,0,4.00614,135.1565,0,0,0,5.414557,4.216989,4.00614,0,0,21.33402,10.39836,1.197568,0,1.197568,19.89697,51.01776,0.1231376,4.406754,4.331646,0,15.81292
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.612269,46.39452,30.13189,3.742953,3.742953,0,-1,0,3.742953,149.9423,0,0,0,5.612269,3.93995,3.742953,0,0,20.13645,11.47617,1.672319,0,1.672319,21.48347,55.0857,0.123106,4.117248,4.489815,0,17.08844
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.115996,49.39109,31.32161,2.502586,2.502586,0,-1,0,2.502586,244.3871,0,0,0,6.115996,2.634301,2.502586,0,0,18.46413,12.98126,3.481695,0,3.481695,24.78649,63.55499,0.1230402,2.752845,4.892797,0,19.09726
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.968288,57.37949,32.55257,1.993487,1.993487,0,-1,0,1.993487,399.716,0,0,0,7.968288,2.098408,1.993487,0,0,14.98243,16.11479,5.86988,0,5.86988,30.35515,77.83356,0.1229294,2.192836,6.37463,0,24.08307
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.954937,41.53183,33.22989,1.178887,1.178887,0,-1,0,1.178887,250.6548,0,0,0,2.954937,1.240934,1.178887,0,0,9.112554,21.39768,1.714003,0,1.714003,31.9812,82.00291,0.1228971,1.296776,2.36395,0,24.35262
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.23625,36.83287,33.45959,12.29284,8.36,0,-1,0,8.36,14.78768,0,3.932844,5.162128,1.23625,8.8,8.36,0,0,7.398551,22.94028,0,7.56375,-7.56375,24.0083,61.55963,0.1228971,13.52213,0.9890001,0,24.17653
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.683723,38.44737,33.80708,10.54088,8.36,0,-1,0,8.36,20.14023,0,2.180882,3.234971,1.683723,8.8,8.36,0,0,15.80272,15.37653,0,7.116277,-7.116277,16.50709,42.32579,0.1228971,11.59497,1.346979,0,17.06026
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.815598,38.51854,33.51259,1.962537,1.962537,0,-1,0,1.962537,92.51282,0,0,0,1.815598,2.065829,1.962537,0,0,23.70969,8.260256,0,0.2502303,-0.2502303,16.24332,41.64947,0.1228971,2.158791,1.452479,0,10.07585
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4306362,33.6698,32.51723,4.042882,4.042882,0,-1,0,4.042882,10.65171,0,8.881784E-16,0,0.4306362,4.255666,4.042882,0,0,23.98772,8.010026,0,3.82503,-3.82503,12.21139,31.31119,0.1228971,4.447171,0.3445089,0,8.440662
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23776,4.184996,0,0,0,12.21139,31.31119,0.1228971,0,0,0,4.184996
