Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,5.793345,3.975746,0,-1,0,3.975746,0,0,1.817599,2.396934,0,4.184996,3.975746,0,0,28.23776,4.184996,0,4.184996,-4.184996,7.800015,20,0.1228971,6.37268,0,0,4.184996
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.91609,26.91609,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.65105,26.65105,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228971,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.149166,29.0117,26.02085,8.466057,8.466057,12,0,3.372,8.466057,13.5738,0,0,0,1.149166,0,0,3.533943,3.357246,32.88775,0,4.506412,0,4.506412,12.07517,30.96192,0.1230115,9.312662,0.9193327,12,1.149166
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.149553,32.22458,26.52148,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.83015,0,0,0,2.149553,0,0,8.8,8.36,28.38134,4.055771,10.50955,0,10.50955,22.04541,56.52658,0.1231628,2.547134,1.719642,12,6.205324
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.421332,36.92236,27.58163,5.372186,5.372186,0,-1,0,5.372186,63.68602,0,0,0,3.421332,5.654933,5.372186,0,0,17.87179,13.51437,0,2.233601,-2.233601,19.69099,50.48961,0.1231628,5.909405,2.737066,0,16.9357
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.65582,45.14752,28.88915,2.345599,2.345599,0,-1,0,2.345599,241.1247,0,0,0,5.65582,2.469052,2.345599,0,0,20.35357,11.28077,3.186768,0,3.186768,22.71422,58.24148,0.1231027,2.580159,4.524656,0,16.93659
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.168237,45.01102,30.16722,7.186075,7.186075,0,-1,0,7.186075,71.92017,0,8.881784E-16,0,5.168237,7.56429,7.186075,0,0,17.1668,14.14886,0,2.396053,-2.396053,20.18856,51.76544,0.1231027,7.904683,4.134589,0,19.31709
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.177933,46.35744,31.35695,3.377501,3.377501,0,-1,0,3.377501,153.3066,0,0,0,5.177933,3.555265,3.377501,0,0,19.82908,11.75281,1.622669,0,1.622669,21.72796,55.7126,0.1230722,3.715251,4.142347,0,16.93074
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.14036,50.90403,32.58202,3.692028,3.692028,0,-1,0,3.692028,166.314,0,0,0,6.14036,3.886345,3.692028,0,0,18.20641,13.21321,2.254015,0,2.254015,23.86631,61.19553,0.1230298,4.061231,4.912288,0,19.35357
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.812768,54.0101,33.25933,7.756793,7.756793,0,-1,0,7.756793,87.8297,0,1.776357E-15,0.1724725,6.812768,8.165046,7.756793,0,0,15.9524,15.24182,0,1.352278,-1.352278,22.44088,57.5406,0.1230298,8.532473,5.450214,0,22.05459
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.989468,48.11425,33.49492,3.29095,3.29095,0,-1,0,3.29095,151.6118,0,0,0,4.989468,3.464158,3.29095,0,0,17.45493,13.88954,1.525311,0,1.525311,23.88792,61.25095,0.1230011,3.620045,3.991575,0,18.87901
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.481,40.76157,33.82475,0,0,0,-1,0,0,0,0,0,0,2.481,0,0,0,0,15.92962,15.26232,2.481,0,2.481,26.2416,67.28602,0.1229545,0,1.9848,0,17.74332
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.399948,37.3627,33.53026,3.67808,3.67808,0,-1,0,3.67808,38.06193,0,4.440892E-16,0,1.399948,3.871663,3.67808,0,0,13.44862,17.49522,0,2.471715,-2.471715,23.63618,60.60548,0.1229545,4.045888,1.119959,0,18.89517
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3512959,33.45623,32.51723,3.204356,3.204356,0,-1,0,3.204356,10.96307,0,8.881784E-16,0,0.3512959,3.373007,3.204356,0,0,16.19497,15.02351,0,3.021711,-3.021711,20.45102,52.43841,0.1229545,3.524792,0.2810367,0,15.3748
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.62199,31.62199,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.55242,12.0018,0,5.997768,-5.997768,14.12882,36.22767,0.1229545,6.267667,0,0,12.0018
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.79154,30.79154,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.3053806,0,5.75044,5.462918,0,0,26.21661,6.00403,0,5.75044,-5.75044,8.067324,20.6854,0.1229545,6.00921,0,0,6.00403
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.88452,29.88452,5.169919,0.2409112,0,-1,0,0.2409112,0,0,4.929008,5.446,0,0.2535907,0.2409112,0,0,32.60599,0.2535907,0,0.2535907,-0.2535907,7.800015,20,0.1229545,5.686911,0,0,0.2535907
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.07173,29.07173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,28.50632,28.50632,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.0587,28.0587,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,27.5993,27.5993,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.1988,27.1988,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.91609,26.91609,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.65105,26.65105,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229545,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,26.36835,26.36835,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230575,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.2211,26.2211,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231492,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.520259,30.019,26.03852,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.81093,0,0,0,1.520259,0,0,8.282339,7.868222,16.16775,15.048,9.388481,0,9.388481,32.5687,83.50931,0.1233411,3.650407,1.216207,12,16.56826
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.579941,36.25526,26.52148,2.985746,2.985746,0,0,0,2.985746,119.9011,0,0,0,3.579941,3.14289,2.985746,0,0,6.779273,23.49763,0.4370503,0,0.4370503,32.98332,84.57244,0.1233329,3.28432,2.863952,0,27.07757
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.24102,45.57088,27.58163,0,0,0,-1,0,0,0,0,0,0,6.24102,0,0,0,0,6.342222,23.89098,6.24102,0,6.24102,38.90407,99.75382,0.123216,0,4.992816,0,30.132
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.644979,55.4813,28.88915,5.319784,5.319784,0,-1,0,5.319784,162.5062,2.944004,0,0,8.644979,5.599773,5.319784,0,0,0.1012022,29.5079,0.1012022,0,0.1012022,39.00008,100,0.1232141,5.851763,6.915983,0,38.15287
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.767059,61.47822,30.179,0.3470508,0.3470508,0,-1,0,0.3470508,2814.303,9.401743,0,0,9.767059,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,0.3817559,7.813648,0,39.36604
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.872223,63.4483,31.37462,4.250724,4.250724,0,-1,0,4.250724,232.248,5.397777,0,0,9.872223,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,4.675797,7.897779,0,39.4712
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.13762,66.15278,32.58202,1.888577,1.888577,0,-1,0,1.888577,536.7863,8.149649,0,0,10.13762,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,2.077435,8.1101,0,39.7366
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.266647,63.36586,33.277,5.739717,5.739717,0,-1,0,5.739717,161.4478,3.224841,0,0,9.266647,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,6.313688,7.413318,0,38.86563
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.953357,58.47918,33.51259,6.37427,6.37427,0,-1,0,6.37427,124.7728,1.243599,0,0,7.953357,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,7.011697,6.362685,0,37.55233
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.465851,50.06199,33.84242,0.4553597,0.4553597,0,-1,0,0.4553597,1200.337,4.986525,0,0,5.465851,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1232141,0.5008956,4.372681,0,35.06483
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.068827,39.27296,33.54204,7.103894,7.103894,0,-1,0,7.103894,29.12243,0,0,0,2.068827,7.477783,7.103894,0,0,0,29.59898,0,5.408957,-5.408957,33.29854,85.38069,0.1232141,7.814283,1.655061,0,31.6678
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3416638,33.44811,32.5349,9.719406,8.36,0,-1,0,8.36,4.086888,0,1.359406,2.331347,0.3416638,8.8,8.36,0,0,6.009952,24.19002,0,8.458336,-8.458336,24.38267,62.51954,0.1232141,10.69135,0.2733311,0,24.53168
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,31.63966,31.63966,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.4081,15.73169,0,7.201336,-7.201336,16.79179,43.05579,0.1232141,7.525396,0,0,15.73169
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,30.79154,30.79154,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.40959,8.53035,0,2.714365,-2.714365,13.9306,35.71942,0.1232141,2.836512,0,0,8.53035
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42555,5.815984,0,0,0,13.9306,35.71942,0.1232141,0,0,0,5.815984
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.05406,29.05406,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.42555,5.815984,0,0.4212424,-0.4212424,13.48657,34.58089,0.1232141,0.4401983,0,0,5.815984
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,28.47687,28.47687,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.8936,5.394742,0,0.3666058,-0.3666058,13.10014,33.59002,0.1232141,0.3831031,0,0,5.394742
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.02925,28.02925,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.30094,5.028136,0,1.162097,-1.162097,11.87518,30.44912,0.1232141,1.214391,0,0,5.028136
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,27.58163,27.58163,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.59215,3.866039,0,0.9992467,-0.9992467,10.82188,27.74836,0.1232141,1.044213,0,0,3.866039
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.1988,27.1988,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.70243,2.866792,0,0.6079322,-0.6079322,10.18106,26.10524,0.1232141,0.6352892,0,0,2.866792
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37791,2.25886,0,0,0,10.18106,26.10524,0.1232141,0,0,0,2.25886
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,26.65105,26.65105,2.18386,2.145917,0,-1,0,2.145917,0,0,0.03794306,0.2563291,0,2.25886,2.145917,0,0,30.37791,2.25886,0,2.25886,-2.25886,7.800015,20,0.1232141,2.402246,0,0,2.25886
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.36835,26.36835,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233319,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.23877,26.23877,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.123469,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.129255,28.97694,26.03852,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.85428,0,0,0,1.129255,0,0,8.157689,7.749804,16.16775,15.048,8.879059,0,8.879059,32.08541,82.27013,0.1236605,3.563925,0.9034041,12,16.17726
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.679552,30.97366,26.55093,0.5631537,0.5631537,0,0,0,0.5631537,298.2404,0,0,0,1.679552,0.5927933,0.5631537,0,0,7.288694,23.03915,1.086758,0,1.086758,33.11641,84.91369,0.1236401,0.619469,1.343641,0,24.7187
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.569786,37.38491,27.61108,0,0,0,-1,0,0,0,0,0,0,3.569786,0,0,0,0,6.201936,24.01724,3.569786,0,3.569786,36.503,93.59725,0.1235734,0,2.855829,0,27.58702
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.812891,36.6007,28.93627,5.551828,5.551828,0,-1,0,5.551828,50.66603,0,0,0,2.812891,5.84403,5.551828,0,0,2.63215,27.23004,0,3.031139,-3.031139,33.3079,85.4047,0.1235734,6.107011,2.250313,0,30.04293
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.457436,42.86057,30.23201,2.740702,2.740702,0,-1,0,2.740702,162.6384,0,0,0,4.457436,2.88495,2.740702,0,0,6.000082,24.1989,1.572486,0,1.572486,34.79969,89.2298,0.123544,3.014773,3.565949,0,28.65634
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.264533,43.57633,31.43941,4.214889,4.214889,0,-1,0,4.214889,101.1778,0,8.881784E-16,0,4.264533,4.436725,4.214889,0,0,4.427596,25.61414,0,0.1721922,-0.1721922,34.61819,88.7644,0.123544,4.636378,3.411626,0,29.87868
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.442546,36.57681,32.6468,0.6528123,0.6528123,0,-1,0,0.6528123,220.9742,0,0,0,1.442546,0.6871709,0.6528123,0,0,4.618921,25.44195,0.7553756,0,0.7553756,35.3348,90.60186,0.1235299,0.7180936,1.154037,0,26.8845
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5501133,34.81262,33.33001,5.112916,5.112916,0,-1,0,5.112916,10.75929,0,0,0,0.5501133,5.382017,5.112916,0,0,3.863545,26.12179,0,4.831903,-4.831903,30.24152,77.54221,0.1235299,5.624207,0.4400907,0,26.6719
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.817089,38.58964,33.57738,1.954414,1.954414,0,-1,0,1.954414,92.97359,0,0,0,1.817089,2.057278,1.954414,0,0,9.232327,21.28988,0,0.240189,-0.240189,29.98834,76.89304,0.1235299,2.149855,1.453671,0,23.10697
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.572835,41.1415,33.93076,0,0,0,-1,0,0,0,0,0,0,2.572835,0,0,0,0,9.499203,21.0497,2.572835,0,2.572835,32.42915,83.1515,0.1234818,0,2.058268,0,23.62253
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.935803,38.96489,33.61272,6.354662,6.354662,0,-1,0,6.354662,30.46272,0,8.881784E-16,0,1.935803,6.689118,6.354662,0,0,6.926368,23.36525,0,4.753315,-4.753315,27.41871,70.30426,0.1234818,6.990128,1.548642,0,25.30105
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4139675,33.7079,32.59969,3.698217,3.698217,0,-1,0,3.698217,11.1937,0,4.440892E-16,0,0.4139675,3.89286,3.698217,0,0,12.20783,18.61193,0,3.478893,-3.478893,23.75164,60.90152,0.1234818,4.068039,0.331174,0,19.0259
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,31.68678,31.68678,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.07327,15.13304,0,7.498875,-7.498875,15.84713,40.63359,0.1234818,7.836324,0,0,15.13304
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40535,7.634165,0,0,0,15.84713,40.63359,0.1234818,0,0,0,7.634165
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.90219,29.90219,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.40535,7.634165,0,1.780609,-1.780609,13.97021,35.82097,0.1234818,1.860737,0,0,7.634165
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.05406,29.05406,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.3838,5.853556,0,2.682711,-2.682711,11.14238,28.57014,0.1234818,2.803433,0,0,5.853556
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,28.49454,28.49454,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.36459,3.170844,0,1.266205,-1.266205,9.807681,25.14785,0.1234818,1.323184,0,0,3.170844
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.04692,28.04692,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0.07586,0,1.804083,1.713879,0,0,30.77149,1.904639,0,1.804083,-1.804083,7.906011,20.27178,0.1234818,1.885267,0,0,1.904639
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.58163,27.58163,1.089783,0.09552792,0,-1,0,0.09552792,0,0,0.9942553,1.103234,0,0.1005557,0.09552792,0,0,32.77602,0.1005557,0,0.1005557,-0.1005557,7.800015,20,0.1234818,1.198762,0,0,0.1005557
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.1988,27.1988,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234818,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.93376,26.93376,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234818,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,26.65105,26.65105,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234818,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,26.36835,26.36835,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235874,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.23877,26.23877,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237593,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.082578,31.55952,26.05619,1.226689,1.226689,10.02669,0,2.872752,1.226689,169.7723,1.776357E-15,0,0,2.082578,0,0,8.8,8.36,16.16775,15.048,10.44258,0,10.44258,33.5687,86.07342,0.1238621,1.349358,1.666062,12,17.13058
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.453835,38.85676,26.55093,4.935936,4.935936,0,0,0,4.935936,90.23283,8.881784E-16,0,0,4.453835,5.195722,4.935936,0,0,5.725176,24.44632,0,0.7418872,-0.7418872,32.78668,84.06824,0.1238621,5.42953,3.563068,0,28.90015
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.88233,47.74623,27.62875,0.2514655,0.2514655,0,-1,0,0.2514655,2736.888,0.06813456,0,0,6.88233,0.2647005,0.2514655,0,0,6.549495,23.70443,6.549495,0,6.549495,39.00008,100,0.1237401,0.276612,5.505864,0,30.58676
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.501017,55.0229,28.95394,0,0,0,-1,0,0,0,8.501017,0,0,8.501017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,0,6.800814,0,38.09999
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.220831,55.54858,30.24968,2.501736,2.501736,0,-1,0,2.501736,328.6051,5.587425,0,0,8.220831,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,2.751909,6.576664,0,37.81981
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.674294,62.75286,31.47474,7.982334,7.982334,0,-1,0,7.982334,121.1963,1.271837,0,0.4205677,9.674294,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,8.780568,7.739435,0,39.27327
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.418838,63.26021,32.69981,0,0,0,-1,0,0,0,9.418838,0,0,9.418838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,0,7.53507,0,39.01781
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.674544,57.25019,33.35946,0,0,0,-1,0,0,0,7.674544,0,0,7.674544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,0,6.139636,0,37.27352
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.147381,45.56692,33.61272,0,0,0,-1,0,0,0,4.147381,0,0,4.147381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,0,3.317905,0,33.74636
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.727267,44.64007,33.96021,2.180498,2.180498,0,-1,0,2.180498,170.9365,1.432006,0,0,3.727267,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,2.398548,2.981814,0,33.32624
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.305425,37.23061,33.65984,0.9257047,0.9257047,0,-1,0,0.9257047,141.0196,0.3309992,0,0,1.305425,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1237401,1.018275,1.04434,0,30.9044
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3944045,33.67297,32.61736,10.99497,8.36,0,-1,0,8.36,4.717758,0,2.634967,3.734464,0.3944045,8.8,8.36,0,0,0,29.59898,0,8.405596,-8.405596,30.1398,77.28139,0.1237401,12.09446,0.3155236,0,29.99338
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,31.68678,31.68678,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.339551,21.19338,0,7.026187,-7.026187,22.73355,58.29104,0.1237401,7.342365,0,0,21.19338
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,30.80921,30.80921,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.14643,14.1672,0,7.103824,-7.103824,15.24546,39.09085,0.1237401,7.423496,0,0,14.1672
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.88452,29.88452,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.03956,7.063372,0,6.251701,-6.251701,8.655591,22.19378,0.1237401,6.533028,0,0,7.063372
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.0364,29.0364,0.8882619,0.771087,0,-1,0,0.771087,0,0,0.1171748,0.206001,0,0.8116705,0.771087,0,0,31.9859,0.8116705,0,0.8116705,-0.8116705,7.800015,20,0.1237401,0.977088,0,0,0.8116705
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.58163,27.58163,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.21647,27.21647,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.93376,26.93376,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,26.65105,26.65105,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237401,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.38601,26.38601,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238505,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.25644,26.25644,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240384,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3528164,26.98114,26.07386,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.61188,1.776357E-15,0,0,0.3528164,0,0,8.8,8.36,16.16775,15.048,8.712816,0,8.712816,31.9277,81.86575,0.1241457,0.6510416,0.2822531,12,15.40082
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6220663,28.17963,26.5686,1.078729,1.078729,0,0,0,1.078729,57.6666,0,0,0,0.6220663,1.135504,1.078729,0,0,7.454937,22.88953,0,0.5134379,-0.5134379,31.38649,80.47803,0.1241457,1.186602,0.497653,0,23.5116
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.393524,31.3056,27.62875,2.089072,2.089072,0,-1,0,2.089072,66.70544,0,0,0,1.393524,2.199023,2.089072,0,0,8.025424,22.3761,0,0.8054984,-0.8054984,30.53742,78.30093,0.1241457,2.297979,1.114819,0,23.76962
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.090001,31.85716,28.97161,3.170661,3.170661,0,-1,0,3.170661,34.37771,0,0,0,1.090001,3.337538,3.170661,0,0,8.920422,21.5706,0,2.247537,-2.247537,28.16831,72.2263,0.1241457,3.487727,0.8720004,0,22.6606
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6938096,32.11874,30.27913,0,0,0,-1,0,0,0,0,0,0,0.6938096,0,0,0,0,11.41769,19.32306,0.6938096,0,0.6938096,28.82652,73.91399,0.1241328,0,0.5550477,0,20.01687
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.513327,35.60247,31.50419,0,0,0,-1,0,0,0,0,0,0,1.513327,0,0,0,0,10.72388,19.94749,1.513327,0,1.513327,30.26218,77.59519,0.1241047,0,1.210661,0,21.46082
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.971907,44.06877,32.72926,2.109341,2.109341,0,-1,0,2.109341,188.3009,0,0,0,3.971907,2.220359,2.109341,0,0,9.210549,21.30948,1.751549,0,1.751549,31.92385,81.85586,0.1240721,2.320275,3.177526,0,25.28139
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.848991,41.41067,33.41247,2.456978,2.456978,0,-1,0,2.456978,115.9551,0,0,0,2.848991,2.586293,2.456978,0,0,7.459001,22.88588,0.2626978,0,0.2626978,32.17307,82.49487,0.1240673,2.702676,2.279193,0,25.73487
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.601609,38.04518,33.64217,9.352209,8.36,0,-1,0,8.36,19.15801,0,0.9922096,1.927431,1.601609,8.8,8.36,0,0,7.196303,23.1223,0,7.19839,-7.19839,24.5853,63.03909,0.1240673,10.28743,1.281288,0,24.72392
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.253462,37.42235,33.98966,3.794852,3.794852,0,-1,0,3.794852,33.03061,0,4.440892E-16,0,1.253462,3.994581,3.794852,0,0,15.19451,15.92391,0,2.741118,-2.741118,21.6959,55.63041,0.1240673,4.174336,1.00277,0,17.17738
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.399774,37.49493,33.65984,2.247944,2.247944,0,-1,0,2.247944,62.26908,0,4.440892E-16,0,1.399774,2.366256,2.247944,0,0,18.2402,13.1828,0,0.9664826,-0.9664826,20.67714,53.01821,0.1240673,2.472738,1.119819,0,14.58257
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3939356,33.67171,32.61736,8.137914,8.137914,0,-1,0,8.137914,4.840744,0,0,0.5917048,0.3939356,8.566225,8.137914,0,0,19.31407,12.21631,0,8.172289,-8.172289,12.06279,30.93018,0.1240673,8.951705,0.3151484,0,12.61025
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.68678,31.68678,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.39439,4.044025,0,1.822852,-1.822852,10.14134,26.00338,0.1240673,1.904881,0,0,4.044025
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.82687,30.82687,3.121465,2.110114,0,-1,0,2.110114,0,0,1.011351,1.323497,0,2.221173,2.110114,0,0,30.41978,2.221173,0,2.221173,-2.221173,7.800015,20,0.1240673,3.433611,0,0,2.221173
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.88452,29.88452,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,28.47687,28.47687,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.04692,28.04692,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,27.5993,27.5993,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.23413,27.23413,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.95143,26.95143,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.66872,26.66872,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240673,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,26.40368,26.40368,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241747,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,26.27411,26.27411,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242632,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09626427,26.33814,26.09153,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.255434,0,0,0,0.09626427,0,0,8.8,8.36,16.16775,15.048,8.456264,0,8.456264,31.68432,81.24168,0.1244737,3.252737,0.07701142,12,15.14426
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9482948,29.05496,26.58627,4.772359,4.772359,0,0,0,4.772359,19.87057,0,8.881784E-16,0,0.9482948,5.023536,4.772359,0,0,7.711489,22.65864,0,4.075242,-4.075242,27.38864,70.22713,0.1244737,5.249595,0.7586359,0,23.60693
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8673955,29.93403,27.66409,4.710891,4.710891,0,-1,0,4.710891,18.41256,0,0,0,0.8673955,4.958833,4.710891,0,0,12.23954,18.5834,0,4.091437,-4.091437,23.07588,59.16881,0.1244737,5.18198,0.6939164,0,19.45079
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.611082,36.09965,29.00695,2.757288,2.757288,0,-1,0,2.757288,94.6975,0,0,0,2.611082,2.902408,2.757288,0,0,16.78558,14.49196,0,0.2913254,-0.2913254,22.7688,58.38142,0.1244737,3.033016,2.088866,0,17.10304
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.185019,36.27383,30.33214,5.845474,5.845474,0,-1,0,5.845474,37.37968,0,0,0,2.185019,6.153131,5.845474,0,0,17.10927,14.20063,0,3.968111,-3.968111,18.58604,47.65642,0.1244737,6.430021,1.748015,0,16.38565
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6633716,33.32901,31.5572,0,0,0,-1,0,0,0,0,0,0,0.6633716,0,0,0,0,21.51828,10.23252,0.6633716,0,0.6633716,19.21537,49.27008,0.1244614,0,0.5306973,0,10.89589
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.996192,38.27794,32.78226,1.243965,1.243965,0,-1,0,1.243965,160.4701,0,0,0,1.996192,1.309437,1.243965,0,0,20.85491,10.82956,0.6867547,0,0.6867547,19.86688,50.94062,0.1244486,1.368362,1.596954,0,12.82575
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.336921,39.96096,33.45959,2.171085,2.171085,0,-1,0,2.171085,107.6384,0,0,0,2.336921,2.285352,2.171085,0,0,20.16816,11.44764,0.05156827,0,0.05156827,19.91581,51.06607,0.1244477,2.388193,1.869537,0,13.78456
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.196386,36.96228,33.69518,3.951116,3.951116,0,-1,0,3.951116,30.27969,0,4.440892E-16,0,1.196386,4.15907,3.951116,0,0,20.11659,11.49405,0,2.962684,-2.962684,16.79286,43.05854,0.1244477,4.346228,0.9571086,0,12.69043
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.003703,39.58635,34.025,3.005764,3.005764,0,-1,0,3.005764,66.66201,0,4.440892E-16,0,2.003703,3.163962,3.005764,0,0,23.40846,8.531363,0,1.160259,-1.160259,15.56984,39.92259,0.1244477,3.30634,1.602962,0,10.53507
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.486158,37.77396,33.69518,3.398224,3.398224,0,-1,0,3.398224,43.73339,0,4.440892E-16,0,1.486158,3.577078,3.398224,0,0,24.69764,7.371104,0,2.090919,-2.090919,13.36582,34.27126,0.1244477,3.738046,1.188927,0,8.857263
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3886811,33.68719,32.6468,0,0,0,-1,0,0,0,0,0,0,0.3886811,0,0,0,0,27.02088,5.280185,0.3886811,0,0.3886811,13.73455,35.21674,0.1244405,0,0.3109449,0,5.668866
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,31.70444,31.70444,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.6322,5.629998,0,1.534701,-1.534701,12.11684,31.06875,0.1244405,1.603762,0,0,5.629998
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,30.84454,30.84454,4.013342,3.890532,0,-1,0,3.890532,0,0,0.1228098,0.5241441,0,4.095297,3.890532,0,0,28.33742,4.095297,0,4.095297,-4.095297,7.800015,20,0.1244405,4.414677,0,0,4.095297
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.90219,29.90219,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.07173,29.07173,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,28.49454,28.49454,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,27.61108,27.61108,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,27.26359,27.26359,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.98677,26.98677,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,26.70406,26.70406,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244405,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,26.42135,26.42135,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245313,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.28589,26.28589,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1246625,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.065757,31.56228,26.10331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.065757,0,0,8.8,8.36,16.16775,15.048,10.42576,0,10.42576,33.55274,86.0325,0.1247116,0,1.652605,12,17.11376
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.264554,35.45443,26.6216,0,0,0,0,0,0,0,0,0,0,3.264554,0,0,0,0,5.741997,24.43118,3.264554,0,3.264554,36.64977,93.97358,0.1246511,0,2.611643,0,27.69573
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.350065,42.85004,27.69354,1.109071,1.109071,0,-1,0,1.109071,482.3918,1.705179,0,0,5.350065,1.167443,1.109071,0,0,2.477443,27.36928,2.477443,0,2.477443,39.00008,100,0.1246053,1.219978,4.280052,0,32.71935
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.009776,49.82261,29.05406,3.850222,3.850222,0,-1,0,3.850222,182.0616,2.956911,0,0,7.009776,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1246053,4.235244,5.607821,0,36.60875
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.376918,52.64536,30.37926,7.123588,7.123588,0,-1,0,7.123588,103.5562,0,0,0,7.376918,7.498514,7.123588,0,0,0,29.59898,0,0.1215956,-0.1215956,38.87191,99.67135,0.1246053,7.835947,5.901535,0,36.97589
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.20625,57.15068,31.62199,0,0,0,-1,0,0,0,8.071144,0,0,8.20625,0,0,0,0,0.1351062,29.47738,0.1351062,0,0.1351062,39.00008,100,0.1246028,0,6.565,0,37.68363
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.553137,64.00571,32.84705,0,0,0,-1,0,0,0,9.553137,0,0,9.553137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246028,0,7.642509,0,39.15211
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.127433,63.12997,33.54204,0.5161055,0.5161055,0,-1,0,0.5161055,1768.521,8.584164,0,0,9.127433,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1246028,0.5677161,7.301946,0,38.72641
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.590617,57.43709,33.77763,2.414696,2.414696,0,-1,0,2.414696,314.3508,5.048831,0,0,7.590617,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1246028,2.656166,6.072494,0,37.18959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.616516,50.84188,34.08979,5.756432,5.756432,0,-1,0,5.756432,97.56941,0,0,0,5.616516,6.059402,5.756432,0,0,0,29.59898,0,0.4428853,-0.4428853,38.53324,98.80297,0.1246028,6.332075,4.493213,0,35.2155
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.503592,40.75988,33.75996,0.579833,0.579833,0,-1,0,0.579833,431.778,1.401146,0,0,2.503592,0.6103505,0.579833,0,0,0.4920948,29.15609,0.4920948,0,0.4920948,39.00008,100,0.1245937,0.6378163,2.002873,0,31.65969
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3814901,33.72116,32.69981,7.920903,7.920903,0,-1,0,7.920903,4.816246,0,0,0.3529936,0.3814901,8.337793,7.920903,0,0,0,29.59898,0,7.956303,-7.956303,30.6134,78.49574,0.1245937,8.712994,0.3051921,0,29.98047
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,31.73978,31.73978,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.840337,21.64268,0,0.6973891,-0.6973891,29.87829,76.61084,0.1245937,0.7287716,0,0,21.64268
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,30.86221,30.86221,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.615213,20.94529,0,1.178283,-1.178283,28.63627,73.42618,0.1245937,1.231306,0,0,20.94529
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.91397,29.91397,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.92442,19.767,0,0.9996124,-0.9996124,27.58258,70.72443,0.1245937,1.044595,0,0,19.767
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.07173,29.07173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.0351,18.76739,0,1.768426,-1.768426,25.7185,65.94473,0.1245937,1.848005,0,0,18.76739
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.50632,28.50632,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.00002,16.99896,0,0.930814,-0.930814,24.73733,63.42893,0.1245937,0.9727006,0,0,16.99896
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.07637,28.07637,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.03425,16.06815,0,0.6600649,-0.6600649,24.04156,61.64491,0.1245937,0.6897678,0,0,16.06815
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.61108,27.61108,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.76766,15.40809,0,0.5516847,-0.5516847,23.46004,60.15382,0.1245937,0.5765105,0,0,15.40809
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.26359,27.26359,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.38064,14.8564,0,0.8570563,-0.8570563,22.55662,57.83737,0.1245937,0.8956237,0,0,14.8564
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.98677,26.98677,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.33293,13.99934,0,2.177993,-2.177993,20.26081,51.9507,0.1245937,2.276002,0,0,13.99934
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,26.70406,26.70406,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.75292,11.82135,0,1.479038,-1.479038,18.70177,47.95317,0.1245937,1.545594,0,0,11.82135
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,26.42135,26.42135,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.39629,10.34231,0,0.02082067,-0.02082067,18.67982,47.89689,0.1245937,0.0217576,0,0,10.34231
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,26.30356,26.30356,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.41943,10.32149,0,1.269819,-1.269819,17.34132,44.46483,0.1245937,1.326961,0,0,10.32149
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.830447,30.9219,26.10331,2.609372,2.609372,0,0,0,2.609372,70.14893,0,0,0,1.830447,2.746708,2.609372,0,0,22.83034,9.051675,0,0.9162608,-0.9162608,16.3755,41.98837,0.1245937,2.870309,1.464357,0,10.88212
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.185426,35.24088,26.63338,0,0,0,0,0,0,0,0,0,0,3.185426,0,0,0,0,23.8484,8.135414,3.185426,0,3.185426,19.39746,49.73697,0.1245348,0,2.548341,0,11.32084
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.59689,37.57053,27.7112,1.430329,1.430329,0,-1,0,1.430329,251.473,0,0,0,3.59689,1.505609,1.430329,0,0,20.66298,11.0023,2.091281,0,2.091281,21.38142,54.82404,0.1244962,1.573362,2.877512,0,14.59919
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.133585,43.69279,29.07173,0.07687661,0.07687661,0,-1,0,0.07687661,6677.694,0,0,0,5.133585,0.08092275,0.07687661,0,0,18.5717,12.88445,5.052663,0,5.052663,26.1748,67.11472,0.124403,0.08456428,4.106868,0,18.01804
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.503795,49.68428,30.43226,1.358088,1.358088,0,-1,0,1.358088,478.8935,0,0,0,6.503795,1.429566,1.358088,0,0,13.51903,17.43185,5.074229,0,5.074229,30.98863,79.45787,0.1243095,1.493897,5.203036,0,23.93564
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.552903,54.78136,31.65733,0,0,0,-1,0,0,0,0,0,0,7.552903,0,0,0,0,8.444806,21.99865,7.552903,0,7.552903,38.15395,97.83043,0.1241707,0,6.042322,0,29.55156
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.79415,43.70724,32.90006,5.43892,5.43892,0,-1,0,5.43892,69.75925,0,0,0,3.79415,5.725179,5.43892,0,0,0.8919029,28.79626,0,1.931029,-1.931029,36.11846,92.61125,0.1241707,5.982812,3.03532,0,32.59042
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.54615,53.44054,33.57738,8.888887,8.36,0,-1,0,8.36,78.30323,0,0.5288871,1.417776,6.54615,8.8,8.36,0,0,3.037491,26.86524,0,2.25385,-2.25385,33.74269,86.51956,0.1241707,9.777776,5.23692,0,33.41139
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.642545,47.32922,33.7953,3.955945,3.955945,0,-1,0,3.955945,117.3561,0,0,0,4.642545,4.164153,3.955945,0,0,5.541768,24.61139,0.4783917,0,0.4783917,34.19654,87.68325,0.1241619,4.35154,3.714036,0,29.25393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.904447,42.32612,34.12513,0,0,0,-1,0,0,0,0,0,0,2.904447,0,0,0,0,5.063376,25.04194,2.904447,0,2.904447,36.95194,94.74837,0.1241086,0,2.323558,0,27.94639
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.517824,37.9478,33.77763,0,0,0,-1,0,0,0,0,0,0,1.517824,0,0,0,0,2.158929,27.65594,1.517824,0,1.517824,38.39187,98.4405,0.1240807,0,1.214259,0,29.17377
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3643112,33.6749,32.69981,4.664389,4.664389,0,-1,0,4.664389,7.810481,0,0,0,0.3643112,4.909883,4.664389,0,0,0.6411053,29.02198,0,4.545572,-4.545572,33.60042,86.15475,0.1240807,5.130827,0.291449,0,29.3863
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,31.73978,31.73978,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.691741,24.47641,0,5.5579,-5.5579,27.74188,71.13287,0.1240807,5.808006,0,0,24.47641
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,30.86221,30.86221,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.86719,18.91851,0,2.54472,-2.54472,25.05951,64.25502,0.1240807,2.659232,0,0,18.91851
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.91397,29.91397,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.69465,16.37379,0,7.502159,-7.502159,17.15154,43.97821,0.1240807,7.839756,0,0,16.37379
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.07173,29.07173,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.03038,8.871633,0,1.694794,-1.694794,15.36507,39.39753,0.1240807,1.77106,0,0,8.871633
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,28.50632,28.50632,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.91349,7.176839,0,1.965094,-1.965094,13.29368,34.08628,0.1240807,2.053524,0,0,7.176839
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.07637,28.07637,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.09693,5.211745,0,0.3864276,-0.3864276,12.88635,33.04185,0.1240807,0.4038168,0,0,5.211745
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,27.62875,27.62875,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.52629,4.825317,0,0.3014433,-0.3014433,12.5686,32.22711,0.1240807,0.3150083,0,0,4.825317
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86123,4.523874,0,0,0,12.5686,32.22711,0.1240807,0,0,0,4.523874
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.99855,26.99855,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.86123,4.523874,0,1.398658,-1.398658,11.09428,28.44682,0.1240807,1.461598,0,0,4.523874
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,26.70406,26.70406,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.41529,3.125216,0,1.555695,-1.555695,9.454435,24.24209,0.1240807,1.625701,0,0,3.125216
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,26.43902,26.43902,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,31.14384,1.569521,0,1.321963,-1.321963,8.060965,20.6691,0.1240807,1.381451,0,0,1.569521
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,26.30356,26.30356,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.61269,0.2475579,8.36,0,8.36,15.99196,41.00494,0.1241943,0.6910875,0,12,0.2475579
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.391489,29.75864,26.12098,8.16951,8.16951,12,0,3.372,8.16951,17.03271,0,0,0,1.391489,0,0,3.83049,3.638965,24.25269,7.771558,5.030455,0,5.030455,20.76427,53.2416,0.1243158,8.986461,1.113191,12,9.163047
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.676484,36.673,26.65105,1.700093,1.700093,10.50009,0,2.992523,1.700093,216.252,0,0,0,3.676484,0,0,8.8,8.36,19.22223,12.29897,12.03648,0,12.03648,32.18307,82.52055,0.124406,1.870102,2.941187,12,15.97545
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.260896,39.57174,27.74654,0.8072333,0.8072333,0,-1,0,0.8072333,527.8394,0,0,0,4.260896,0.8497193,0.8072333,0,0,7.18575,23.1318,3.411177,0,3.411177,35.4192,90.81829,0.1243435,0.8879567,3.408717,0,27.3927
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.757166,42.59135,29.13652,0,0,0,-1,0,0,0,0.9825929,0,0,4.757166,0,0,0,0,3.774574,26.20186,3.774574,0,3.774574,39.00008,100,0.1242745,0,3.805733,0,30.95903
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.933106,54.78585,30.49705,6.120774,6.120774,0,-1,0,6.120774,129.6095,1.490186,0,0,7.933106,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1242745,6.732852,6.346485,0,37.53209
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.838995,59.74594,31.75745,0,0,0,-1,0,0,0,8.838995,0,0,8.838995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242745,0,7.071196,0,38.43797
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.79425,57.25915,32.9943,6.570232,6.570232,0,-1,0,6.570232,118.6298,0.8782162,0,0,7.79425,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1242745,7.227255,6.2354,0,37.39323
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.420128,49.68665,33.64217,1.201724,1.201724,0,-1,0,1.201724,451.0294,4.155156,0,0,5.420128,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1242745,1.321896,4.336103,0,35.01911
