Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.194378,39.98343,33.87776,2.145532,2.145532,0,-1,0,2.145532,102.2766,0,0,0,2.194378,2.258455,2.145532,0,0,0,29.59898,0,0.06407695,-0.06407695,38.93253,99.82681,0.1242745,2.360085,1.755502,0,31.79336
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5861639,35.74335,34.15458,2.886635,2.886635,0,-1,0,2.886635,20.30614,0,4.440892E-16,0,0.5861639,3.038563,2.886635,0,0,0.07119662,29.5349,0,2.452399,-2.452399,36.34748,93.19848,0.1242745,3.175298,0.4689311,0,30.12107
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8020508,36.00212,33.82475,0.4461183,0.4461183,0,-1,0,0.4461183,179.7843,0,0,0,0.8020508,0.4695982,0.4461183,0,0,2.796084,27.0825,0.3324526,0,0.3324526,36.66287,94.00718,0.1242684,0.4907301,0.6416406,0,27.88455
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1124329,33.04671,32.74693,9.065299,8.36,0,-1,0,8.36,1.344891,0,0.7052987,1.611829,0.1124329,8.8,8.36,0,0,2.463632,27.38171,0,8.687567,-8.687567,27.50537,70.52645,0.1242684,9.971828,0.08994631,0,27.49414
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.11648,18.69414,0,3.73935,-3.73935,23.56375,60.41975,0.1242684,3.90762,0,0,18.69414
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.27132,14.95479,0,8.8,-8.8,14.28774,36.63515,0.1242684,10.3301,0,0,14.95479
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.0491,6.154793,0,2.799044,-2.799044,11.33729,29.06991,0.1242684,2.925,0,0,6.154793
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.15914,3.355749,0,2.146124,-2.146124,9.075072,23.26937,0.1242684,2.2427,0,0,3.355749
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,1.258453,1.149144,0,-1,0,1.149144,0,0,0.1093092,0.2351546,0,1.209625,1.149144,0,0,31.54373,1.209625,0,1.209625,-1.209625,7.800015,20,0.1242684,1.384299,0,0,1.209625
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242684,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242684,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242684,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242684,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242684,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243967,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244849,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.278675,32.1828,26.13865,2.21164,2.21164,11.01164,0,3.121945,2.21164,103.031,1.776357E-15,0,0,2.278675,0,0,8.8,8.36,16.16775,15.048,10.63867,0,10.63867,33.75473,86.55042,0.1246208,2.432804,1.82294,12,17.32668
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.309898,38.55457,26.66872,1.996682,1.996682,0,0,0,1.996682,215.853,0,0,0,4.309898,2.101771,1.996682,0,0,5.529079,24.62281,2.208127,0,2.208127,35.84955,91.92173,0.1245805,2.196351,3.447918,0,28.9327
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.601118,40.63643,27.78188,2.569626,2.569626,0,-1,0,2.569626,179.0579,0,0,0,4.601118,2.70487,2.569626,0,0,3.320952,26.61012,1.896248,0,1.896248,37.64849,96.53439,0.1245459,2.826589,3.680895,0,31.21124
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.941692,40.15073,29.17186,0,0,0,-1,0,0,0,2.516988,0,0,3.941692,0,0,0,0,1.424703,28.31675,1.424703,0,1.424703,39.00008,100,0.1245199,0,3.153353,0,32.25844
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.385719,49.41326,30.54417,1.436114,1.436114,0,-1,0,1.436114,444.6526,4.87402,0,0,6.385719,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,1.579726,5.108575,0,35.9847
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.168678,46.82318,31.80457,1.979857,1.979857,0,-1,0,1.979857,261.0632,3.084618,0,0,5.168678,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,2.177843,4.134943,0,34.76765
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.705447,49.98726,33.06497,0.9334844,0.9334844,0,-1,0,0.9334844,611.199,4.722832,0,0,5.705447,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,1.026833,4.564358,0,35.30442
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.84009,47.8658,33.70695,3.351541,3.351541,0,-1,0,3.351541,144.4139,1.312152,0,0,4.84009,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,3.686695,3.872072,0,34.43907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.461387,53.55117,33.93076,1.757094,1.757094,0,-1,0,1.757094,367.7315,4.611814,0,0,6.461387,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,1.932803,5.169109,0,36.06036
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.206862,43.33826,34.22525,1.296442,1.296442,0,-1,0,1.296442,247.3587,1.842186,0,0,3.206862,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,1.426086,2.56549,0,32.80584
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.953119,39.27039,33.86009,0,0,0,-1,0,0,0,1.953119,0,0,1.953119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,0,1.562495,0,31.5521
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2946569,33.55267,32.7646,0,0,0,-1,0,0,0,0.2946569,0,0,0.2946569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245199,0,0.2357256,0,29.89363
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1245199,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1245199,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1245199,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1245199,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1245199,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1245199,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1245199,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1245199,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1245199,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1245199,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1245199,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1207378,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,0.1207378,0,0,0,0,23.06029,8.844716,0.1207378,0,0.1207378,17.23771,44.19916,0.1245177,0,0.09659027,0,8.965454
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9296356,28.56946,26.15631,0.9727316,0.9727316,0,0,0,0.9727316,95.56959,2.220446E-16,0,0,0.9296356,1.023928,0.9727316,0,0,22.93955,8.953381,0,0.09429245,-0.09429245,17.13831,43.94431,0.1245177,1.070005,0.7437085,0,9.883016
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8937461,28.99457,26.66872,3.961854,3.961854,0,0,0,3.961854,22.55878,0,8.881784E-16,0,0.8937461,4.170372,3.961854,0,0,23.04432,8.859088,0,3.276626,-3.276626,13.68445,35.08825,0.1245177,4.358039,0.7149969,0,9.752833
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9151305,30.19222,27.79366,8.556909,6.172712,0,-1,0,6.172712,14.82542,0,2.384196,3.935386,0.9151305,6.497592,6.172712,0,0,26.68502,5.582461,0,5.582461,-5.582461,7.800015,20,0.1245177,9.412599,0.7321044,0,6.497592
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.447395,35.83876,29.20131,3.896953,2.325025,0,-1,0,2.325025,105.2632,0,1.571928,3.821643,2.447395,2.447395,2.325025,0,0,32.88775,0,0,0,0,7.800015,20,0.1245177,4.286648,1.957916,0,2.447395
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.242781,39.5983,30.59717,1.236797,1.236797,0,-1,0,1.236797,262.1919,0,0,0.7443482,3.242781,1.301892,1.236797,0,0,32.88775,0,1.94089,0,1.94089,9.641305,24.72125,0.1244824,1.360477,2.594225,0,3.242781
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.425959,41.49226,31.86936,0.7256392,0.7256392,0,-1,0,0.7256392,472.1298,0,0,0,3.425959,0.7638307,0.7256392,0,0,30.94686,1.746801,2.662128,0,2.662128,12.16682,31.19692,0.1244339,0.7982031,2.740767,0,5.17276
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.556852,37.39252,33.12976,2.946011,2.946011,0,-1,0,2.946011,52.84609,0,4.440892E-16,0,1.556852,3.101064,2.946011,0,0,28.28473,4.142716,0,1.544213,-1.544213,10.53908,27.02323,0.1244339,3.240613,1.245481,0,5.699568
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.92001,42.02459,33.7953,0.0676064,0.0676064,0,-1,0,0.0676064,4319.133,0,0,0,2.92001,0.07116462,0.0676064,0,0,30.00053,2.598504,2.848845,0,2.848845,13.24173,33.95309,0.1243821,0.07436703,2.336008,0,5.518514
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.532028,41.08345,33.98966,2.21776,2.21776,0,-1,0,2.21776,114.1705,0,0,0,2.532028,2.334484,2.21776,0,0,27.15168,5.162465,0.1975443,0,0.1975443,13.42914,34.43362,0.1243785,2.439536,2.025623,0,7.694493
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.411787,38.17431,34.29004,0.9352201,0.9352201,0,-1,0,0.9352201,150.9577,0,0,0,1.411787,0.9844422,0.9352201,0,0,26.95414,5.340254,0.4273448,0,0.4273448,13.83455,35.47314,0.1243707,1.028742,1.12943,0,6.752041
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.314925,37.51016,33.90721,0.63081,0.63081,0,-1,0,0.63081,208.4502,0,0,0,1.314925,0.6640105,0.63081,0,0,26.52679,5.724865,0.6509143,0,0.6509143,14.45206,37.0565,0.1243589,0.693891,1.05194,0,7.03979
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.341979,33.73324,32.8176,4.601166,4.601166,0,-1,0,4.601166,7.432441,0,8.881784E-16,0,0.341979,4.843333,4.601166,0,0,25.87588,6.310688,0,4.501354,-4.501354,9.707221,24.89026,0.1243589,5.061283,0.2735832,0,6.652667
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,30.87738,1.809334,0,0.4424907,-0.4424907,9.240794,23.6943,0.1243589,0.4624028,0,0,1.809334
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,3.259992,1.298501,0,-1,0,1.298501,0,0,1.961491,2.28749,0,1.366843,1.298501,0,0,31.36904,1.366843,0,1.366843,-1.366843,7.800015,20,0.1243589,3.585991,0,0,1.366843
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243589,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245022,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1108571,26.65287,26.36835,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.71967,0,0,0,0.1108571,0,0,8.8,8.36,24.52775,7.524,8.470857,0,8.470857,23.76717,60.94134,0.1246151,0.7757338,0.08868564,12,7.634857
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7227035,28.04415,26.17398,3.576816,3.576816,11.65223,0,3.284015,3.576816,20.20522,0,0,0,0.7227035,0,0,8.075418,7.671648,16.0569,15.14777,8.394351,0,8.394351,31.73075,81.36073,0.1248169,3.934497,0.5781628,12,15.87047
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.549796,30.78039,26.70406,7.71332,7.71332,12,0,3.372,7.71332,20.09246,0,0,0,1.549796,0,0,4.28668,4.072346,7.662545,22.70269,5.622142,0,5.622142,37.06438,95.03668,0.1249504,8.484653,1.239837,12,24.25248
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.862837,41.50674,27.84667,4.801664,4.801664,0,-1,0,4.801664,101.274,0,0,0,4.862837,5.054383,4.801664,0,0,2.040403,27.76262,0,0.1915458,-0.1915458,36.86247,94.51897,0.1249504,5.28183,3.89027,0,32.62545
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.162521,40.922,29.27198,9.060734,8.36,0,-1,0,8.36,49.79093,0,0.7007338,1.606807,4.162521,8.8,8.36,0,0,2.253232,27.57107,0,4.637478,-4.637478,31.97414,81.98482,0.1249504,9.966807,3.330017,0,31.73359
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.04334,33.46866,30.67963,1.81994,1.81994,0,-1,0,1.81994,57.32829,2.220446E-16,0,0,1.04334,1.915726,1.81994,0,0,7.405986,22.93359,0,0.8723859,-0.8723859,31.05457,79.62694,0.1249504,2.001934,0.8346723,0,23.97693
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.29457,38.26858,31.95181,2.718403,2.718403,0,-1,0,2.718403,84.40875,0,0,0,2.29457,2.861477,2.718403,0,0,8.375303,22.0612,0,0.5669068,-0.5669068,30.457,78.0947,0.1249504,2.990243,1.835656,0,24.35577
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.34732,42.70395,33.22989,3.800737,3.800737,0,-1,0,3.800737,88.0703,0,0,0,3.34732,4.000775,3.800737,0,0,9.0052,21.4943,0,0.6534551,-0.6534551,29.76819,76.32854,0.1249504,4.18081,2.677856,0,24.84162
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.590658,44.13302,33.87776,3.370867,3.370867,0,-1,0,3.370867,106.5203,0,0,0,3.590658,3.548281,3.370867,0,0,9.731261,20.84084,0.04237672,0,0.04237672,29.8084,76.43163,0.1249496,3.707954,2.872526,0,24.4315
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.466235,43.98006,34.08979,1.179888,1.179888,0,-1,0,1.179888,293.7767,0,0,0,3.466235,1.241987,1.179888,0,0,9.688885,20.87898,2.224248,0,2.224248,31.9185,81.84215,0.1249092,1.297877,2.772988,0,24.34522
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.863522,42.4464,34.35483,0,0,0,-1,0,0,0,0,0,0,2.863522,0,0,0,0,7.464636,22.88081,2.863522,0,2.863522,34.63508,88.80772,0.1248572,0,2.290818,0,25.74433
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.11926,37.01775,33.96021,2.283391,2.283391,0,-1,0,2.283391,49.01743,0,0,0,1.11926,2.40357,2.283391,0,0,4.601114,25.45798,0,1.28431,-1.28431,33.2813,85.33649,0.1248572,2.51173,0.8954077,0,26.57723
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3325439,33.73745,32.84705,5.146,5.146,0,-1,0,5.146,6.462183,0,8.881784E-16,0,0.3325439,5.416842,5.146,0,0,6.028125,24.17367,0,5.084298,-5.084298,27.92198,71.59467,0.1248572,5.6606,0.2660351,0,24.50621
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,11.67735,19.08937,0,8.524496,-8.524496,18.93637,48.55469,0.1248572,8.908099,0,0,19.08937
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,21.14901,10.56487,0,3.11693,-3.11693,15.65084,40.13026,0.1248572,3.257192,0,0,10.56487
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,24.61226,7.447941,0,0.5127761,-0.5127761,15.11032,38.74434,0.1248572,0.5358511,0,0,7.447941
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18201,6.935165,0,0,0,15.11032,38.74434,0.1248572,0,0,0,6.935165
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,25.18201,6.935165,0,1.476442,-1.476442,13.55401,34.75381,0.1248572,1.542882,0,0,6.935165
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,26.82251,5.458723,0,0.3685814,-0.3685814,13.1655,33.75761,0.1248572,0.3851675,0,0,5.458723
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23204,5.090141,0,0,0,13.1655,33.75761,0.1248572,0,0,0,5.090141
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,27.23204,5.090141,0,2.727569,-2.727569,10.29039,26.38555,0.1248572,2.85031,0,0,5.090141
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26267,2.362572,0,0,0,10.29039,26.38555,0.1248572,0,0,0,2.362572
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,30.26267,2.362572,0,0.7701346,-0.7701346,9.478592,24.30403,0.1248572,0.8047907,0,0,2.362572
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,31.11838,1.592437,0,0.8266594,-0.8266594,8.607216,22.06974,0.1248572,0.8638591,0,0,1.592437
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08998533,26.61692,26.38601,0,0,0,0,0,0,0,0,0,0,0.08998533,0,0,0,0,32.03689,0.7657779,0.08998533,0,0.08998533,8.692584,22.28863,0.1248556,0,0.07198827,0,0.8557632
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.084882,29.01525,26.19165,6.579763,6.579763,12,0,3.372,6.579763,16.48816,0,0,0,1.084882,0,0,5.420237,5.149225,31.9469,0.8467647,6.234107,0,6.234107,14.60678,37.4532,0.1250059,7.237739,0.8679056,12,1.931647
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.971848,34.73935,26.73351,6.385102,6.385102,12,0,3.372,6.385102,46.54346,0,0,0,2.971848,0,0,5.614898,5.334153,25.7128,6.457461,8.306001,0,8.306001,22.48654,57.65768,0.1251995,7.023612,2.377478,12,9.429309
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.381909,40.0754,27.87612,6.205871,6.205871,0,-1,0,6.205871,70.60909,0,8.881784E-16,0,4.381909,6.532495,6.205871,0,0,17.4068,13.93286,0,2.150586,-2.150586,20.21962,51.84509,0.1251995,6.826458,3.505527,0,18.31477
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.828238,46.20462,29.33677,2.041564,2.041564,0,-1,0,2.041564,285.479,0,0,0,5.828238,2.149015,2.041564,0,0,19.79634,11.78228,3.679223,0,3.679223,23.71004,60.79486,0.1251327,2.245721,4.662591,0,17.61051
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.075203,52.0103,30.74442,0.2053605,0.2053605,0,-1,0,0.2053605,3445.259,0,0,0,7.075203,0.216169,0.2053605,0,0,16.11711,15.09358,6.859034,0,6.859034,30.21709,77.47957,0.1250083,0.2258966,5.660162,0,22.16878
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.084985,40.65402,32.03427,2.756459,2.756459,0,-1,0,2.756459,111.9184,0,0,0,3.084985,2.901536,2.756459,0,0,9.258079,21.26671,0.18345,0,0.18345,30.39113,77.92582,0.125005,3.032104,2.467988,0,24.35169
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.241801,45.53629,33.31234,0.9747506,0.9747506,0,-1,0,0.9747506,435.1678,0,0,0,4.241801,1.026053,0.9747506,0,0,9.074629,21.43181,3.215747,0,3.215747,33.44186,85.74818,0.1249468,1.072226,3.39344,0,25.67361
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.858025,45.04321,33.96021,1.840177,1.840177,0,-1,0,1.840177,209.6551,0,0,0,3.858025,1.937029,1.840177,0,0,5.858881,24.32598,1.920997,0,1.920997,35.26427,90.42103,0.124912,2.024195,3.08642,0,28.18401
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.17605,43.20792,34.18991,0.8431499,0.8431499,0,-1,0,0.8431499,376.6886,0,0,0,3.17605,0.8875262,0.8431499,0,0,3.937885,26.05488,2.288524,0,2.288524,37.43536,95.9879,0.1248707,0.9274649,2.54084,0,29.23093
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.468096,41.38261,34.45495,1.417751,1.417751,0,-1,0,1.417751,174.0853,0,0,0,2.468096,1.492369,1.417751,0,0,1.649361,28.11455,0.9757264,0,0.9757264,38.36101,98.36137,0.124853,1.559526,1.974477,0,30.58265
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.641987,41.47449,34.05445,7.358065,7.358065,0,-1,0,7.358065,35.906,0,0,0,2.641987,7.745331,7.358065,0,0,0.6736349,28.99271,0,5.103344,-5.103344,32.98161,84.56807,0.124853,8.093871,2.11359,0,31.63469
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3388229,33.83727,32.92951,3.142182,3.142182,0,-1,0,3.142182,10.78305,0,0,0,0.3388229,3.30756,3.142182,0,0,6.344018,23.88936,0,2.968737,-2.968737,29.85229,76.54418,0.124853,3.4564,0.2710583,0,24.22819
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.642614,20.92063,0,7.130174,-7.130174,22.33643,57.27278,0.124853,7.451032,0,0,20.92063
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.56503,13.79045,0,2.611057,-2.611057,19.58413,50.21562,0.124853,2.728555,0,0,13.79045
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.4662,11.17939,0,2.821396,-2.821396,16.61012,42.58997,0.124853,2.948359,0,0,11.17939
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.60109,8.357999,0,1.439781,-1.439781,15.09246,38.69853,0.124853,1.504571,0,0,8.357999
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20084,6.918218,0,0,0,15.09246,38.69853,0.124853,0,0,0,6.918218
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20084,6.918218,0,0,0,15.09246,38.69853,0.124853,0,0,0,6.918218
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20084,6.918218,0,0,0,15.09246,38.69853,0.124853,0,0,0,6.918218
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.20084,6.918218,0,0.6901521,-0.6901521,14.36497,36.83319,0.124853,0.721209,0,0,6.918218
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96768,6.228066,0,0,0,14.36497,36.83319,0.124853,0,0,0,6.228066
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.96768,6.228066,0,1.390305,-1.390305,12.89946,33.07548,0.124853,1.452868,0,0,6.228066
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.51246,4.837761,0,0.4005601,-0.4005601,12.47724,31.99285,0.124853,0.4185853,0,0,4.837761
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06580233,26.5548,26.38601,0,0,0,0,0,0,0,0,0,0,0.06580233,0,0,0,0,27.95753,4.437201,0.06580233,0,0.06580233,12.53966,32.15292,0.1248518,0,0.05264186,0,4.503004
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1700452,26.63983,26.20343,6.655632,6.655632,12,0,3.372,6.655632,2.554907,0,0,0,0.1700452,0,0,5.344368,5.077149,27.89173,4.496423,5.247194,0,5.247194,17.51759,44.9168,0.1249809,7.321196,0.1360362,12,4.666469
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4330189,27.87057,26.75118,6.466867,6.466867,12,0,3.372,6.466867,6.69596,0,0,0,0.4330189,0,0,5.533133,5.256476,22.64453,9.218899,5.689495,0,5.689495,22.91512,58.75659,0.1251196,7.113554,0.3464151,12,9.651917
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6146728,29.53387,27.92912,3.882631,3.882631,0,-1,0,3.882631,15.83135,0,0,0,0.6146728,4.08698,3.882631,0,0,16.95504,14.33944,0,3.472308,-3.472308,19.25498,49.37165,0.1251196,4.270895,0.4917383,0,14.95412
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.249275,32.70809,29.38389,0,0,0,-1,0,0,0,0,0,0,1.249275,0,0,0,0,20.81316,10.86714,1.249275,0,1.249275,20.44015,52.41053,0.125097,0,0.99942,0,12.11641
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.851894,35.8314,30.80921,1.697753,1.697753,0,-1,0,1.697753,109.0791,0,0,0,1.851894,1.787109,1.697753,0,0,19.56388,11.99148,0.06478532,0,0.06478532,20.50161,52.56813,0.1250959,1.867529,1.481515,0,13.84338
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.791468,36.9982,32.10495,0.6816061,0.6816061,0,-1,0,0.6816061,262.8304,0,0,0,1.791468,0.7174801,0.6816061,0,0,19.4991,12.04979,1.073988,0,1.073988,21.52048,55.18062,0.1250765,0.7497667,1.433175,0,13.84126
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8095096,35.58685,33.3948,6.516823,6.516823,0,-1,0,6.516823,12.42184,0,0,0,0.8095096,6.859814,6.516823,0,0,18.42511,13.01638,0,6.050304,-6.050304,15.1429,38.82788,0.1250765,7.168505,0.6476077,0,13.82589
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4364099,35.20398,34.025,2.270434,2.270434,0,-1,0,2.270434,19.22143,0,4.440892E-16,0,0.4364099,2.38993,2.270434,0,0,25.14767,6.966076,0,1.953521,-1.953521,13.08371,33.54791,0.1250765,2.497478,0.3491279,0,7.402485
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.350641,37.96595,34.2547,3.825261,3.825261,0,-1,0,3.825261,35.30848,0,0,0,1.350641,4.02659,3.825261,0,0,27.31825,5.012555,0,2.675949,-2.675949,10.26301,26.31537,0.1250765,4.207787,1.080513,0,6.363196
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9529475,37.12466,34.51974,2.000005,2.000005,0,-1,0,2.000005,47.64726,0,0,0,0.9529475,2.105268,2.000005,0,0,30.29152,2.336606,0,1.152321,-1.152321,9.048363,23.20088,0.1250765,2.200005,0.762358,0,3.289554
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3232837,34.99739,34.12513,7.171133,1.432191,0,-1,0,1.432191,22.57267,0,5.738942,6.70175,0.3232837,1.507569,1.432191,0,0,31.57188,1.184286,0,1.184286,-1.184286,7.800015,20,0.1250765,7.888246,0.258627,0,1.507569
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3099161,33.81271,32.98252,1.791894,0.2944203,0,-1,0,0.2944203,105.2632,0,1.497474,1.912199,0.3099161,0.3099161,0.2944203,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,1.971084,0.2479329,0,0.3099161
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250765,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251643,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04854846,26.54588,26.42135,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.727583,0,0,0,0.04854846,0,0,8.8,8.36,24.52775,7.524,8.408548,0,8.408548,23.70806,60.78977,0.1252892,1.129611,0.03883877,12,7.572548
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2519835,26.86866,26.2211,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.16903,1.776357E-15,0,0,0.2519835,0,0,8.8,8.36,16.11921,15.09169,8.611983,0,8.611983,31.8781,81.73856,0.1253927,0.6573114,0.2015868,12,15.34368
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7602596,28.74438,26.76885,5.108914,5.108914,0,0,0,5.108914,14.88104,0,0,0,0.7602596,5.377804,5.108914,0,0,7.507222,22.84248,0,4.617544,-4.617544,27.01078,69.25828,0.1253927,5.619805,0.6082077,0,23.60274
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.326176,31.46099,27.95857,4.792648,4.792648,0,-1,0,4.792648,27.67104,0,0,0,1.326176,5.044893,4.792648,0,0,12.63783,18.22493,0,3.718717,-3.718717,23.09091,59.20734,0.1253927,5.271913,1.06094,0,19.55111
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3666567,30.41686,29.45457,0.7868211,0.7868211,0,-1,0,0.7868211,46.59975,0,1.110223E-16,0,0.3666567,0.8282328,0.7868211,0,0,16.76973,14.50622,0,0.4615761,-0.4615761,22.60437,57.9598,0.1253927,0.8655033,0.2933254,0,14.87287
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7078818,32.79391,30.90933,0.8010622,0.8010622,0,-1,0,0.8010622,88.3679,0,0,0,0.7078818,0.8432233,0.8010622,0,0,17.2826,14.04464,0,0.1353415,-0.1353415,22.4617,57.594,0.1253927,0.8811684,0.5663055,0,14.75252
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.007643,37.7252,32.21685,3.546745,3.546745,0,-1,0,3.546745,56.60524,0,4.440892E-16,0,2.007643,3.733415,3.546745,0,0,17.43298,13.9093,0,1.725772,-1.725772,20.64258,52.92959,0.1253927,3.901419,1.606115,0,15.91694
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.295602,39.91484,33.53026,2.65081,2.65081,0,-1,0,2.65081,86.60002,0,0,0,2.295602,2.790327,2.65081,0,0,19.3505,12.18353,0,0.4947244,-0.4947244,20.1211,51.59245,0.1253927,2.915891,1.836482,0,14.47913
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.458937,41.04179,34.15458,6.35116,6.35116,0,-1,0,6.35116,38.71634,0,0,0,2.458937,6.685431,6.35116,0,0,19.90019,11.6888,0,4.226495,-4.226495,15.66598,40.1691,0.1253927,6.986276,1.967149,0,14.14774
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.194266,40.51586,34.39016,3.773443,3.773443,0,-1,0,3.773443,58.15023,0,0,0,2.194266,3.972045,3.773443,0,0,24.5963,7.462308,0,1.777779,-1.777779,13.79204,35.36412,0.1253927,4.150787,1.755413,0,9.656574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9133066,37.15219,34.6552,3.863528,3.863528,0,-1,0,3.863528,23.63918,0,8.881784E-16,0,0.9133066,4.066872,3.863528,0,0,26.57161,5.684529,0,3.153565,-3.153565,10.46789,26.84068,0.1253927,4.249881,0.7306452,0,6.597836
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.188131,37.48019,34.22525,3.678537,3.53314,0,-1,0,3.53314,33.62818,0,0.1453972,1.41623,1.188131,3.719095,3.53314,0,0,30.07557,2.530964,0,2.530964,-2.530964,7.800015,20,0.1253927,4.046391,0.9505045,0,3.719095
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2633466,33.78798,33.08264,1.007106,0.2501793,0,-1,0,0.2501793,105.2632,0,0.7569266,1.057781,0.2633466,0.2633466,0.2501793,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,1.107816,0.2106773,0,0.2633466
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253927,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255168,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.134326,26.80175,26.45669,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.134326,0,0,8.8,8.36,24.52775,7.524,8.494326,0,8.494326,23.78943,60.99842,0.1255978,0,0.1074608,12,7.658326
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.966791,31.46863,26.27411,1.451379,1.451379,10.25138,0,2.929599,1.451379,135.5119,1.776357E-15,0,0,1.966791,0,0,8.8,8.36,16.03343,15.16889,10.32679,0,10.32679,33.58629,86.11852,0.1257041,1.596516,1.573433,12,17.13568
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.540441,39.40381,26.81597,5.466881,5.466881,0,0,0,5.466881,83.05358,0,0,0,4.540441,5.754611,5.466881,0,0,5.706636,24.46301,0,1.214171,-1.214171,32.30644,82.83686,0.1257041,6.013569,3.632352,0,29.00345
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.815854,44.69996,28.02925,1.467775,1.467775,0,-1,0,1.467775,396.2361,0,0,0,5.815854,1.545026,1.467775,0,0,7.055715,23.24883,4.270828,0,4.270828,36.3581,93.22572,0.1256272,1.614552,4.652683,0,29.06469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.955501,46.84425,29.53702,0.4785735,0.4785735,0,-1,0,0.4785735,1244.428,2.666852,0,0,5.955501,0.5037616,0.4785735,0,0,2.784887,27.09258,2.784887,0,2.784887,39.00008,100,0.1255771,0.5264309,4.764401,0,33.04808
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.941129,48.4558,31.00946,3.736322,3.736322,0,-1,0,3.736322,159.0101,2.008159,0,0,5.941129,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1255771,4.109954,4.752903,0,35.54011
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.900263,49.81506,32.33465,0,0,0,-1,0,0,0,5.900263,0,0,5.900263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255771,0,4.720211,0,35.49924
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.165066,45.6349,33.6245,0,0,0,-1,0,0,0,4.165066,0,0,4.165066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255771,0,3.332052,0,33.76404
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.884138,45.47919,34.29004,1.357744,1.357744,0,-1,0,1.357744,286.073,2.454934,0,0,3.884138,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1255771,1.493518,3.107311,0,33.48312
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.280361,46.96885,34.51974,4.914718,4.914718,0,-1,0,4.914718,87.0927,0,0,0,4.280361,5.173387,4.914718,0,0,0,29.59898,0,0.8930264,-0.8930264,38.05875,97.58633,0.1255771,5.406189,3.424289,0,33.87934
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.929802,43.09779,34.78478,4.211185,4.211185,0,-1,0,4.211185,69.57193,0,0,0,2.929802,4.432826,4.211185,0,0,0.9922516,28.70595,0,1.503024,-1.503024,36.47442,93.52396,0.1255771,4.632303,2.343842,0,31.63575
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.044386,37.17525,34.31949,3.106127,3.106127,0,-1,0,3.106127,33.62341,0,0,0,1.044386,3.269607,3.106127,0,0,2.662278,27.20293,0,2.225222,-2.225222,34.12883,87.50964,0.1255771,3.41674,0.8355086,0,28.24731
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2109253,33.7121,33.14743,0,0,0,-1,0,0,0,0,0,0,0.2109253,0,0,0,0,5.134746,24.97771,0.2109253,0,0.2109253,34.32893,88.02273,0.1255733,0,0.1687402,0,25.18863
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,4.923821,25.16754,0,4.232825,-4.232825,29.86714,76.58226,0.1255733,4.423302,0,0,25.16754
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.62696,20.93472,0,8.8,-8.8,20.59113,52.79766,0.1255733,12.85247,0,0,20.93472
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40474,12.13472,0,0,0,20.59113,52.79766,0.1255733,0,0,0,12.13472
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.40474,12.13472,0,0.09192479,-0.09192479,20.49423,52.54921,0.1255733,0.0960614,0,0,12.13472
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.50688,12.04279,0,0.1702747,-0.1702747,20.31474,52.08899,0.1255733,0.1779371,0,0,12.04279
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.69607,11.87251,0,1.984486,-1.984486,18.22291,46.72533,0.1255733,2.073788,0,0,11.87251
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,21.90105,9.888029,0,0.5833346,-0.5833346,17.60802,45.14869,0.1255733,0.6095846,0,0,9.888029
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.5492,9.304695,0,1.204879,-1.204879,16.33797,41.89215,0.1255733,1.259099,0,0,9.304695
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.88796,8.099815,0,0.4572403,-0.4572403,15.856,40.65632,0.1255733,0.4778161,0,0,8.099815
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.396,7.642575,0,1.334537,-1.334537,14.44927,37.04934,0.1255733,1.394591,0,0,7.642575
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.87882,6.308039,0,1.46812,-1.46812,12.90174,33.08131,0.1255733,1.534185,0,0,6.308039
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1070141,26.76097,26.48614,1.256489,1.256489,0,0,0,1.256489,8.516918,0,0,0,0.1070141,1.32262,1.256489,0,0,27.51007,4.839919,0,1.215606,-1.215606,11.62038,29.79578,0.1255733,1.382138,0.0856113,0,4.946933
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.463615,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,1.463615,0,0,0,0,28.86074,3.624313,1.463615,0,1.463615,13.00888,33.35604,0.125547,0,1.170892,0,5.087928
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.157042,38.29735,26.8513,4.052259,4.052259,0,0,0,4.052259,102.5858,0,0,0,4.157042,4.265536,4.052259,0,0,27.39713,4.941566,0,0.1084939,-0.1084939,12.89452,33.06281,0.125547,4.457485,3.325634,0,9.098608
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.508367,37.71956,28.09404,3.771253,3.771253,0,-1,0,3.771253,93.02921,0,0,0,3.508367,3.96974,3.771253,0,0,27.51767,4.833072,0,0.4613731,-0.4613731,12.40819,31.81581,0.125547,4.148378,2.806693,0,8.341438
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.456558,45.32261,29.61948,9.933903,8.36,0,-1,0,8.36,65.26984,0,1.573902,5.737432,5.456558,8.8,8.36,0,0,28.03031,4.371699,0,3.343442,-3.343442,8.883894,22.77917,0.125547,10.92729,4.365247,0,9.828258
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.988592,55.7014,31.09191,0,0,0,-1,0,0,0,0,0,0,7.988592,0,0,0,0,31.74524,1.028258,7.988592,0,7.988592,16.46254,42.21155,0.1254036,0,6.390873,0,9.01685
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.917933,60.85442,32.39943,3.016153,3.016153,0,-1,0,3.016153,295.6725,0,0,0,8.917933,3.174898,3.016153,0,0,23.75665,8.21799,5.743036,0,5.743036,21.91086,56.18158,0.1253006,3.317768,7.134347,0,17.13592
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.190816,55.88646,33.70695,0,0,0,-1,0,0,0,0,0,0,7.190816,0,0,0,0,18.01362,13.38672,7.190816,0,7.190816,28.73267,73.67336,0.125172,0,5.752653,0,20.57754
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.211171,56.72307,34.35483,4.846491,4.846491,0,-1,0,4.846491,148.7916,0,0,0,7.211171,5.101569,4.846491,0,0,10.8228,19.85846,2.109601,0,2.109601,30.73401,78.805,0.1251344,5.33114,5.768937,0,27.06963
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.680315,51.61311,34.58453,1.373507,1.373507,0,-1,0,1.373507,413.563,0,0,0,5.680315,1.445796,1.373507,0,0,8.7132,21.7571,4.234519,0,4.234519,34.75123,89.10554,0.1250588,1.510857,4.544252,0,27.43741
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.605672,45.22559,34.85545,5.214758,5.214758,0,-1,0,5.214758,69.14361,0,0,0,3.605672,5.489219,5.214758,0,0,4.478681,25.56816,0,1.883547,-1.883547,32.7658,84.01469,0.1250588,5.736234,2.884538,0,29.17384
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.128369,37.51142,34.41961,4.968352,4.968352,0,-1,0,4.968352,22.71113,0,8.881784E-16,0,1.128369,5.229845,4.968352,0,0,6.571511,23.68462,0,4.101476,-4.101476,28.44246,72.92924,0.1250588,5.465188,0.902695,0,24.81299
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1635878,33.65,33.21222,5.036376,5.036376,0,-1,0,5.036376,3.248125,0,0,0,0.1635878,5.301448,5.036376,0,0,11.12871,19.58314,0,5.13786,-5.13786,23.02668,59.04265,0.1250588,5.540013,0.1308702,0,19.74673
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,32.11673,32.11673,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,16.83744,14.44528,0,0.9582254,-0.9582254,22.01662,56.45276,0.1250588,1.001346,0,0,14.44528
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.12725,31.12725,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,17.90213,13.48706,0,1.898912,-1.898912,20.01499,51.32039,0.1250588,1.984363,0,0,13.48706
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,30.14956,30.14956,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,20.01204,11.58815,0,2.816564,-2.816564,17.04607,43.70779,0.1250588,2.94331,0,0,11.58815
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,29.25431,29.25431,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,23.14155,8.771582,0,1.456547,-1.456547,15.51074,39.77105,0.1250588,1.522092,0,0,8.771582
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6889,28.6889,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,24.75994,7.315034,0,0.8863862,-0.8863862,14.57641,37.37532,0.1250588,0.9262736,0,0,7.315034
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,28.27662,28.27662,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,25.74481,6.428648,0,1.918331,-1.918331,12.55431,32.19046,0.1250588,2.004656,0,0,6.428648
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.79366,27.79366,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,27.87629,4.510317,0,0.2380882,-0.2380882,12.30334,31.54696,0.1250588,0.2488022,0,0,4.510317
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,27.4815,27.4815,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,28.14083,4.272228,0,1.276188,-1.276188,10.95812,28.09768,0.1250588,1.333617,0,0,4.272228
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.18113,27.18113,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,29.55882,2.99604,0,0.5093802,-0.5093802,10.42119,26.72093,0.1250588,0.5323023,0,0,2.99604
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.90431,26.90431,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,30.1248,2.48666,0,0.4460812,-0.4460812,9.950974,25.51527,0.1250588,0.4661549,0,0,2.48666
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,26.63338,26.63338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.62044,2.040579,0,0,0,9.950974,25.51527,0.1250588,0,0,0,2.040579
