Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.145043,26.87656,26.50381,0.4713995,0.4713995,0,0,0,0.4713995,30.76859,0,5.551115E-17,0,0.145043,0.49621,0.4713995,0,0,30.62044,2.040579,0,0.3511671,-0.3511671,9.580812,24.56614,0.1250588,0.5185395,0.1160344,0,2.185622
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.435555,30.08132,26.32123,0.9676516,0.9676516,0,0,0,0.9676516,148.3545,0,0,0,1.435555,1.018581,0.9676516,0,0,31.01063,1.689412,0.4169742,0,0.4169742,9.976388,25.58043,0.1250514,1.064417,1.148444,0,3.124966
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.952439,32.06168,26.88664,4.857556,4.857556,12,0,3.372,4.857556,40.19385,0,0,0,1.952439,0,0,7.142444,6.785322,30.59365,2.064688,8.737761,0,8.737761,18.26575,46.83518,0.125256,5.343312,1.561951,12,4.017127
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.089907,39.48573,28.14116,6.450939,6.450939,0,-1,0,6.450939,63.40018,0,8.881784E-16,0,4.089907,6.790462,6.450939,0,0,21.85589,9.928673,0,2.700555,-2.700555,15.41912,39.53613,0.125256,7.096033,3.271925,0,14.01858
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.896132,37.62545,29.68427,4.857115,4.857115,0,-1,0,4.857115,59.62659,0,8.881784E-16,0,2.896132,5.112752,4.857115,0,0,24.85651,7.228117,0,2.216621,-2.216621,13.0826,33.54506,0.125256,5.342826,2.316905,0,10.12425
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.004812,36.61996,31.1567,5.460954,5.460954,0,-1,0,5.460954,36.71175,0,0,0.8652134,2.004812,5.748373,5.460954,0,0,27.31942,5.011497,0,3.743561,-3.743561,9.136538,23.42697,0.125256,6.00705,1.603849,0,7.016309
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.168345,38.45819,32.48189,0,0,0,-1,0,0,0,0,0,0,2.168345,0,0,0,0,31.47894,1.267936,2.168345,0,2.168345,11.19361,28.70151,0.1252173,0,1.734676,0,3.436281
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.427002,46.64399,33.7953,0,0,0,-1,0,0,0,0,0,0,4.427002,0,0,0,0,29.31059,3.219446,4.427002,0,4.427002,15.39343,39.47026,0.1251384,0,3.541602,0,7.646449
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.045709,46.16057,34.45495,1.426236,1.426236,0,-1,0,1.426236,283.6634,0,0,0,4.045709,1.501301,1.426236,0,0,24.88359,7.203749,2.544408,0,2.544408,17.80727,45.65958,0.1250931,1.568859,3.236567,0,11.24946
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.884927,42.85793,34.68465,1.071559,1.071559,0,-1,0,1.071559,269.227,0,0,0,2.884927,1.127957,1.071559,0,0,22.33918,9.493716,1.75697,0,1.75697,19.47408,49.93343,0.1250619,1.178715,2.307941,0,12.37864
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.172408,41.03407,34.94969,0.4193344,0.4193344,0,-1,0,0.4193344,518.0612,0,0,0,2.172408,0.4414046,0.4193344,0,0,20.58221,11.07499,1.731004,0,1.731004,21.11625,54.14413,0.1250311,0.4612678,1.737927,0,13.2474
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.021391,37.28507,34.49029,6.492991,6.492991,0,-1,0,6.492991,15.73066,0,8.881784E-16,0,1.021391,6.834727,6.492991,0,0,18.85121,12.63289,0,5.813337,-5.813337,14.98846,38.43187,0.1250311,7.14229,0.8171124,0,13.65428
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2720357,34.02433,33.29467,2.005752,2.005752,0,-1,0,2.005752,13.56278,0,0,0,0.2720357,2.111318,2.005752,0,0,25.31047,6.819555,0,1.839283,-1.839283,13.04968,33.46066,0.1250311,2.206328,0.2176286,0,7.091591
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,32.1874,32.1874,5.147646,4.731259,0,-1,0,4.731259,0,0,0.4163875,0.9311522,0,4.980273,4.731259,0,0,27.35412,4.980273,0,4.980273,-4.980273,7.800015,20,0.1250311,5.662411,0,0,4.980273
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,31.1567,31.1567,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.179,30.179,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,29.27198,29.27198,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,28.72424,28.72424,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,28.29429,28.29429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.81133,27.81133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.51684,27.51684,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.21647,27.21647,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250311,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.63338,26.63338,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251359,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1603357,26.93367,26.52148,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,33.62809,1.776357E-15,0,0,0.1603357,0,0,8.8,8.36,24.52775,7.524,8.520336,0,8.520336,23.81411,61.0617,0.1252349,0.5244703,0.1282686,12,7.684336
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8573252,28.56427,26.3389,1.899196,1.899196,10.6992,0,3.042897,1.899196,45.14148,0,0,0,0.8573252,0,0,8.8,8.36,16.00742,15.1923,9.217325,0,9.217325,32.55843,83.48299,0.125378,2.089116,0.6858602,12,16.04963
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.241758,32.87545,26.90431,1.009334,1.009334,0,0,0,1.009334,222.1026,0,0,0,2.241758,1.062457,1.009334,0,0,6.790092,23.48789,1.179301,0,1.179301,33.67721,86.35165,0.125357,1.110268,1.793406,0,25.72965
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.457643,37.6781,28.19416,4.337236,4.337236,0,-1,0,4.337236,79.71995,0,0,0,3.457643,4.565512,4.337236,0,0,5.610792,24.54926,0,1.107869,-1.107869,32.50942,83.35732,0.125357,4.77096,2.766114,0,28.00691
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.545857,42.60755,29.74905,2.468547,2.468547,0,-1,0,2.468547,184.1511,0,0,0,4.545857,2.59847,2.468547,0,0,6.841758,23.4414,1.947387,0,1.947387,34.35687,88.09436,0.1253224,2.715402,3.636686,0,27.98725
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.243026,37.38023,31.23916,0.7886722,0.7886722,0,-1,0,0.7886722,284.4054,0,0,0,2.243026,0.8301812,0.7886722,0,0,4.894371,25.19404,1.412845,0,1.412845,35.69721,91.53113,0.1252974,0.8675394,1.794421,0,27.43707
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.407592,36.38277,32.55257,0,0,0,-1,0,0,0,0,0,0,1.407592,0,0,0,0,3.481526,26.4656,1.407592,0,1.407592,37.03257,94.95512,0.1252724,0,1.126074,0,27.8732
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.953839,42.21223,33.87776,4.103034,4.103034,0,-1,0,4.103034,71.99158,0,0,0,2.953839,4.318984,4.103034,0,0,2.073934,27.73244,0,1.365144,-1.365144,35.59358,91.26542,0.1252724,4.513338,2.363071,0,30.68628
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.45738,38.57475,34.55508,0.4257892,0.4257892,0,-1,0,0.4257892,342.2774,0,0,0,1.45738,0.4481991,0.4257892,0,0,3.590761,26.36729,1.009181,0,1.009181,36.55098,93.72027,0.1252545,0.4683681,1.165904,0,27.82467
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.899329,40.04198,34.75533,0,0,0,-1,0,0,0,0,0,0,1.899329,0,0,0,0,2.58158,27.27556,1.899329,0,1.899329,38.35284,98.34042,0.1252209,0,1.519463,0,29.17488
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.844002,40.18712,35.04982,0.01500258,0.01500258,0,-1,0,0.01500258,12291.23,1.145958,0,0,1.844002,0.01579219,0.01500258,0,0,0.682251,28.98495,0.682251,0,0.682251,39.00008,100,0.1252088,0.01650283,1.475201,0,30.82895
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5093006,35.96686,34.58453,4.697509,4.697509,0,-1,0,4.697509,10.84193,0,8.881784E-16,0,0.5093006,4.944746,4.697509,0,0,0,29.59898,0,4.435446,-4.435446,34.32471,88.01189,0.1252088,5.16726,0.4074405,0,30.10828
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2601153,34.05728,33.35946,9.334258,8.36,0,-1,0,8.36,3.111427,0,0.9742582,1.907684,0.2601153,8.8,8.36,0,0,4.928273,25.16353,0,8.539885,-8.539885,25.32288,64.93033,0.1252088,10.26768,0.2080923,0,25.42365
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,32.23452,32.23452,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,14.41703,16.62365,0,3.454513,-3.454513,21.6815,55.59349,0.1252088,3.609966,0,0,16.62365
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,31.20971,31.20971,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,18.25538,13.16914,0,7.013055,-7.013055,14.28909,36.63863,0.1252088,7.328643,0,0,13.16914
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,30.21434,30.21434,10.46331,5.848276,0,-1,0,5.848276,0,0,4.615036,5.661367,0,6.15608,5.848276,0,0,26.04766,6.15608,0,6.15608,-6.15608,7.800015,20,0.1252088,11.50964,0,0,6.15608
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,29.30143,29.30143,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,28.74191,28.74191,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,28.32374,28.32374,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.84667,27.84667,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.54629,27.54629,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,27.2518,27.2518,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.93376,26.93376,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252088,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,26.66872,26.66872,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253608,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1616073,26.96647,26.55093,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.19003,0,0,0,0.1616073,0,0,8.8,8.36,24.52775,7.524,8.521607,0,8.521607,23.81532,61.06479,0.1254666,0.7348815,0.1292859,12,7.685607
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.94776,31.50185,26.35657,5.827882,5.827882,12,0,3.372,5.827882,33.42141,0,0,0,1.94776,0,0,6.172118,5.863512,16.00615,15.19345,7.811272,0,7.811272,31.22574,80.06583,0.1256463,6.41067,1.558208,12,17.14121
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.237489,38.62502,26.93376,4.162208,4.162208,0,0,0,4.162208,101.8087,0,0,0,4.237489,4.381272,4.162208,0,0,8.194874,22.22359,0,0.1437833,-0.1437833,31.07418,79.67722,0.1256463,4.578429,3.389991,0,26.46108
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.290099,46.49784,28.25895,0,0,0,-1,0,0,0,0,0,0,6.290099,0,0,0,0,8.354633,22.07981,6.290099,0,6.290099,37.04149,94.97799,0.125535,0,5.032079,0,28.36991
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.294199,51.71259,29.83151,6.965342,6.965342,0,-1,0,6.965342,104.7213,0,0,0,7.294199,7.331939,6.965342,0,0,2.064535,27.7409,0,0.03773934,-0.03773934,37.00171,94.87598,0.125535,7.661876,5.83536,0,35.0351
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.96943,55.92708,31.33928,2.483374,2.483374,0,-1,0,2.483374,320.9113,3.248884,0,0,7.96943,2.614078,2.483374,0,0,2.106467,27.70316,2.106467,0,2.106467,39.00008,100,0.1254978,2.731712,6.375544,0,35.67259
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.85479,65.06575,32.68214,8.017266,8.017266,0,-1,0,8.017266,122.9196,1.415563,0,0.4589926,9.85479,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,8.818993,7.883832,0,39.45377
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,10.04282,67.58932,33.98966,1.897269,1.897269,0,-1,0,1.897269,529.3305,8.045697,0,0,10.04282,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,2.086996,8.034258,0,39.6418
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.217693,64.94993,34.68465,1.810749,1.810749,0,-1,0,1.810749,509.0543,7.311642,0,0,9.217693,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,1.991823,7.374155,0,38.81667
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.486481,58.3681,34.8849,1.185423,1.185423,0,-1,0,1.185423,631.545,6.238667,0,0,7.486481,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,1.303966,5.989185,0,37.08546
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.317263,47.81013,35.18528,0.7442839,0.7442839,0,-1,0,0.7442839,580.0558,3.533806,0,0,4.317263,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,0.8187123,3.45381,0,33.91624
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.313699,41.1703,34.68465,0,0,0,-1,0,0,0,2.313699,0,0,2.313699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254978,0,1.850959,0,31.91268
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.23741,34.09665,33.45959,3.995827,3.995827,0,-1,0,3.995827,5.94145,0,4.440892E-16,0,0.23741,4.206133,3.995827,0,0,0,29.59898,0,3.968723,-3.968723,34.81668,89.27335,0.1254978,4.395409,0.189928,0,29.83639
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,32.31698,32.31698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409693,25.63025,0,0,0,34.81668,89.27335,0.1254978,0,0,0,25.63025
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409693,25.63025,0,0,0,34.81668,89.27335,0.1254978,0,0,0,25.63025
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,30.26146,30.26146,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.409693,25.63025,0,7.869164,-7.869164,26.52185,68.00461,0.1254978,8.223276,0,0,25.63025
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,29.35444,29.35444,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15321,17.76109,0,1.50781,-1.50781,24.93248,63.9293,0.1254978,1.575662,0,0,17.76109
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,28.78903,28.78903,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.82855,16.25328,0,0.3271522,-0.3271522,24.58763,63.04507,0.1254978,0.341874,0,0,16.25328
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,28.35908,28.35908,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19206,15.92613,0,0.5175122,-0.5175122,24.04212,61.64635,0.1254978,0.5408002,0,0,15.92613
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.87612,27.87612,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76707,15.40862,0,1.13984,-1.13984,22.84063,58.56559,0.1254978,1.191133,0,0,15.40862
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,27.58163,27.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03356,14.26878,0,0,0,22.84063,58.56559,0.1254978,0,0,0,14.26878
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03356,14.26878,0,0,0,22.84063,58.56559,0.1254978,0,0,0,14.26878
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.9691,26.9691,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03356,14.26878,0,2.212089,-2.212089,20.50888,52.58677,0.1254978,2.311633,0,0,14.26878
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,26.70406,26.70406,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49143,12.05669,0,1.071346,-1.071346,19.37958,49.69114,0.1254978,1.119557,0,0,12.05669
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1180353,26.87193,26.5686,0.57114,0.57114,0,0,0,0.57114,20.66662,0,0,0,0.1180353,0.6012,0.57114,0,0,20.68182,10.98534,0,0.4831647,-0.4831647,18.87028,48.38524,0.1254978,0.628254,0.09442827,0,11.10338
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.846063,31.25544,26.38601,0,0,0,0,0,0,0,0,0,0,1.846063,0,0,0,0,21.21867,10.50218,1.846063,0,1.846063,20.62161,52.87582,0.1254652,0,1.476851,0,12.34824
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.200677,38.55367,26.9691,4.548583,4.548583,0,0,0,4.548583,92.35133,0,0,0,4.200677,4.787982,4.548583,0,0,19.3726,12.16363,0,0.5873049,-0.5873049,20.00254,51.28846,0.1254652,5.003441,3.360542,0,16.36431
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.589751,47.56321,28.32374,2.087928,2.087928,0,-1,0,2.087928,315.6119,0,0,0,6.589751,2.197819,2.087928,0,0,20.02517,11.57633,4.391932,0,4.391932,24.16909,61.9719,0.1253877,2.296721,5.271801,0,18.16608
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.16632,51.36179,29.91397,4.156118,4.156118,0,-1,0,4.156118,172.4282,0,0,0,7.16632,4.374861,4.156118,0,0,15.63323,15.52907,2.791459,0,2.791459,26.8173,68.76217,0.1253385,4.57173,5.733056,0,22.69539
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.958123,52.40853,31.43941,1.910575,1.910575,0,-1,0,1.910575,364.19,0,0,0,6.958123,2.011131,1.910575,0,0,12.84178,18.04138,4.946991,0,4.946991,31.51043,80.79581,0.1252513,2.101632,5.566498,0,24.9995
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.450748,55.74101,32.78226,4.858345,4.858345,0,-1,0,4.858345,153.3598,0,0,0,7.450748,5.114048,4.858345,0,0,7.894784,22.49367,2.336701,0,2.336701,33.72722,86.47987,0.1252102,5.34418,5.960599,0,29.94442
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.342177,56.93196,34.12513,0,0,0,-1,0,0,0,1.784094,0,0,7.342177,0,0,0,0,5.558084,24.5967,5.558084,0,5.558084,39.00008,100,0.1251125,0,5.873742,0,31.93888
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.445956,58.09787,34.78478,2.793048,2.793048,0,-1,0,2.793048,266.5889,4.505906,0,0,7.445956,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1251125,3.072353,5.956765,0,37.04493
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.189161,57.42697,35.02037,1.263577,1.263577,0,-1,0,1.263577,568.9534,5.859081,0,0,7.189161,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1251125,1.389934,5.751329,0,36.78814
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.193662,50.76884,35.2854,3.9075,3.9075,0,-1,0,3.9075,132.9152,1.080503,0,0,5.193662,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1251125,4.29825,4.154929,0,34.79264
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.225104,41.01604,34.78478,3.927475,3.927475,0,-1,0,3.927475,56.65482,0,4.440892E-16,0,2.225104,4.134184,3.927475,0,0,0,29.59898,0,1.909081,-1.909081,36.98773,94.84014,0.1251125,4.320222,1.780083,0,31.82408
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2397247,34.22114,33.57738,1.227882,1.227882,0,-1,0,1.227882,19.52343,0,0,0,0.2397247,1.292508,1.227882,0,0,2.121201,27.6899,0,1.052783,-1.052783,35.878,91.99469,0.1251125,1.35067,0.1917798,0,27.92962
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,32.39943,32.39943,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.290959,26.63712,0,5.549061,-5.549061,30.02878,76.9967,0.1251125,5.798769,0,0,26.63712
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,31.33928,31.33928,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.456583,21.08805,0,1.480521,-1.480521,28.46817,72.99516,0.1251125,1.547144,0,0,21.08805
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10161,19.60753,0,0,0,28.46817,72.99516,0.1251125,0,0,0,19.60753
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,29.41923,29.41923,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.10161,19.60753,0,0.1192409,-0.1192409,28.34248,72.67287,0.1251125,0.1246067,0,0,19.60753
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.85381,28.85381,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.2341,19.48829,0,0.02201654,-0.02201654,28.31927,72.61337,0.1251125,0.02300728,0,0,19.48829
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,28.42386,28.42386,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.25856,19.46627,0,1.618781,-1.618781,26.61293,68.23814,0.1251125,1.691626,0,0,19.46627
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.92912,27.92912,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.0572,17.84749,0,0.744531,-0.744531,25.82812,66.22582,0.1251125,0.7780349,0,0,17.84749
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,27.61108,27.61108,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.88446,17.10296,0,0.3461415,-0.3461415,25.46326,65.29027,0.1251125,0.3617178,0,0,17.10296
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,27.31659,27.31659,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.26906,16.75682,0,0.7613728,-0.7613728,24.6607,63.23244,0.1251125,0.7956346,0,0,16.75682
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.99855,26.99855,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.11503,15.99545,0,0.7138469,-0.7138469,23.90824,61.30305,0.1251125,0.74597,0,0,15.99545
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,26.73351,26.73351,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.9082,15.2816,0,1.465,-1.465,22.36399,57.34346,0.1251125,1.530925,0,0,15.2816
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1567297,27.00703,26.60393,1.631503,1.631503,0,0,0,1.631503,9.606462,0,2.220446E-16,0,0.1567297,1.717371,1.631503,0,0,17.53597,13.8166,0,1.560642,-1.560642,20.71893,53.12536,0.1251125,1.794653,0.1253838,0,13.97333
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.88595,31.40032,26.42135,0,0,0,0,0,0,0,0,0,0,1.88595,0,0,0,0,19.27002,12.25596,1.88595,0,1.88595,22.5081,57.71296,0.1250794,0,1.50876,0,14.14191
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.758102,40.27974,27.01622,1.773101,1.773101,0,0,0,1.773101,268.3492,0,0,0,4.758102,1.866422,1.773101,0,0,17.38407,13.95331,2.89168,0,2.89168,25.25139,64.74702,0.1250287,1.950411,3.806482,0,18.71142
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.575182,51.0141,28.39441,8.448113,8.36,0,-1,0,8.36,90.61222,0,0.08811335,0.9329247,7.575182,8.8,8.36,0,0,14.49239,16.55583,0,1.224818,-1.224818,23.96032,61.43659,0.1250287,9.292925,6.060145,0,24.13101
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.606591,56.70807,30.01409,4.459577,4.459577,0,-1,0,4.459577,192.9912,0,0,0,8.606591,4.694291,4.459577,0,0,15.8533,15.33101,3.9123,0,3.9123,27.67185,70.95332,0.1249601,4.905534,6.885273,0,23.9376
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.756638,63.20037,31.5572,5.734585,5.734585,0,-1,0,5.734585,170.1368,0,0,0,9.756638,6.036405,5.734585,0,0,11.941,18.85208,3.720233,0,3.720233,31.20117,80.00285,0.124895,6.308043,7.80531,0,28.60872
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.701004,60.61747,32.90006,0,0,0,-1,0,0,0,0.4802377,0,0,8.701004,0,0,0,0,8.220766,22.20029,8.220766,0,8.220766,39.00008,100,0.1247513,0,6.960803,0,30.90129
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,7.0229,55.88689,34.22525,2.660219,2.660219,0,-1,0,2.660219,263.997,4.222669,0,0,7.0229,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1247513,2.926241,5.61832,0,36.62188
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,7.003751,56.63167,34.92024,2.749999,2.749999,0,-1,0,2.749999,254.6819,4.109015,0,0,7.003751,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1247513,3.024999,5.603001,0,36.60273
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.301014,47.71994,35.14994,0.9636459,0.9636459,0,-1,0,0.9636459,446.3272,3.28665,0,0,4.301014,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1247513,1.060011,3.440811,0,33.89999
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.788304,46.39215,35.41498,1.925568,1.925568,0,-1,0,1.925568,196.7369,1.76139,0,0,3.788304,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1247513,2.118125,3.030643,0,33.38728
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.590013,39.32624,34.92024,0.0007590626,0.0007590626,0,-1,0,0.0007590626,209470.6,1.589214,0,0,1.590013,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1247513,0.0008349689,1.272011,0,31.18899
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2236111,34.2782,33.67751,3.158559,3.158559,0,-1,0,3.158559,7.07953,0,4.440892E-16,0,0.2236111,3.324799,3.158559,0,0,0,29.59898,0,3.101188,-3.101188,35.73114,91.61812,0.1247513,3.474415,0.1788889,0,29.82259
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,32.49956,32.49956,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.445765,26.49779,0,3.994932,-3.994932,31.52011,80.82063,0.1247513,4.174705,0,0,26.49779
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,31.40407,31.40407,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.884578,22.50286,0,3.223132,-3.223132,28.12263,72.10917,0.1247513,3.368173,0,0,22.50286
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,30.39692,30.39692,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46584,19.27973,0,0.943305,-0.943305,27.1283,69.55961,0.1247513,0.9857538,0,0,19.27973
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,29.46635,29.46635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51395,18.33642,0,0,0,27.1283,69.55961,0.1247513,0,0,0,18.33642
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.90682,28.90682,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51395,18.33642,0,0.6398562,-0.6398562,26.45383,67.83021,0.1247513,0.6686497,0,0,18.33642
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,28.4592,28.4592,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2249,17.69656,0,0.05828814,-0.05828814,26.39239,67.67266,0.1247513,0.06091111,0,0,17.69656
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.95857,27.95857,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.28967,17.63828,0,2.132931,-2.132931,24.14408,61.90779,0.1247513,2.228913,0,0,17.63828
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.64642,27.64642,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.65959,15.50535,0,1.217386,-1.217386,22.86085,58.61744,0.1247513,1.272168,0,0,15.50535
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,27.34604,27.34604,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01224,14.28796,0,0.9737296,-0.9737296,21.83445,55.98565,0.1247513,1.017547,0,0,14.28796
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.03388,27.03388,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09416,13.31423,0,0.5410671,-0.5410671,21.26411,54.52325,0.1247513,0.5654151,0,0,13.31423
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.76885,26.76885,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69535,12.77316,0,0.1514483,-0.1514483,21.10447,54.11392,0.1247513,0.1582635,0,0,12.77316
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1467926,27.01093,26.63338,0.3346227,0.3346227,0,0,0,0.3346227,43.86808,0,5.551115E-17,0,0.1467926,0.3522345,0.3346227,0,0,18.86363,12.62171,0,0.2054419,-0.2054419,20.88792,53.55865,0.1247513,0.368085,0.1174341,0,12.76851
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.210299,32.32449,26.45669,6.300375,6.300375,0,0,0,6.300375,35.08203,0,0,0,2.210299,6.631973,6.300375,0,0,19.09189,12.41627,0,4.421674,-4.421674,16.22706,41.60777,0.1247513,6.930412,1.768239,0,14.62657
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.207998,38.66427,27.05155,4.433474,4.433474,0,0,0,4.433474,94.91423,0,0,0,4.207998,4.666815,4.433474,0,0,24.00487,7.994599,0,0.4588169,-0.4588169,15.74343,40.36768,0.1247513,4.876822,3.366398,0,12.2026
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.129109,49.54273,28.4592,0,0,0,-1,0,0,0,0,0,0,7.129109,0,0,0,0,24.51466,7.535782,7.129109,0,7.129109,22.50669,57.70936,0.124627,0,5.703287,0,14.66489
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.667074,53.3464,30.09655,2.497121,2.497121,0,-1,0,2.497121,307.0365,0,0,0,7.667074,2.628549,2.497121,0,0,17.38555,13.95198,5.038526,0,5.038526,27.28666,69.96565,0.1245392,2.746833,6.133659,0,21.61905
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.62303,62.77437,31.65733,5.935302,5.935302,0,-1,0,5.935302,162.1321,0,0,0,9.62303,6.247686,5.935302,0,0,12.34703,18.48665,3.375343,0,3.375343,30.48879,78.17623,0.1244805,6.528832,7.698424,0,28.10968
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.26434,67.27568,33.01197,0.586003,0.586003,0,-1,0,0.586003,1751.584,0.6758058,0,0,10.26434,0.6168453,0.586003,0,0,8.971684,21.52446,8.971684,0,8.971684,39.00008,100,0.1243248,0.6446033,8.211469,0,31.7888
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.327617,65.03471,34.39016,1.325167,1.325167,0,-1,0,1.325167,703.8826,7.932704,0,0,9.327617,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1243248,1.457683,7.462093,0,38.92659
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.551794,62.72961,35.08515,5.307411,5.307411,0,-1,0,5.307411,161.1293,2.965046,0,0,8.551794,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1243248,5.838152,6.841435,0,38.15077
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.942739,49.94108,35.2854,4.613289,4.613289,0,-1,0,4.613289,107.1413,0.08664516,0,0,4.942739,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1243248,5.074618,3.954191,0,34.54172
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.199452,47.83257,35.55044,2.93066,2.93066,0,-1,0,2.93066,143.2937,1.114546,0,0,4.199452,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1243248,3.223727,3.359562,0,33.79843
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.094066,40.87966,35.02037,4.647183,4.647183,0,-1,0,4.647183,45.06096,0,0,0,2.094066,4.891772,4.647183,0,0,0,29.59898,0,2.797707,-2.797707,36.05104,92.43837,0.1243248,5.111902,1.675253,0,31.69304
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2048672,34.32814,33.77763,0.6944237,0.6944237,0,-1,0,0.6944237,29.50176,0,1.110223E-16,0,0.2048672,0.7309723,0.6944237,0,0,3.108563,26.80127,0,0.5261052,-0.5261052,35.49647,91.01642,0.1243248,0.7638661,0.1638938,0,27.00614
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,32.56435,32.56435,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.693124,26.27517,0,0.01100115,-0.01100115,35.48487,90.98668,0.1243248,0.0114962,0,0,26.27517
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,31.45708,31.45708,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.705348,26.26417,0,5.557849,-5.557849,29.62639,75.96495,0.1243248,5.807952,0,0,26.26417
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.44404,30.44404,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.880735,20.70632,0,2.873531,-2.873531,26.59742,68.19838,0.1243248,3.00284,0,0,20.70632
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,29.50168,29.50168,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.07355,17.83278,0,0.7799724,-0.7799724,25.77526,66.09027,0.1243248,0.8150712,0,0,17.83278
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.93627,28.93627,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.94018,17.05281,0,1.517948,-1.517948,24.1752,61.98757,0.1243248,1.586256,0,0,17.05281
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.49454,28.49454,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.62679,15.53486,0,0.8924311,-0.8924311,23.2345,59.57551,0.1243248,0.9325905,0,0,15.53486
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.99391,27.99391,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.61838,14.64243,0,1.46978,-1.46978,21.68521,55.60299,0.1243248,1.53592,0,0,14.64243
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,27.66409,27.66409,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.25147,13.17265,0,1.534069,-1.534069,20.06816,51.45672,0.1243248,1.603102,0,0,13.17265
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,27.36371,27.36371,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.95599,11.63858,0,1.5202,-1.5202,18.46573,47.34793,0.1243248,1.588609,0,0,11.63858
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.05155,27.05155,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.6451,10.11839,0,0.9090338,-0.9090338,17.50752,44.891,0.1243248,0.9499403,0,0,10.11839
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.76885,26.76885,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.65514,9.209352,0,0.5796105,-0.5796105,16.89656,43.32443,0.1243248,0.605693,0,0,9.209352
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.143707,27.00298,26.63338,1.388922,1.388922,0,0,0,1.388922,10.34666,0,0,0,0.143707,1.462023,1.388922,0,0,23.29915,8.629741,0,1.318316,-1.318316,15.50693,39.76129,0.1243248,1.527814,0.1149656,0,8.773448
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.203686,32.30629,26.45669,0.6211054,0.6211054,0,0,0,0.6211054,354.8007,0,0,0,2.203686,0.6537951,0.6211054,0,0,24.76395,7.311424,1.549891,0,1.549891,16.97729,43.53143,0.1242979,0.6832159,1.762949,0,9.515111
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.750388,37.34691,27.081,4.624354,4.624354,0,0,0,4.624354,81.10081,0,0,0,3.750388,4.867741,4.624354,0,0,23.21406,8.706326,0,1.117352,-1.117352,15.7995,40.51145,0.1242979,5.086789,3.000311,0,12.45671
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.844132,45.3449,28.52399,5.563601,5.563601,0,-1,0,5.563601,105.0423,0,8.881784E-16,0,5.844132,5.856422,5.563601,0,0,24.45556,7.588974,0,0.01229007,-0.01229007,15.78654,40.47823,0.1242979,6.119961,4.675306,0,13.43311
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.270951,52.07842,30.21434,5.173061,5.173061,0,-1,0,5.173061,140.5541,0,0,0,7.270951,5.445327,5.173061,0,0,24.46922,7.576684,1.825624,0,1.825624,17.51848,44.91909,0.1242663,5.690367,5.816761,0,14.84764
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,9.085504,60.77916,31.80457,10.32399,8.36,0,-1,0,8.36,108.6783,0,1.963989,2.996388,9.085504,8.8,8.36,0,0,22.64359,9.219746,0.2855037,0,0.2855037,17.78933,45.61358,0.1242613,11.35639,7.268403,0,18.30525
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.735192,61.08064,33.1651,5.391397,5.391397,0,-1,0,5.391397,162.0209,0,0,0,8.735192,5.675155,5.391397,0,0,22.35809,9.476699,3.060038,0,3.060038,20.69234,53.05717,0.1242083,5.930537,6.988154,0,18.21189
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.660796,54.97421,34.55508,2.701859,2.701859,0,-1,0,2.701859,246.5265,0,0,0,6.660796,2.844062,2.701859,0,0,19.29805,12.23073,3.816735,0,3.816735,24.31321,62.34145,0.1241423,2.972044,5.328637,0,18.89153
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.414892,58.53526,35.25006,2.970148,2.970148,0,-1,0,2.970148,249.6472,0,0,0,7.414892,3.126472,2.970148,0,0,15.48132,15.66579,4.28842,0,4.28842,28.38157,72.77309,0.1240682,3.267163,5.931914,0,23.08069
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.355871,58.55296,35.45032,0.8661111,0.8661111,0,-1,0,0.8661111,849.2988,0,0,0,7.355871,0.9116958,0.8661111,0,0,11.1929,19.52537,6.444175,0,6.444175,34.49504,88.44866,0.123957,0.9527222,5.884697,0,26.88124
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.021231,50.63639,35.68002,0.6156106,0.6156106,0,-1,0,0.6156106,815.6506,0,0,0,5.021231,0.6480111,0.6156106,0,0,4.748721,25.32513,4.37322,0,4.37322,38.64385,99.08659,0.1238817,0.6771716,4.016985,0,30.34636
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.083425,40.98324,35.14994,5.191636,5.191636,0,-1,0,5.191636,40.13041,0,0,0,2.083425,5.46488,5.191636,0,0,0.3755005,29.26103,0,3.381455,-3.381455,35.07948,89.9472,0.1238817,5.7108,1.66674,0,31.34445
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2048351,34.45807,33.90721,5.760302,5.760302,0,-1,0,5.760302,3.555979,0,8.881784E-16,0,0.2048351,6.063475,5.760302,0,0,4.132673,25.87957,0,5.85864,-5.85864,28.90393,74.1125,0.1238817,6.336331,0.1638681,0,26.08441
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,32.68214,32.68214,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.64227,20.02093,0,8.414917,-8.414917,20.03383,51.36869,0.1238817,8.793589,0,0,20.02093
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,31.5572,31.5572,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.99218,11.60602,0,6.576922,-6.576922,13.10115,33.59261,0.1238817,6.872883,0,0,11.60602
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,30.51472,30.51472,9.695484,4.777639,0,-1,0,4.777639,0,0,4.917846,5.887394,0,5.029093,4.777639,0,0,27.29987,5.029093,0,5.029093,-5.029093,7.800015,20,0.1238817,10.66503,0,0,5.029093
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,29.56647,29.56647,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.00695,29.00695,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,28.54166,28.54166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.02925,28.02925,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,27.69354,27.69354,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,27.39905,27.39905,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.06922,27.06922,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238817,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.78652,26.78652,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240096,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08854074,26.8786,26.65105,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08854074,0,0,8.8,8.36,24.52775,7.524,8.448541,0,8.448541,23.746,60.88705,0.1240904,0,0.07083259,12,7.612541
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.489483,33.10881,26.46847,7.687595,7.687595,12,0,3.372,7.687595,32.38312,0,0,0,2.489483,0,0,4.312405,4.096785,16.07921,15.12769,6.586267,0,6.586267,29.99428,76.90826,0.1242372,8.456354,1.991586,12,17.61717
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.973815,41.04799,27.11634,0.199685,0.199685,4.956664,0,1.590036,0.199685,2490.83,0,0,0,4.973815,0,0,4.756979,4.51913,9.492945,21.05533,9.492945,0,9.492945,39.00008,100,0.1241501,0.2196535,3.979052,12,26.02914
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.210014,49.99191,28.60645,6.99012,6.99012,0,-1,0,6.99012,103.1458,0,0,0,7.210014,7.358021,6.99012,0,0,0,29.59898,0,0.1480074,-0.1480074,38.84406,99.59997,0.1241501,7.689132,5.768011,0,36.80899
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.553123,56.89361,30.33214,0,0,0,-1,0,0,0,8.388671,0,0,8.553123,0,0,0,0,0.1644526,29.45097,0.1644526,0,0.1644526,39.00008,100,0.1241473,0,6.842499,0,38.00409
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.913414,64.32995,31.92237,2.039643,2.039643,0,-1,0,2.039643,486.0368,7.766422,0,0,9.913414,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,2.243607,7.930731,0,39.51239
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.871202,61.80534,33.31234,0,0,0,-1,0,0,0,8.871202,0,0,8.871202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,0,7.096961,0,38.47018
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.449456,61.82718,34.68465,5.921303,5.921303,0,-1,0,5.921303,142.6959,2.216506,0,0,8.449456,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,6.513433,6.759565,0,38.04844
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.166973,54.22581,35.41498,1.185866,1.185866,0,-1,0,1.185866,520.0397,4.918693,0,0,6.166973,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,1.304452,4.933578,0,35.76595
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.08981,50.7913,35.61523,2.572839,2.572839,0,-1,0,2.572839,197.8286,2.381559,0,0,5.08981,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,2.830122,4.071848,0,34.68879
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.7511,46.73855,35.84493,2.408934,2.408934,0,-1,0,2.408934,155.7162,1.21538,0,0,3.7511,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,2.649827,3.00088,0,33.35008
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.999922,40.88134,35.2854,0,0,0,-1,0,0,0,1.999922,0,0,1.999922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,0,1.599937,0,31.5989
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1932191,34.5449,34.025,0,0,0,-1,0,0,0,0.1932191,0,0,0.1932191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241473,0,0.1545753,0,29.7922
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,32.78226,32.78226,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1241473,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,31.62199,31.62199,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1241473,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,30.59717,30.59717,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1241473,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,29.63715,29.63715,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1241473,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.05406,29.05406,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1241473,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,28.58878,28.58878,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1241473,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.07637,28.07637,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1241473,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,27.72887,27.72887,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1241473,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,27.41672,27.41672,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1241473,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.081,27.081,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1241473,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.81597,26.81597,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242793,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1372389,27.03943,26.68639,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.244238,1.776357E-15,0,0,0.1372389,0,0,8.8,8.36,24.52775,7.524,8.497239,0,8.497239,23.7922,61.00551,0.1244601,2.878642,0.1097912,12,7.661239
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.940561,31.61592,26.48614,7.383424,7.383424,12,0,3.372,7.383424,26.28267,0,0,0,1.940561,0,0,4.616576,4.385747,16.03051,15.17152,6.326308,0,6.326308,29.79386,76.39436,0.124602,8.121766,1.552449,12,17.11208
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.944701,40.99739,27.15168,6.269524,6.269524,10.79105,0,3.066137,6.269524,78.86884,0,0,0,4.944701,0,0,4.52153,4.295454,9.704206,20.86519,9.240154,0,9.240154,38.55984,98.87119,0.1247451,6.896477,3.955761,12,25.80989
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.107104,49.73355,28.6889,3.194907,3.194907,0,-1,0,3.194907,222.451,3.279992,0,0,7.107104,3.36306,3.194907,0,0,0.4640518,29.18133,0.4640518,0,0.4640518,39.00008,100,0.1247371,3.514398,5.685683,0,36.28844
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.653899,57.41333,30.44404,6.481717,6.481717,0,-1,0,6.481717,133.5124,1.831039,0,0,8.653899,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,7.129889,6.923119,0,38.25288
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.964262,64.71405,32.05194,4.518456,4.518456,0,-1,0,4.518456,220.5236,5.207992,0,0,9.964262,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,4.970302,7.971409,0,39.56324
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.28341,67.93091,33.44192,2.790066,2.790066,0,-1,0,2.790066,368.5721,7.346495,0,0,10.28341,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,3.069073,8.226726,0,39.88239
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.963765,64.06961,34.82011,6.07502,6.07502,0,-1,0,6.07502,147.5512,2.569007,0,0,8.963765,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,6.682523,7.171012,0,38.56274
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.653507,56.10257,35.55044,3.917136,3.917136,0,-1,0,3.917136,169.8564,2.530206,0,0,6.653507,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,4.30885,5.322806,0,36.25249
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.462187,48.88476,35.7448,0.8508091,0.8508091,0,-1,0,0.8508091,524.464,3.566599,0,0,4.462187,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1247371,0.93589,3.56975,0,34.06116
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.381903,45.73896,35.98039,6.952334,6.952334,0,-1,0,6.952334,48.64413,0,8.881784E-16,0,3.381903,7.318247,6.952334,0,0,0,29.59898,0,3.936344,-3.936344,34.85081,89.36086,0.1247371,7.647568,2.705522,0,32.98088
