Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.153431,50.64544,29.33677,1.167744,1.167744,0,-1,0,1.167744,612.5856,5.279606,0,0,7.153431,1.229204,1.167744,0,0,0.6446205,29.01882,0.6446205,0,0.6446205,39.00008,100,0.1254169,1.284518,5.722744,0,36.17225
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.809405,59.17873,31.39229,4.740072,4.740072,0,-1,0,4.740072,185.8496,3.819856,0,0,8.809405,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,5.214079,7.047524,0,38.40838
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.86444,57.70504,33.14743,2.56042,2.56042,0,-1,0,2.56042,307.1544,5.169262,0,0,7.86444,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,2.816462,6.291553,0,37.46342
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.634281,58.56326,34.58453,1.544403,1.544403,0,-1,0,1.544403,494.3192,6.008594,0,0,7.634281,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,1.698843,6.107425,0,37.23326
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.760807,64.81909,36.08052,4.433069,4.433069,0,-1,0,4.433069,197.624,4.094419,0,0,8.760807,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,4.876376,7.008646,0,38.35979
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.670049,65.39775,36.84029,8.050944,8.050944,0,-1,0,8.050944,107.6898,0.1953703,0,0.496039,8.670049,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,8.856039,6.936039,0,38.26903
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.889648,58.61783,36.96987,4.72035,4.72035,0,-1,0,4.72035,145.9563,1.920859,0,0,6.889648,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1254169,5.192385,5.511719,0,36.48863
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.312461,49.92628,37.14067,4.965281,4.965281,0,-1,0,4.965281,86.85232,8.881784E-16,0,0,4.312461,5.226612,4.965281,0,0,0,29.59898,0,0.9141501,-0.9141501,38.03648,97.52924,0.1254169,5.461809,3.449969,0,33.91144
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.484704,43.54524,36.47513,1.321087,1.321087,0,-1,0,1.321087,188.0802,0.07836349,0,0,2.484704,1.390618,1.321087,0,0,1.015722,28.68483,1.015722,0,1.015722,39.00008,100,0.1253999,1.453196,1.987763,0,31.16953
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,35.14994,35.14994,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1253999,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.80708,33.80708,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1253999,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,32.47011,32.47011,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1253999,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.30983,31.30983,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1253999,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.21434,30.21434,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1253999,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,29.55469,29.55469,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1253999,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.01873,29.01873,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1253999,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.42386,28.42386,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1253999,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.01158,28.01158,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1253999,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,27.64642,27.64642,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1253999,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,27.26359,27.26359,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1253999,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.9691,26.9691,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1253999,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3409674,27.68464,26.80418,1.152897,1.152897,0,0,0,1.152897,29.57483,0,2.220446E-16,0,0.3409674,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8726088,-0.8726088,15.76441,40.42147,0.1253999,1.268187,0.272774,0,8.76926
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.560717,30.68908,26.58627,5.531568,5.531568,0,0,0,5.531568,28.21474,0,8.881784E-16,0,1.560717,5.822703,5.531568,0,0,24.49255,7.555685,0,4.261986,-4.261986,11.27188,28.90219,0.1253999,6.084725,1.248574,0,9.116402
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.584893,40.17107,27.39905,1.182188,1.182188,0,0,0,1.182188,387.8311,0,0,0,4.584893,1.244408,1.182188,0,0,29.22809,3.293699,3.340485,0,3.340485,14.44094,37.02798,0.1253438,1.300407,3.667915,0,7.878592
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.537989,42.22448,29.41923,1.907334,1.907334,0,-1,0,1.907334,237.9231,0,0,0,4.537989,2.00772,1.907334,0,0,25.8876,6.300135,2.530269,0,2.530269,16.84136,43.1829,0.1253014,2.098068,3.630391,0,10.83812
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.410161,54.08597,31.50419,3.293179,3.293179,0,-1,0,3.293179,225.0155,0,0,0,7.410161,3.466504,3.293179,0,0,23.35733,8.577377,3.943657,0,3.943657,20.58265,52.77591,0.1252353,3.622497,5.928129,0,15.98754
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.81809,57.68687,33.277,5.386586,5.386586,0,-1,0,5.386586,145.14,0,0,0,7.81809,5.67009,5.386586,0,0,19.41368,12.12667,2.148001,0,2.148001,22.62042,58.00096,0.1251993,5.925244,6.254473,0,19.94476
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.808064,63.35248,34.75533,4.776395,4.776395,0,-1,0,4.776395,184.4082,0,0,0,8.808064,5.027784,4.776395,0,0,17.26568,14.05987,3.78028,0,3.78028,26.20671,67.19655,0.1251361,5.254034,7.046451,0,22.86793
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.205308,58.89243,36.21009,1.919059,1.919059,0,-1,0,1.919059,375.4604,0,0,0,7.205308,2.020062,1.919059,0,0,13.4854,17.46212,5.185246,0,5.185246,31.12586,79.80975,0.1250495,2.110965,5.764247,0,24.66743
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.764803,51.21666,36.96987,1.712635,1.712635,0,-1,0,1.712635,278.2148,0,0,0,4.764803,1.802774,1.712635,0,0,8.300151,22.12884,2.96203,0,2.96203,33.93589,87.01493,0.125,1.883899,3.811843,0,26.89365
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.850848,48.41013,37.10533,3.050455,3.050455,0,-1,0,3.050455,126.2385,0,0,0,3.850848,3.211005,3.050455,0,0,5.338121,24.79467,0.6398421,0,0.6398421,34.5429,88.57136,0.1249893,3.355501,3.080678,0,28.64552
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.110343,40.36709,37.27024,5.623343,5.623343,0,-1,0,5.623343,19.74525,8.881784E-16,0,0,1.110343,5.919308,5.623343,0,0,4.698279,25.37053,0,4.808965,-4.808965,29.4738,75.57371,0.1249893,6.185677,0.8882747,0,26.48087
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5052015,37.99906,36.6106,4.043258,4.043258,0,-1,0,4.043258,12.49491,0,8.881784E-16,0,0.5052015,4.256061,4.043258,0,0,10.04157,20.56156,0,3.750859,-3.750859,25.52005,65.4359,0.1249893,4.447584,0.4041612,0,21.06676
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,35.2854,35.2854,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,14.2092,16.8107,0,1.146713,-1.146713,24.31131,62.33657,0.1249893,1.198315,0,0,16.8107
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,33.93076,33.93076,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,15.48332,15.66399,0,6.917758,-6.917758,17.01935,43.63928,0.1249893,7.229058,0,0,15.66399
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,32.56435,32.56435,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.6260053,0,8.550167,8.122659,0,0,23.16972,8.746231,0,8.550167,-8.550167,8.006685,20.52992,0.1249893,8.934925,0,0,8.746231
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,31.40407,31.40407,11.41303,0.1862606,0,-1,0,0.1862606,0,0,11.22676,12.36807,0,0.1960638,0.1862606,0,0,32.66991,0.1960638,0,0.1960638,-0.1960638,7.800015,20,0.1249893,12.55433,0,0,0.1960638
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,30.2968,30.2968,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.60181,29.60181,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.07173,29.07173,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.47687,28.47687,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.02925,28.02925,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,27.66409,27.66409,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,27.26359,27.26359,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249893,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.9691,26.9691,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251243,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3145091,27.61599,26.80418,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3145091,0,0,8.8,8.36,24.52775,7.524,8.674509,0,8.674509,23.96037,61.43672,0.1251969,0,0.2516073,12,7.838509
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.584253,30.75253,26.58627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.584253,0,0,8.8,8.36,15.85324,15.33106,9.944253,0,9.944253,33.39432,85.62628,0.1252481,0,1.267402,12,16.91531
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.470044,36.88846,27.41672,0,0,0,0,0,0,0,0,0,0,3.470044,0,0,0,0,5.908992,24.28089,3.470044,0,3.470044,36.68629,94.06722,0.1251904,0,2.776035,0,27.75093
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.664543,45.83977,29.48401,1.387761,1.387761,0,-1,0,1.387761,408.1785,1.764794,0,0,5.664543,1.460801,1.387761,0,0,2.438948,27.40392,2.438948,0,2.438948,39.00008,100,0.1251498,1.526537,4.531634,0,33.06847
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.959883,52.62675,31.62199,0.8796617,0.8796617,0,-1,0,0.8796617,791.2,6.033923,0,0,6.959883,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1251498,0.9676278,5.567906,0,36.55886
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.783854,61.58101,33.41247,5.94402,5.94402,0,-1,0,5.94402,147.7763,2.526991,0,0,8.783854,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1251498,6.538422,7.027084,0,38.38283
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.100563,56.94284,34.8849,6.163082,6.163082,0,-1,0,6.163082,115.2112,0.6131074,0,0,7.100563,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1251498,6.77939,5.68045,0,36.69954
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.236583,45.68136,36.34555,7.945809,7.945809,0,-1,0,7.945809,40.73321,0,8.881784E-16,0.3803903,3.236583,8.36401,7.945809,0,0,0,29.59898,0,5.127427,-5.127427,33.59529,86.14161,0.1251498,8.740391,2.589267,0,32.83556
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.060753,52.35067,37.10533,3.096602,3.096602,0,-1,0,3.096602,163.4293,0,0,0,5.060753,3.259581,3.096602,0,0,5.697141,24.47155,1.801173,0,1.801173,35.30404,90.52299,0.1251199,3.406262,4.048603,0,29.5323
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.478264,53.90979,37.23491,1.551646,1.551646,0,-1,0,1.551646,353.0613,0,0,0,5.478264,1.633312,1.551646,0,0,3.895968,26.09261,3.844952,0,3.844952,38.95168,99.8759,0.125056,1.706811,4.382611,0,31.57087
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.994002,52.46094,37.40571,2.451357,2.451357,0,-1,0,2.451357,203.724,2.36261,0,0,4.994002,2.580376,2.451357,0,0,0.05101628,29.55306,0.05101628,0,0.05101628,39.00008,100,0.1250551,2.696493,3.995201,0,34.54707
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.086458,42.60659,36.70483,3.929391,3.929391,0,-1,0,3.929391,53.09878,0,4.440892E-16,0,2.086458,4.136201,3.929391,0,0,0,29.59898,0,2.049742,-2.049742,36.83946,94.45996,0.1250551,4.32233,1.669167,0,31.68544
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,35.37964,35.37964,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.277491,27.54924,0,1.175687,-1.175687,35.60018,91.28233,0.1250551,1.228593,0,0,27.54924
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.98966,33.98966,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.58381,26.37355,0,4.100848,-4.100848,31.2775,80.19857,0.1250551,4.285386,0,0,26.37355
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,32.6468,32.6468,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.140307,22.2727,0,0.4450364,-0.4450364,30.80839,78.99573,0.1250551,0.4650631,0,0,22.2727
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.634792,21.82767,0,0,0,30.80839,78.99573,0.1250551,0,0,0,21.82767
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,30.34392,30.34392,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.634792,21.82767,0,0.4063322,-0.4063322,30.38008,77.89749,0.1250551,0.4246172,0,0,21.82767
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.6666,29.6666,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.086273,21.42133,0,1.004292,-1.004292,29.32147,75.1831,0.1250551,1.049485,0,0,21.42133
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20215,20.41704,0,0,0,29.32147,75.1831,0.1250551,0,0,0,20.41704
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,28.50632,28.50632,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.20215,20.41704,0,1.942811,-1.942811,27.27356,69.93208,0.1250551,2.030238,0,0,20.41704
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.04692,28.04692,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.36083,18.47423,0,1.479102,-1.479102,25.71445,65.93436,0.1250551,1.545661,0,0,18.47423
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,27.68176,27.68176,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.00428,16.99513,0,2.587403,-2.587403,22.98709,58.94114,0.1250551,2.703836,0,0,16.99513
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.28125,27.28125,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.87917,14.40772,0,0.971498,-0.971498,21.96304,56.31538,0.1250551,1.015215,0,0,14.40772
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.9691,26.9691,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.95861,13.43623,0,1.863432,-1.863432,19.99881,51.2789,0.1250551,1.947286,0,0,13.43623
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3968017,27.81192,26.78652,1.705569,1.705569,0,0,0,1.705569,23.26507,0,2.220446E-16,0,0.3968017,1.795336,1.705569,0,0,20.02909,11.57279,0,1.398534,-1.398534,18.52463,47.49895,0.1250551,1.876126,0.3174413,0,11.9696
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.504345,33.25447,26.5686,0,0,0,0,0,0,0,0,0,0,2.504345,0,0,0,0,21.58302,10.17426,2.504345,0,2.504345,20.90046,53.59081,0.1250136,0,2.003476,0,12.67861
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.721282,40.58508,27.39905,5.025355,5.025355,0,0,0,5.025355,93.94923,8.881784E-16,0,0,4.721282,5.289847,5.025355,0,0,19.07867,12.42817,0,0.5685651,-0.5685651,20.30114,52.05409,0.1250136,5.527891,3.777026,0,17.14945
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.780035,43.10009,29.53702,3.999534,3.999534,0,-1,0,3.999534,119.5148,0,0,0,4.780035,4.210036,3.999534,0,0,19.71041,11.85961,0.5699993,0,0.5699993,20.84189,53.44063,0.1250041,4.399488,3.824028,0,16.63964
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.320884,54.0016,31.70444,0,0,0,-1,0,0,0,0,0,0,7.320884,0,0,0,0,19.14042,12.3726,7.320884,0,7.320884,27.78709,71.24879,0.1248828,0,5.856707,0,19.69349
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.157917,52.02294,33.51259,3.566006,3.566006,0,-1,0,3.566006,172.6839,0,0,0,6.157917,3.75369,3.566006,0,0,11.81953,18.9614,2.404226,0,2.404226,30.06794,77.09711,0.124843,3.922606,4.926333,0,25.11932
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.090919,64.80312,34.98503,1.810955,1.810955,0,-1,0,1.810955,501.9958,0,0,0,9.090919,1.906269,1.810955,0,0,9.415304,21.1252,7.18465,0,7.18465,36.88389,94.5739,0.1247242,1.992051,7.272736,0,30.21612
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.919374,65.97419,36.47513,0,0,0,-1,0,0,0,6.688721,0,0,8.919374,0,0,0,0,2.230654,27.59139,2.230654,0,2.230654,39.00008,100,0.1246874,0,7.135499,0,36.51077
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.35666,64.60668,37.23491,0,0,0,-1,0,0,0,8.35666,0,0,8.35666,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246874,0,6.685328,0,37.95564
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.168918,56.47339,37.37037,3.664326,3.664326,0,-1,0,3.664326,168.3507,2.311733,0,0,6.168918,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1246874,4.030759,4.935134,0,35.76789
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.154558,46.66254,37.50583,3.412312,3.412312,0,-1,0,3.412312,92.44634,0,0,0,3.154558,3.591908,3.412312,0,0,0,29.59898,0,0.4373498,-0.4373498,38.53907,98.81793,0.1246874,3.753543,2.523646,0,32.75354
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.579121,41.26956,36.84029,0,0,0,-1,0,0,0,1.093177,0,0,1.579121,0,0,0,0,0.4859442,29.16163,0.4859442,0,0.4859442,39.00008,100,0.1246793,0,1.263297,0,30.74075
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,35.47977,35.47977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246793,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246793,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,32.71748,32.71748,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1246793,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,31.53953,31.53953,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1246793,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.39692,30.39692,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1246793,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,29.7196,29.7196,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1246793,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1246793,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.54166,28.54166,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1246793,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.07637,28.07637,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1246793,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,27.68176,27.68176,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1246793,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.28125,27.28125,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1246793,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.9691,26.9691,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1246793,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03085023,26.8658,26.78652,1.311999,1.311999,0,0,0,1.311999,2.351391,0,0,0,0.03085023,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350201,-1.350201,22.72789,58.27652,0.1246793,1.443199,0.02468018,0,15.54287
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2603243,27.22131,26.55093,6.797248,6.797248,0,0,0,6.797248,3.829848,0,8.881784E-16,0,0.2603243,7.154998,6.797248,0,0,17.1524,14.16182,0,6.894674,-6.894674,15.46026,39.64162,0.1246793,7.476973,0.2082594,0,14.42215
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05828739,27.56713,27.41672,6.106719,6.106719,0,0,0,6.106719,0.9544796,0,8.881784E-16,0,0.05828739,6.428125,6.106719,0,0,24.81314,7.267148,0,6.369837,-6.369837,8.745864,22.42525,0.1246793,6.717391,0.04662991,0,7.325436
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4701582,30.83887,29.60181,5.229064,1.299096,0,-1,0,1.299096,36.19119,0,3.929969,4.810195,0.4701582,1.367469,1.299096,0,0,31.89074,0.8973109,0,0.8973109,-0.8973109,7.800015,20,0.1246793,5.751971,0.3761266,0,1.367469
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.723648,36.51632,31.82224,0,0,0,-1,0,0,0,0,0,0,1.723648,0,0,0,0,32.88775,0,1.723648,0,1.723648,9.435212,24.1928,0.1246509,0,1.378919,0,1.723648
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.24515,37.02611,33.6245,2.164141,2.164141,0,-1,0,2.164141,57.53552,0,0,0.6702573,1.24515,2.278043,2.164141,0,0,31.1641,1.551283,0,1.032893,-1.032893,8.346447,21.4011,0.1246509,2.380555,0.9961197,0,2.796433
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.921377,40.48327,35.12049,3.409569,2.317779,0,-1,0,2.317779,82.89734,0,1.09179,2.892993,1.921377,2.439767,2.317779,0,0,32.31176,0.5183901,0,0.5183901,-0.5183901,7.800015,20,0.1246509,3.750525,1.537101,0,2.439767
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.028048,39.46177,36.6106,2.409131,0.9766456,0,-1,0,0.9766456,105.2632,0,1.432485,2.454715,1.028048,1.028048,0.9766456,0,0,32.88775,0,0,0,0,7.800015,20,0.1246509,2.650044,0.8224384,0,1.028048
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4393439,38.5822,37.37037,0.2226671,0.2226671,0,-1,0,0.2226671,197.3098,0,0,0.1614584,0.4393439,0.2343864,0.2226671,0,0,32.88775,0,0.2049575,0,0.2049575,7.994455,20.49856,0.1246475,0.2449338,0.3514751,0,0.4393439
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.653899,42.17123,37.50583,3.448205,1.746443,0,-1,0,1.746443,94.70102,0,1.701762,3.303546,1.653899,1.838361,1.746443,0,0,32.6828,0.1844617,0,0.1844617,-0.1844617,7.800015,20,0.1246475,3.793026,1.32312,0,1.838361
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9006654,40.17984,37.67075,3.376741,0.8556321,0,-1,0,0.8556321,105.2632,0,2.521109,3.543289,0.9006654,0.9006654,0.8556321,0,0,32.88775,0,0,0,0,7.800015,20,0.1246475,3.714416,0.7205323,0,0.9006654
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5724477,38.54851,36.96987,0,0,0,-1,0,0,0,0,0,0,0.5724477,0,0,0,0,32.88775,0,0.5724477,0,0.5724477,8.343087,21.39249,0.1246381,0,0.4579581,0,0.5724477
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,35.61523,35.61523,7.137014,0.4894428,0,-1,0,0.4894428,0,0,6.647572,7.361273,0,0.5152029,0.4894428,0,0,32.31531,0.5152029,0,0.5152029,-0.5152029,7.800015,20,0.1246381,7.850716,0,0,0.5152029
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,34.22525,34.22525,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.8176,32.8176,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,30.46171,30.46171,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.76672,29.76672,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,29.18953,29.18953,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,28.577,28.577,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.29892,27.29892,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246381,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.9691,26.9691,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124729,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1281226,27.09855,26.76885,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.054763,0,0,0,0.1281226,0,0,8.8,8.36,24.52775,7.524,8.488123,0,8.488123,23.78355,60.98333,0.1248831,2.327668,0.102498,12,7.652122
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.257859,29.82885,26.53915,4.136875,4.136875,12,0,3.372,4.136875,30.40602,0,0,0,1.257859,0,0,7.863125,7.469969,16.03963,15.16331,8.727828,0,8.727828,32.06349,82.21392,0.125073,4.550562,1.006287,12,16.42117
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.046424,35.67024,27.41672,0,0,0,0,0,0,0,0,0,0,3.046424,0,0,0,0,7.311803,23.01836,3.046424,0,3.046424,34.95358,89.6244,0.1250228,0,2.437139,0,26.06478
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.659711,39.82148,29.64893,3.313561,3.313561,0,-1,0,3.313561,110.4465,0,0,0,3.659711,3.487959,3.313561,0,0,4.265379,25.76014,0.171752,0,0.171752,35.11652,90.04218,0.1250199,3.644917,2.927768,0,29.41985
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.826624,49.06503,31.88703,3.004356,3.004356,0,-1,0,3.004356,193.9392,0,0,0,5.826624,3.16248,3.004356,0,0,4.093627,25.91471,2.664144,0,2.664144,37.64395,96.52276,0.124976,3.304792,4.661299,0,31.74134
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.52045,43.73639,33.70695,5.063609,5.063609,0,-1,0,5.063609,69.52454,0,0,0,3.52045,5.330114,5.063609,0,0,1.429484,28.31244,0,1.809664,-1.809664,35.7364,91.63161,0.124976,5.569969,2.81636,0,31.83289
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.404751,54.79605,35.18528,7.199236,7.199236,0,-1,0,7.199236,88.96432,0,0,0,6.404751,7.578144,7.199236,0,0,3.440221,26.50278,0,1.173392,-1.173392,34.49953,88.46017,0.124976,7.91916,5.123801,0,32.90753
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.602005,53.7367,36.70483,5.958043,5.958043,0,-1,0,5.958043,94.02425,0,8.881784E-16,0,5.602005,6.271624,5.958043,0,0,4.74399,25.32939,0,0.6696191,-0.6696191,33.79369,86.65032,0.124976,6.553847,4.481604,0,30.93139
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.115336,49.64963,37.4705,0.5292161,0.5292161,0,-1,0,0.5292161,777.6287,0,0,0,4.115336,0.5570695,0.5292161,0,0,5.488011,24.65977,3.558266,0,3.558266,37.16936,95.30586,0.1249175,0.5821377,3.292269,0,28.7751
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.197888,43.90364,37.63541,2.512233,2.512233,0,-1,0,2.512233,87.4874,0,0,0,2.197888,2.644456,2.512233,0,0,1.929745,27.86221,0,0.4465687,-0.4465687,36.69864,94.09888,0.1249175,2.763457,1.75831,0,30.06009
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.004157,43.47092,37.77087,3.362788,3.362788,0,-1,0,3.362788,59.59808,0,0,0,2.004157,3.539777,3.362788,0,0,2.425932,27.41564,0,1.53562,-1.53562,35.07995,89.94841,0.1249175,3.699067,1.603326,0,29.4198
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.006773,39.86926,37.07,2.44132,2.44132,0,-1,0,2.44132,41.23886,0,0,0,1.006773,2.56981,2.44132,0,0,4.132177,25.88002,0,1.563038,-1.563038,33.43237,85.72384,0.1249175,2.685452,0.8054181,0,26.88679
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.71535,35.71535,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,5.868886,24.31698,0,4.705958,-4.705958,28.47185,73.00459,0.1249175,4.917726,0,0,24.31698
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,34.31949,34.31949,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.09773,19.61102,0,7.54807,-7.54807,20.51548,52.6037,0.1249175,7.887733,0,0,19.61102
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,32.88239,32.88239,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.48447,12.06295,0,5.068709,-5.068709,15.1726,38.90401,0.1249175,5.296802,0,0,12.06295
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,31.66911,31.66911,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.11637,6.994244,0,3.653032,-3.653032,11.32196,29.03061,0.1249175,3.817418,0,0,6.994244
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,30.49705,30.49705,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,29.17529,3.341212,0,2.59642,-2.59642,8.585095,22.01302,0.1249175,2.713259,0,0,3.341212
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.78439,29.78439,0.9856321,0.7075527,0,-1,0,0.7075527,0,0,0.2780794,0.3766426,0,0.7447923,0.7075527,0,0,32.06021,0.7447923,0,0.7447923,-0.7447923,7.800015,20,0.1249175,1.084195,0,0,0.7447923
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.18953,29.18953,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249175,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,28.577,28.577,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249175,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.07637,28.07637,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249175,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.69354,27.69354,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249175,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.28125,27.28125,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249175,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.93376,26.93376,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250496,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02272989,26.79189,26.73351,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.609577,1.776357E-15,0,0,0.02272989,0,0,8.8,8.36,24.52775,7.524,8.38273,0,8.38273,23.68356,60.72697,0.1251444,0.5424115,0.01818391,12,7.54673
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2351972,27.10908,26.50381,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,91.1298,1.776357E-15,0,0,0.2351972,0,0,8.8,8.36,16.14502,15.06846,8.595197,0,8.595197,31.83768,81.63493,0.1252267,0.2838993,0.1881577,12,15.30365
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.490697,28.67359,27.39905,0,0,0,0,0,0,0,0,0,0,0.490697,0,0,0,0,7.549827,22.80413,0.490697,0,0.490697,32.3032,82.82855,0.1252186,0,0.3925576,0,23.29483
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.033594,32.42995,29.68427,5.577073,5.577073,0,-1,0,5.577073,18.53292,0,0,0,1.033594,5.870603,5.577073,0,0,7.059129,23.24576,0,4.837008,-4.837008,27.20455,69.7551,0.1252186,6.13478,0.8268754,0,24.27936
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8059983,34.15066,31.98715,2.816544,2.816544,0,-1,0,2.816544,28.61657,0,4.440892E-16,0,0.8059983,2.964783,2.816544,0,0,12.43358,18.40875,0,2.158785,-2.158785,24.92899,63.92035,0.1252186,3.098198,0.6447986,0,19.21475
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.288047,37.35059,33.82475,0,0,0,-1,0,0,0,0,0,0,1.288047,0,0,0,0,14.83223,16.24997,1.288047,0,1.288047,26.15093,67.05354,0.1251975,0,1.030437,0,17.53802
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6350182,37.0499,35.31485,4.78315,4.78315,0,-1,0,4.78315,13.27615,0,1.776357E-15,0,0.6350182,5.034894,4.78315,0,0,13.54419,17.40921,0,4.399876,-4.399876,21.51306,55.16158,0.1251975,5.261465,0.5080146,0,18.04423
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.202722,40.1911,36.84029,4.324866,4.324866,0,-1,0,4.324866,27.80947,0,0,0,1.202722,4.55249,4.324866,0,0,18.43294,13.00933,0,3.349768,-3.349768,17.98209,46.10784,0.1251975,4.757352,0.9621779,0,14.21206
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.268653,44.07726,37.60007,1.507893,1.507893,0,-1,0,1.507893,150.4519,0,0,0,2.268653,1.587256,1.507893,0,0,22.1549,9.659567,0.6813978,0,0.6813978,18.62852,47.76535,0.1251863,1.658682,1.814923,0,11.92822
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.296931,41.37571,37.73553,0,0,0,-1,0,0,0,0,0,0,1.296931,0,0,0,0,21.4735,10.27283,1.296931,0,1.296931,19.8589,50.92015,0.125165,0,1.037545,0,11.56976
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8262065,40.20244,37.90045,0,0,0,-1,0,0,0,0,0,0,0.8262065,0,0,0,0,20.17657,11.44006,0.8262065,0,0.8262065,20.64271,52.92992,0.1251514,0,0.6609652,0,12.26627
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3662676,38.17786,37.17012,4.934975,4.934975,0,-1,0,4.934975,7.421874,0,0,0,0.3662676,5.194711,4.934975,0,0,19.35037,12.18365,0,4.828443,-4.828443,15.55308,39.87962,0.1251514,5.428473,0.2930141,0,12.54992
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,35.81548,35.81548,8.226432,6.987445,0,-1,0,6.987445,0,0,1.238987,2.06163,0,7.355205,6.987445,0,0,24.7153,7.355205,0,7.355205,-7.355205,7.800015,20,0.1251514,9.049075,0,0,7.355205
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,34.41961,34.41961,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.96485,32.96485,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,31.73978,31.73978,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.54417,30.54417,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,29.21898,29.21898,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.07637,28.07637,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,27.68176,27.68176,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,27.2518,27.2518,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251514,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.90431,26.90431,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252789,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4770568,27.91998,26.68639,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.2077,0,0,0,0.4770568,0,0,8.8,8.36,24.52775,7.524,8.837057,0,8.837057,24.11458,61.83212,0.1254075,1.796658,0.3816454,12,8.001057
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.83348,34.05822,26.45669,6.139047,6.139047,12,0,3.372,6.139047,46.15505,0,0,0,2.83348,0,0,5.860953,5.567905,15.6907,15.47735,8.401385,0,8.401385,32.08483,82.26863,0.1255841,6.752952,2.266784,12,18.31083
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.125575,41.82611,27.39905,4.316237,4.316237,0,0,0,4.316237,118.751,0,0,0,5.125575,4.543407,4.316237,0,0,7.289311,23.0386,0.582168,0,0.582168,32.63712,83.68476,0.1255745,4.74786,4.10046,0,28.16417
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.965622,47.09621,29.73138,6.064991,6.064991,0,-1,0,6.064991,98.36161,0,0,0,5.965622,6.384201,6.064991,0,0,6.707143,23.56255,0,0.4185783,-0.4185783,32.1959,82.55344,0.1255745,6.67149,4.772498,0,29.52817
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.584364,51.85795,32.08728,4.868612,4.868612,0,-1,0,4.868612,135.2411,0,0,0,6.584364,5.124855,4.868612,0,0,7.17223,23.14397,1.45951,0,1.45951,33.58052,86.10371,0.1255506,5.355473,5.267491,0,29.72833
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.884359,58.72181,33.93076,6.469054,6.469054,0,-1,0,6.469054,121.8781,0,0,0,7.884359,6.809531,6.469054,0,0,5.71272,24.45753,1.074829,0,1.074829,34.60019,88.71825,0.1255329,7.11596,6.307487,0,32.34189
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.283957,62.1144,35.45032,5.407423,5.407423,0,-1,0,5.407423,153.196,0,0,0,8.283957,5.692024,5.407423,0,0,4.637892,25.42488,2.591933,0,2.591933,37.05911,95.02317,0.1254904,5.948165,6.627166,0,33.70883
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.630919,65.39861,36.96987,1.680769,1.680769,0,-1,0,1.680769,513.51,4.81573,0,0,8.630919,1.769231,1.680769,0,0,2.045958,27.75762,2.045958,0,2.045958,39.00008,100,0.1254569,1.848846,6.904735,0,36.38853
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.643568,62.3847,37.73553,5.354064,5.354064,0,-1,0,5.354064,142.762,2.007711,0,0,7.643568,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1254569,5.889471,6.114854,0,37.24255
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.016497,56.49941,37.86511,1.440907,1.440907,0,-1,0,1.440907,417.5492,4.499753,0,0,6.016497,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1254569,1.584998,4.813198,0,35.61547
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.703839,48.94082,38.03002,4.171413,4.171413,0,-1,0,4.171413,88.79098,0,0,0,3.703839,4.390961,4.171413,0,0,0,29.59898,0,0.6871227,-0.6871227,38.27579,98.14285,0.1254569,4.588555,2.963071,0,33.30282
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.799457,42.38853,37.30558,5.956833,5.956833,0,-1,0,5.956833,30.20829,0,0,0,1.799457,6.27035,5.956833,0,0,0.7634697,28.91186,0,4.470893,-4.470893,33.56305,86.05894,0.1254569,6.552516,1.439566,0,30.71131
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,35.90972,35.90972,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.731129,24.44096,0,8.8,-8.8,24.28704,62.27433,0.1254569,13.15124,0,0,24.44096
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,34.49029,34.49029,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.50891,15.64096,0,3.056082,-3.056082,21.06564,54.01436,0.1254569,3.193606,0,0,15.64096
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.04731,33.04731,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,18.90455,12.58488,0,0.7703693,-0.7703693,20.2536,51.93221,0.1254569,0.8050359,0,0,12.58488
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76052,11.81451,0,0,0,20.2536,51.93221,0.1254569,0,0,0,11.81451
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,30.59717,30.59717,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.76052,11.81451,0,0.2766328,-0.2766328,19.96201,51.18453,0.1254569,0.2890813,0,0,11.81451
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.86685,29.86685,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.06789,11.53788,0,1.868675,-1.868675,17.99225,46.13388,0.1254569,1.952765,0,0,11.53788
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,29.25431,29.25431,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.14419,9.669203,0,0.05845648,-0.05845648,17.93063,45.97589,0.1254569,0.06108703,0,0,9.669203
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,28.60645,28.60645,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.20915,9.610746,0,0.9010321,-0.9010321,16.98086,43.54058,0.1254569,0.9415786,0,0,9.610746
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.09404,28.09404,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.21029,8.709715,0,0.8554972,-0.8554972,16.07909,41.22835,0.1254569,0.8939946,0,0,8.709715
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.68176,27.68176,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.16084,7.854218,0,0.5793626,-0.5793626,15.46839,39.66245,0.1254569,0.6054339,0,0,7.854218
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,27.2518,27.2518,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.80458,7.274855,0,0.2672332,-0.2672332,15.1867,38.94017,0.1254569,0.2792587,0,0,7.274855
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.88664,26.88664,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.10151,7.007621,0,0.3556191,-0.3556191,14.81184,37.979,0.1254569,0.3716219,0,0,7.007621
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2849382,27.40328,26.66872,0.3196848,0.3196848,0,0,0,0.3196848,89.131,0,0,0,0.2849382,0.3365103,0.3196848,0,0,25.49664,6.652002,0,0.05157204,-0.05157204,14.75748,37.83962,0.1254569,0.3516532,0.2279506,0,6.936941
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.709149,33.67233,26.42135,4.846786,4.846786,0,0,0,4.846786,55.89578,0,8.881784E-16,0,2.709149,5.10188,4.846786,0,0,25.55394,6.60043,0,2.392731,-2.392731,12.23532,31.37255,0.1254569,5.331464,2.167319,0,9.309579
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.081723,41.69048,27.39905,2.716367,2.716367,0,0,0,2.716367,187.078,0,0,0,5.081723,2.859333,2.716367,0,0,28.21253,4.207699,2.22239,0,2.22239,14.34366,36.77855,0.1254205,2.988003,4.065378,0,9.289422
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.174077,51.23793,29.78439,2.373792,2.373792,0,-1,0,2.373792,302.2202,0,0,0,7.174077,2.498728,2.373792,0,0,25.99014,6.20785,4.675348,0,4.675348,18.77909,48.15141,0.1253439,2.611171,5.739261,0,13.38193
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.708397,52.40324,32.1874,0.9577204,0.9577204,0,-1,0,0.9577204,700.4547,0,0,0,6.708397,1.008127,0.9577204,0,0,21.31479,10.41566,5.700271,0,5.700271,24.18684,62.01742,0.1252508,1.053492,5.366718,0,17.12406
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.68973,58.13726,34.05445,3.257872,3.257872,0,-1,0,3.257872,236.0354,0,0,0,7.68973,3.429339,3.257872,0,0,15.61452,15.54591,4.260392,0,4.260392,28.2286,72.38089,0.1251812,3.583659,6.151784,0,23.23564
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.508042,67.29362,35.55044,1.125565,1.125565,0,-1,0,1.125565,844.7353,0,0,0,9.508042,1.184805,1.125565,0,0,11.35413,19.38026,8.323237,0,8.323237,36.12472,92.6273,0.1250455,1.238121,7.606433,0,28.8883
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.909306,58.80795,37.07,5.085283,5.085283,0,-1,0,5.085283,135.8687,0,0,0,6.909306,5.352929,5.085283,0,0,3.030894,26.87117,1.556377,0,1.556377,37.60123,96.41322,0.1250202,5.593811,5.527445,0,33.78048
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.674411,62.62596,37.83566,7.813741,7.813741,0,-1,0,7.813741,98.21687,0,0,0.2351149,7.674411,8.22499,7.813741,0,0,1.474517,28.27191,0,0.5505788,-0.5505788,37.02087,94.92511,0.1250202,8.595115,6.139529,0,35.94632
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.93573,56.36847,38.00057,2.288898,2.288898,0,-1,0,2.288898,259.327,1.440092,0,0,5.93573,2.409366,2.288898,0,0,2.086272,27.72133,2.086272,0,2.086272,39.00008,100,0.1249863,2.517788,4.748584,0,33.65706
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.998046,49.98839,38.13015,2.591084,2.591084,0,-1,0,2.591084,154.3001,1.270589,0,0,3.998046,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1249863,2.850193,3.198437,0,33.59702
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.536712,41.72847,37.40571,2.545414,2.545414,0,-1,0,2.545414,60.37179,0,4.440892E-16,0,1.536712,2.679383,2.545414,0,0,0,29.59898,0,1.142671,-1.142671,37.7956,96.91159,0.1249863,2.799955,1.22937,0,31.13569
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,36.00984,36.00984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.269635,28.45631,0,0,0,37.7956,96.91159,0.1249863,0,0,0,28.45631
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,34.58453,34.58453,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.269635,28.45631,0,1.732547,-1.732547,35.96933,92.22887,0.1249863,1.810511,0,0,28.45631
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,33.11209,33.11209,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.194687,26.72376,0,8.8,-8.8,26.69332,68.44427,0.1249863,9.832047,0,0,26.72376
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,31.86936,31.86936,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.97246,17.92376,0,4.098886,-4.098886,22.37271,57.36581,0.1249863,4.283336,0,0,17.92376
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52678,13.82487,0,0,0,22.37271,57.36581,0.1249863,0,0,0,13.82487
