Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52678,13.82487,0,0,0,22.37271,57.36581,0.1249863,0,0,0,13.82487
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,29.27198,29.27198,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.52678,13.82487,0,1.859324,-1.859324,20.41281,52.34044,0.1249863,1.942993,0,0,13.82487
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.60645,28.60645,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5927,11.96555,0,0.5374252,-0.5374252,19.84632,50.88789,0.1249863,0.5616093,0,0,11.96555
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.09404,28.09404,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.18984,11.42813,0,0.6678919,-0.6678919,19.1423,49.08272,0.1249863,0.6979471,0,0,11.42813
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,27.68176,27.68176,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.93194,10.76023,0,1.540721,-1.540721,17.51823,44.91846,0.1249863,1.610054,0,0,10.76023
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.21647,27.21647,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.64385,9.219512,0,0.1662335,-0.1662335,17.34301,44.46917,0.1249863,0.173714,0,0,9.219512
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.83363,26.83363,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.82855,9.053279,0,1.187694,-1.187694,16.09107,41.25907,0.1249863,1.241141,0,0,9.053279
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5727373,28.10422,26.6216,2.374747,2.374747,0,0,0,2.374747,24.11783,0,4.440892E-16,0,0.5727373,2.499733,2.374747,0,0,24.14821,7.865584,0,1.926996,-1.926996,14.05984,36.05079,0.1249863,2.612221,0.4581899,0,8.438322
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.764274,33.77131,26.36835,4.851558,4.851558,0,0,0,4.851558,56.97704,0,0,0,2.764274,5.106903,4.851558,0,0,26.28932,5.938589,0,2.342629,-2.342629,11.59049,29.71915,0.1249863,5.336713,2.211419,0,8.702863
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.359732,42.51555,27.36371,2.600272,2.600272,0,0,0,2.600272,206.122,0,0,0,5.359732,2.737128,2.600272,0,0,28.89224,3.59596,2.622604,0,2.622604,14.07851,36.09867,0.1249436,2.860299,4.287786,0,8.955692
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.274958,48.21796,29.81973,4.58694,4.58694,0,-1,0,4.58694,136.8005,0,0,0,6.274958,4.828358,4.58694,0,0,26.26964,5.956304,1.4466,0,1.4466,15.45088,39.61755,0.1249201,5.045634,5.019966,0,12.23126
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.285525,51.02189,32.25219,0,0,0,-1,0,0,0,0,0,0,6.285525,0,0,0,0,24.82304,7.258244,6.285525,0,6.285525,21.41385,54.90719,0.124818,0,5.02842,0,13.54377
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.430233,50.2599,34.12513,0,0,0,-1,0,0,0,0,0,0,5.430233,0,0,0,0,18.53751,12.91522,5.430233,0,5.430233,26.56542,68.11633,0.12473,0,4.344187,0,18.34545
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.793734,56.71725,35.64468,1.455741,1.455741,0,-1,0,1.455741,466.6855,0,0,0,6.793734,1.532359,1.455741,0,0,13.10728,17.80243,5.261374,0,5.261374,31.5568,80.9147,0.1246448,1.601316,5.434987,0,24.59616
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.909763,58.92726,37.17012,8.437099,8.36,0,-1,0,8.36,82.65267,0,0.07709982,0.9208098,6.909763,8.8,8.36,0,0,7.845906,22.53766,0,1.890236,-1.890236,29.56431,75.80578,0.1246448,9.280809,5.527811,0,29.44743
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.714757,59.13902,37.96523,2.687869,2.687869,0,-1,0,2.687869,249.8171,0,0,0,6.714757,2.829335,2.687869,0,0,9.946169,20.64743,3.885421,0,3.885421,33.25035,85.25713,0.124582,2.956656,5.371805,0,27.36218
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.273648,54.18195,38.1007,0.5409654,0.5409654,0,-1,0,0.5409654,974.8586,0,0,0,5.273648,0.5694373,0.5409654,0,0,6.060747,24.14431,4.704211,0,4.704211,37.71315,96.7002,0.124506,0.595062,4.218919,0,29.41795
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.567903,48.72595,38.23027,4.552814,4.552814,0,-1,0,4.552814,78.36697,0,0,0,3.567903,4.792436,4.552814,0,0,1.356536,28.3781,0,1.224533,-1.224533,36.42238,93.39054,0.124506,5.008095,2.854322,0,31.946
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.213403,40.90145,37.50583,3.237472,3.237472,0,-1,0,3.237472,37.47995,0,0,0,1.213403,3.407865,3.237472,0,0,2.717129,27.15356,0,2.194462,-2.194462,34.10922,87.45936,0.124506,3.561219,0.9707224,0,28.36696
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.08052,36.08052,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,5.15542,24.9591,0,2.325444,-2.325444,31.65798,81.17416,0.124506,2.430088,0,0,24.9591
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.6552,34.6552,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.739246,22.63366,0,4.556669,-4.556669,26.85483,68.85841,0.124506,4.761719,0,0,22.63366
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80221,18.07699,0,0,0,26.85483,68.85841,0.124506,0,0,0,18.07699
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80221,18.07699,0,0,0,26.85483,68.85841,0.124506,0,0,0,18.07699
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80221,18.07699,0,0,0,26.85483,68.85841,0.124506,0,0,0,18.07699
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.90219,29.90219,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.80221,18.07699,0,1.387189,-1.387189,25.39261,65.10912,0.124506,1.449612,0,0,18.07699
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,29.27198,29.27198,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,14.34353,16.6898,0,1.051715,-1.051715,24.284,62.26655,0.124506,1.099042,0,0,16.6898
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.62411,28.62411,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,15.5121,15.63808,0,0.895206,-0.895206,23.34037,59.84699,0.124506,0.9354903,0,0,15.63808
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50678,14.74288,0,0,0,23.34037,59.84699,0.124506,0,0,0,14.74288
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,27.68176,27.68176,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,16.50678,14.74288,0,1.382959,-1.382959,21.88261,56.10913,0.124506,1.445192,0,0,14.74288
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.21647,27.21647,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,18.0434,13.35992,0,2.419963,-2.419963,19.33174,49.56847,0.124506,2.528861,0,0,13.35992
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73225,10.93996,0,0,0,19.33174,49.56847,0.124506,0,0,0,10.93996
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3634974,27.52401,26.58627,0.150443,0.150443,0,0,0,0.150443,241.6181,0,0,0,0.3634974,0.158361,0.150443,0,0,20.73225,10.93996,0.2051364,0,0.2051364,19.52635,50.06747,0.1245027,0.1654873,0.2907979,0,11.30345
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.366732,32.63372,26.3389,1.644209,1.644209,0,0,0,1.644209,143.9435,0,0,0,2.366732,1.730747,1.644209,0,0,20.52711,11.12458,0.635985,0,0.635985,20.1297,51.61451,0.1244925,1.80863,1.893385,0,13.49131
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.637742,40.26073,27.33426,0,0,0,0,0,0,0,0,0,0,4.637742,0,0,0,0,19.89112,11.69697,4.637742,0,4.637742,24.52945,62.89589,0.1244177,0,3.710193,0,16.33471
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.401018,48.65234,29.83151,3.821157,3.821157,0,-1,0,3.821157,167.5152,0,0,0,6.401018,4.02227,3.821157,0,0,15.25338,15.87093,2.378747,0,2.378747,26.78613,68.68224,0.1243793,4.203272,5.120814,0,22.27195
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.176748,54.20481,32.31698,0,0,0,-1,0,0,0,0,0,0,7.176748,0,0,0,0,12.87464,18.0118,7.176748,0,7.176748,33.59459,86.13979,0.1242638,0,5.741399,0,25.18855
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.509459,65.59033,34.22525,0.8144004,0.8144004,0,-1,0,0.8144004,1167.664,2.954307,0,0,9.509459,0.8572636,0.8144004,0,0,5.697888,24.47088,5.697888,0,5.697888,39.00008,100,0.1241723,0.8958404,7.607567,0,33.98034
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.826178,68.94089,35.7448,0,0,0,-1,0,0,0,9.826178,0,0,9.826178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,0,7.860942,0,39.42516
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.548261,69.75293,37.30558,6.005086,6.005086,0,-1,0,6.005086,159.0029,3.227118,0,0,9.548261,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,6.605595,7.638609,0,39.14724
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.280249,65.32481,38.06536,0,0,0,-1,0,0,0,8.280249,0,0,8.280249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,0,6.624199,0,37.87923
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.928391,60.2095,38.20082,3.326682,3.326682,0,-1,0,3.326682,208.2673,3.42662,0,0,6.928391,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,3.65935,5.542713,0,36.52737
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.40207,51.55753,38.36573,3.55369,3.55369,0,-1,0,3.55369,123.8732,0.6613434,0,0,4.40207,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,3.909059,3.521656,0,34.00105
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.75449,42.56141,37.60007,0.509204,0.509204,0,-1,0,0.509204,344.5555,1.218486,0,0,1.75449,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1241723,0.5601244,1.403592,0,31.35347
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,36.18064,36.18064,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1241723,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,34.71999,34.71999,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1241723,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,33.24755,33.24755,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1241723,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1241723,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,30.70908,30.70908,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1241723,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.93163,29.93163,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1241723,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,29.30143,29.30143,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1241723,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1241723,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.09404,28.09404,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1241723,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.66409,27.66409,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1241723,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.18113,27.18113,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1241723,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.78652,26.78652,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1241723,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1297693,26.88444,26.55093,1.503832,1.503832,0,0,0,1.503832,8.629241,0,2.220446E-16,0,0.1297693,1.582981,1.503832,0,0,19.06163,12.44351,0,1.453212,-1.453212,19.38481,49.70454,0.1241723,1.654216,0.1038155,0,12.57328
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.075823,31.79687,26.30356,4.348086,4.348086,0,0,0,4.348086,47.74107,0,8.881784E-16,0,2.075823,4.576932,4.348086,0,0,20.67631,10.9903,0,2.50111,-2.50111,16.74841,42.94455,0.1241723,4.782895,1.660658,0,13.06612
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.38572,39.50048,27.33426,0,0,0,0,0,0,0,0,0,0,4.38572,0,0,0,0,23.45532,8.489192,4.38572,0,4.38572,20.90907,53.61289,0.1241019,0,3.508576,0,12.87491
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.301351,51.79963,29.88452,0,0,0,-1,0,0,0,0,0,0,7.301351,0,0,0,0,19.0696,12.43634,7.301351,0,7.301351,27.83574,71.37354,0.1239849,0,5.841081,0,19.73769
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.049074,53.84655,32.39943,2.881666,2.881666,0,-1,0,2.881666,244.618,0,0,0,7.049074,3.033333,2.881666,0,0,11.76825,19.00756,4.01574,0,4.01574,31.6454,81.1419,0.1239207,3.169833,5.639259,0,26.05663
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.191348,64.37643,34.31949,4.001054,4.001054,0,-1,0,4.001054,229.7232,0,0,0,9.191348,4.211636,4.001054,0,0,7.752507,22.62172,4.979712,0,4.979712,36.36957,93.25513,0.1238411,4.401159,7.353078,0,31.81307
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.307751,66.81284,35.84493,4.671628,4.671628,0,-1,0,4.671628,199.24,1.617452,0,0,9.307751,4.917503,4.671628,0,0,2.772795,27.10346,2.772795,0,2.772795,39.00008,100,0.1237969,5.138791,7.4462,0,36.41121
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.856623,62.77582,37.37037,2.679241,2.679241,0,-1,0,2.679241,293.2406,5.03637,0,0,7.856623,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1237969,2.947165,6.285299,0,37.4556
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.837433,56.20988,38.16549,0,0,0,-1,0,0,0,5.837433,0,0,5.837433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237969,0,4.669947,0,35.43641
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.606069,52.15899,38.30095,5.864591,5.864591,0,-1,0,5.864591,78.54034,0,0,0,4.606069,6.173253,5.864591,0,0,0,29.59898,0,1.567184,-1.567184,37.34812,95.76422,0.1237969,6.451049,3.684855,0,34.20505
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.96631,44.04329,38.43052,0,0,0,-1,0,0,0,0.2249946,0,0,1.96631,0,0,0,0,1.741315,28.03179,1.741315,0,1.741315,39.00008,100,0.1237691,0,1.573048,0,29.9981
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.402694,41.61367,37.67075,2.909692,2.909692,0,-1,0,2.909692,48.20764,0,4.440892E-16,0,1.402694,3.062834,2.909692,0,0,0,29.59898,0,1.66014,-1.66014,37.25014,95.51298,0.1237691,3.200661,1.122155,0,31.00167
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,36.24543,36.24543,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.8446,27.93884,0,8.757301,-8.757301,28.01913,71.84378,0.1237691,9.15138,0,0,27.93884
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,34.78478,34.78478,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.57493,19.18154,0,7.249516,-7.249516,20.37747,52.24982,0.1237691,7.575745,0,0,19.18154
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,33.29467,33.29467,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.62995,11.93202,0,8.203227,-8.203227,11.73051,30.07817,0.1237691,8.572372,0,0,11.93202
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.00482,32.00482,6.492661,3.542354,0,-1,0,3.542354,0,0,2.950307,3.599573,0,3.728794,3.542354,0,0,28.74465,3.728794,0,3.728794,-3.728794,7.800015,20,0.1237691,7.141927,0,0,3.728794
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,30.74442,30.74442,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.9493,29.9493,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,29.30143,29.30143,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.62411,28.62411,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.07637,28.07637,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,27.62875,27.62875,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.16935,27.16935,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237691,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,26.75118,26.75118,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238605,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1857577,26.98149,26.50381,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.5899,0,0,0,0.1857577,0,0,8.8,8.36,24.52775,7.524,8.545757,0,8.545757,23.83823,61.12353,0.1239745,1.231674,0.1486062,12,7.709758
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.206736,29.38646,26.23877,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.89111,0,0,0,1.206736,0,0,7.84879,7.456351,15.982,15.21518,8.663087,0,8.663087,32.05675,82.19663,0.1241402,3.916691,0.965389,12,16.42192
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.474032,36.75617,27.28125,3.315981,3.315981,0,0,0,3.315981,104.7663,0,0,0,3.474032,3.490507,3.315981,0,0,7.318909,23.01196,0,0.01647453,-0.01647453,32.03939,82.15211,0.1241402,3.647579,2.779226,0,26.48599
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.366646,52.04984,29.90219,2.615537,2.615537,0,-1,0,2.615537,281.6494,0,0,0,7.366646,2.753197,2.615537,0,0,7.337214,22.99549,4.613449,0,4.613449,36.41609,93.3744,0.1240667,2.877091,5.893317,0,30.36213
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.755011,52.87209,32.45244,3.641034,3.641034,0,-1,0,3.641034,185.5245,0.1985789,0,0,6.755011,3.832668,3.641034,0,0,2.723764,27.14759,2.723764,0,2.723764,39.00008,100,0.1240233,4.005137,5.404009,0,33.9026
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.494277,57.80835,34.39016,3.220622,3.220622,0,-1,0,3.220622,232.6966,4.104148,0,0,7.494277,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,3.542684,5.995421,0,37.09325
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.815293,60.88748,35.94505,2.868963,2.868963,0,-1,0,2.868963,272.4083,4.795332,0,0,7.815293,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,3.155859,6.252235,0,37.41427
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.856152,66.9687,37.4705,1.746814,1.746814,0,-1,0,1.746814,506.9888,7.0174,0,0,8.856152,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,1.921496,7.084921,0,38.45513
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.637213,52.18435,38.23027,3.311048,3.311048,0,-1,0,3.311048,140.0527,1.151899,0,0,4.637213,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,3.642153,3.70977,0,34.23619
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.697906,52.53532,38.36573,1.309545,1.309545,0,-1,0,1.309545,358.7433,3.319437,0,0,4.697906,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,1.4405,3.758325,0,34.29688
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.045067,44.34406,38.49531,1.81062,1.81062,0,-1,0,1.81062,112.9484,0.139151,0,0,2.045067,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,1.991682,1.636053,0,31.64404
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.000077,40.52764,37.73553,0,0,0,-1,0,0,0,1.000077,0,0,1.000077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240233,0,0.8000614,0,30.59905
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,36.27488,36.27488,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1240233,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,34.85545,34.85545,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1240233,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1240233,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.05194,32.05194,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1240233,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1240233,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.96697,29.96697,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1240233,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,29.30143,29.30143,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1240233,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,28.62411,28.62411,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1240233,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.0587,28.0587,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1240233,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,27.61108,27.61108,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1240233,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.11634,27.11634,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1240233,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,26.70406,26.70406,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1240233,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2789691,27.15714,26.43902,0,0,0,0,0,0,0,0,0,0,0.2789691,0,0,0,0,20.15445,11.45997,0.2789691,0,0.2789691,20.14454,51.65256,0.1240189,0,0.2231753,0,11.73894
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.74922,30.77469,26.17398,3.723361,3.723361,0,0,0,3.723361,46.9796,0,4.440892E-16,0,1.74922,3.919327,3.723361,0,0,19.87548,11.71104,0,2.170107,-2.170107,17.85705,45.7872,0.1240189,4.095696,1.399376,0,13.46026
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.844579,34.90487,27.23413,0,0,0,0,0,0,0,0,0,0,2.844579,0,0,0,0,22.28671,9.540936,2.844579,0,2.844579,20.55565,52.70669,0.1239736,0,2.275663,0,12.38552
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.083292,47.67595,29.90219,6.981047,6.981047,0,-1,0,6.981047,87.14011,0,0,0,6.083292,7.348471,6.981047,0,0,19.44213,12.10106,0,1.265179,-1.265179,19.22203,49.28717,0.1239736,7.679152,4.866633,0,18.18435
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.872348,53.33834,32.49956,1.810066,1.810066,0,-1,0,1.810066,379.6738,0,0,0,6.872348,1.905333,1.810066,0,0,20.84789,10.83588,4.967015,0,4.967015,23.93416,61.36951,0.1238947,1.991073,5.497879,0,17.70823
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.211934,43.59738,34.45495,6.263268,6.263268,0,-1,0,6.263268,51.28207,0,8.881784E-16,0,3.211934,6.592914,6.263268,0,0,15.88087,15.30619,0,3.380981,-3.380981,20.37029,52.23141,0.1238947,6.889596,2.569547,0,18.51813
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.006671,54.34649,36.00984,9.134813,8.36,0,-1,0,8.36,71.85013,0,0.7748137,1.688295,6.006671,8.8,8.36,0,0,19.63752,11.92521,0,2.793329,-2.793329,17.42587,44.68161,0.1238947,10.0483,4.805336,0,17.93188
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.534511,58.01902,37.57062,4.477815,4.477815,0,-1,0,4.477815,145.9308,0,0,0,6.534511,4.71349,4.477815,0,0,22.74122,9.131882,1.821022,0,1.821022,19.15344,49.11128,0.1238657,4.925596,5.227609,0,15.66639
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.219595,50.96117,38.36573,5.353554,5.353554,0,-1,0,5.353554,78.81859,0,0,0,4.219595,5.63532,5.353554,0,0,20.9202,10.7708,0,1.415724,-1.415724,17.66113,45.28487,0.1238657,5.888909,3.375676,0,14.9904
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.460815,48.64089,38.46586,3.095186,3.095186,0,-1,0,3.095186,111.8128,0,0,0,3.460815,3.25809,3.095186,0,0,22.49322,9.355078,0.202724,0,0.202724,17.85345,45.778,0.1238625,3.404705,2.768652,0,12.81589
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.448169,48.73981,38.59544,4.655806,4.655806,0,-1,0,4.655806,74.0617,0,0,0,3.448169,4.900848,4.655806,0,0,22.2905,9.537529,0,1.452679,-1.452679,16.3222,41.8517,0.1238625,5.121386,2.758535,0,12.9857
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.852188,43.05427,37.80032,0,0,0,-1,0,0,0,0,0,0,1.852188,0,0,0,0,23.90459,8.084849,1.852188,0,1.852188,18.07934,46.35718,0.1238331,0,1.48175,0,9.937037
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,36.34555,36.34555,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,22.0524,9.751819,0,5.011009,-5.011009,12.79727,32.81344,0.1238331,5.236505,0,0,9.751819
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.8849,34.8849,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0.2704136,0,4.568596,4.340166,0,0,27.62019,4.74081,0,4.568596,-4.568596,7.981545,20.46546,0.1238331,4.774183,0,0,4.74081
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,33.37713,33.37713,4.144114,0.163603,0,-1,0,0.163603,0,0,3.980511,4.394922,0,0.1722137,0.163603,0,0,32.6964,0.1722137,0,0.1722137,-0.1722137,7.800015,20,0.1238331,4.558525,0,0,0.1722137
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.06961,32.06961,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.76209,30.76209,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.9493,29.9493,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,29.28376,29.28376,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,27.58163,27.58163,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.081,27.081,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,26.65105,26.65105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238331,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6619401,28.0995,26.38601,0,0,0,0,0,0,0,0,0,0,0.6619401,0,0,0,0,32.88775,0,0.6619401,0,0.6619401,8.427987,21.61018,0.1238226,0,0.5295521,0,0.6619401
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.829718,33.69573,26.12098,0,0,0,0,0,0,0,0,0,0,2.829718,0,0,0,0,32.22581,0.5957461,2.829718,0,2.829718,11.11249,28.49352,0.1237777,0,2.263775,0,3.425465
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.373459,39.29806,27.18113,3.885597,3.885597,11.85597,0,3.335561,3.885597,112.5556,0,0,0,4.373459,0,0,7.970376,7.571857,29.3961,3.142493,11.94532,0,11.94532,22.44481,57.55069,0.123907,4.274157,3.498767,12,7.515952
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.958045,50.62623,29.90219,4.519585,4.519585,0,-1,0,4.519585,153.9532,0,0,0,6.958045,4.757458,4.519585,0,0,17.45078,13.89328,2.200588,0,2.200588,24.53248,62.90366,0.1238722,4.971543,5.566436,0,20.85132
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.43643,48.5239,32.55257,6.303012,6.303012,0,-1,0,6.303012,86.25131,0,8.881784E-16,0,5.43643,6.63475,6.303012,0,0,15.25019,15.87381,0,1.198319,-1.198319,23.26934,59.66485,0.1238722,6.933313,4.349144,0,21.31024
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.434804,54.13572,34.51974,6.151661,6.151661,0,-1,0,6.151661,104.6027,0,0,0,6.434804,6.475433,6.151661,0,0,16.58166,14.67549,0,0.04062833,-0.04062833,23.22651,59.55504,0.1238722,6.766828,5.147844,0,21.11029
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.158447,62.42735,36.10997,3.746654,3.746654,0,-1,0,3.746654,217.7529,0,0,0,8.158447,3.943847,3.746654,0,0,16.6268,14.63486,4.214601,0,4.214601,27.22483,69.80712,0.1238055,4.12132,6.526758,0,22.79331
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.652471,62.34113,37.67075,4.131765,4.131765,0,-1,0,4.131765,185.2107,0,0,0,7.652471,4.349226,4.131765,0,0,12.4122,18.428,3.303244,0,3.303244,30.35856,77.84232,0.1237532,4.544942,6.121976,0,26.08047
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.231935,65.57994,38.43052,1.821174,1.821174,0,-1,0,1.821174,452.0125,0,0,0,8.231935,1.917026,1.821174,0,0,9.108954,21.40092,6.314909,0,6.314909,36.34941,93.20344,0.1236535,2.003292,6.585548,0,29.63285
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.756951,59.95754,38.53065,0,0,0,-1,0,0,0,3.962906,0,0,6.756951,0,0,0,0,2.794046,27.08434,2.794046,0,2.794046,39.00008,100,0.1236094,0,5.405561,0,33.84129
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.548295,52.36291,38.66022,5.26931,5.26931,0,-1,0,5.26931,86.31672,0,8.881784E-16,0,4.548295,5.546641,5.26931,0,0,0,29.59898,0,0.9983463,-0.9983463,37.94773,97.30167,0.1236094,5.79624,3.638636,0,34.14727
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.947903,43.40277,37.86511,2.889838,2.889838,0,-1,0,2.889838,67.40525,0,0,0,1.947903,3.041935,2.889838,0,0,1.109274,28.60063,0,1.094032,-1.094032,36.79452,94.34473,0.1236094,3.178822,1.558322,0,30.54853
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324865,27.5066,0,0,0,36.79452,94.34473,0.1236094,0,0,0,27.5066
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,34.92024,34.92024,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.324865,27.5066,0,1.265587,-1.265587,35.46047,90.9241,0.1236094,1.322539,0,0,27.5066
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,33.3948,33.3948,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.731073,26.24101,0,1.666378,-1.666378,33.70395,86.42022,0.1236094,1.741365,0,0,26.24101
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.08728,32.08728,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.582605,24.57463,0,6.236946,-6.236946,27.12964,69.56303,0.1236094,6.517608,0,0,24.57463
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,30.77976,30.77976,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.51254,18.33769,0,1.873295,-1.873295,25.15501,64.49989,0.1236094,1.957593,0,0,18.33769
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.93163,29.93163,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.59398,16.46439,0,0.9530715,-0.9530715,24.15038,61.92394,0.1236094,0.9959598,0,0,16.46439
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,29.27198,29.27198,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.65295,15.51132,0,1.234147,-1.234147,22.84948,58.58829,0.1236094,1.289684,0,0,15.51132
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,28.58878,28.58878,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.02423,14.27717,0,0.9180648,-0.9180648,21.88175,56.10695,0.1236094,0.9593778,0,0,14.27717
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.01158,28.01158,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.0443,13.35911,0,0.2421909,-0.2421909,21.62646,55.45235,0.1236094,0.2530895,0,0,13.35911
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,27.54629,27.54629,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.3134,13.11692,0,0.6524071,-0.6524071,20.93876,53.68903,0.1236094,0.6817654,0,0,13.11692
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.05155,27.05155,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.0383,12.46451,0,0.6939898,-0.6939898,20.20724,51.81332,0.1236094,0.7252192,0,0,12.46451
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,26.60393,26.60393,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.80939,11.77052,0,0.6626281,-0.6626281,19.50876,50.02237,0.1236094,0.6924463,0,0,11.77052
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1902044,26.82757,26.3389,0.4252317,0.4252317,0,0,0,0.4252317,44.72959,0,5.551115E-17,0,0.1902044,0.4476123,0.4252317,0,0,20.54565,11.10789,0,0.257408,-0.257408,19.23743,49.32665,0.1236094,0.4677549,0.1521635,0,11.2981
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.666161,30.41125,26.03852,0.7313628,0.7313628,0,0,0,0.7313628,227.816,0,0,0,1.666161,0.7698556,0.7313628,0,0,20.83166,10.85049,0.8963059,0,0.8963059,20.08774,51.50693,0.1235953,0.804499,1.332929,0,12.51665
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.293611,39.02739,27.15168,5.557222,5.557222,0,0,0,5.557222,77.26181,0,0,0,4.293611,5.849708,5.557222,0,0,19.93535,11.65716,0,1.556097,-1.556097,18.44747,47.30112,0.1235953,6.112945,3.434888,0,15.95077
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.630311,49.50586,29.90219,3.596798,3.596798,0,-1,0,3.596798,184.3393,0,0,0,6.630311,3.786103,3.596798,0,0,21.66435,10.10106,2.844208,0,2.844208,21.14573,54.2197,0.1235505,3.956477,5.304248,0,16.73137
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.698269,56.41084,32.58202,4.572727,4.572727,0,-1,0,4.572727,168.3518,0,0,0,7.698269,4.813397,4.572727,0,0,18.82014,12.66085,2.884872,0,2.884872,23.88256,61.2372,0.123505,5.03,6.158616,0,20.35912
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.8147,63.16586,34.58453,1.669573,1.669573,0,-1,0,1.669573,527.9613,0,0,0,8.8147,1.757445,1.669573,0,0,15.93527,15.25724,7.057255,0,7.057255,30.57765,78.40408,0.123394,1.83653,7.05176,0,24.07194
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.450533,63.68008,36.18064,1.694861,1.694861,0,-1,0,1.694861,498.5974,0,0,0,8.450533,1.784064,1.694861,0,0,8.878014,21.60876,6.666469,0,6.666469,36.90202,94.62038,0.1232893,1.864347,6.760426,0,30.0593
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.984361,59.87027,37.73553,0,0,0,-1,0,0,0,4.772816,0,0,6.984361,0,0,0,0,2.211545,27.60859,2.211545,0,2.211545,39.00008,100,0.1232547,0,5.587489,0,34.59295
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.919231,60.56402,38.53065,0.5877247,0.5877247,0,-1,0,0.5877247,1177.291,6.300573,0,0,6.919231,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1232547,0.6464972,5.535385,0,36.51821
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.836758,53.29265,38.63077,4.106969,4.106969,0,-1,0,4.106969,117.7695,0.5136327,0,0,4.836758,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1232547,4.517666,3.869406,0,34.43574
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.069275,44.66084,38.7309,1.911773,1.911773,0,-1,0,1.911773,108.2385,0.05688253,0,0,2.069275,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1232547,2.102951,1.65542,0,31.66825
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.456082,42.03976,37.93578,2.106538,2.106538,0,-1,0,2.106538,69.12202,0,4.440892E-16,0,1.456082,2.217408,2.106538,0,0,0,29.59898,0,0.7613266,-0.7613266,38.19757,97.94229,0.1232547,2.317192,1.164865,0,31.05506
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,36.44568,36.44568,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8459185,28.83765,0,1.472437,-1.472437,36.64548,93.96259,0.1232547,1.538696,0,0,28.83765
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,34.98503,34.98503,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.481959,27.36522,0,0.8020557,-0.8020557,35.80005,91.7948,0.1232547,0.8381482,0,0,27.36522
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373132,26.56316,0,0,0,35.80005,91.7948,0.1232547,0,0,0,26.56316
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,32.10495,32.10495,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.373132,26.56316,0,1.238026,-1.238026,34.49505,88.44867,0.1232547,1.293737,0,0,26.56316
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,30.77976,30.77976,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.748716,25.32513,0,0.8154864,-0.8154864,33.63545,86.24458,0.1232547,0.8521833,0,0,25.32513
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.93163,29.93163,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.654812,24.50965,0,0.4645262,-0.4645262,33.1458,84.98906,0.1232547,0.4854299,0,0,24.50965
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.27198,29.27198,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.170952,24.04512,0,1.378574,-1.378574,31.69265,81.26305,0.1232547,1.44061,0,0,24.04512
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,28.577,28.577,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.702701,22.66655,0,0.4997968,-0.4997968,31.16582,79.91221,0.1232547,0.5222876,0,0,22.66655
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.97624,27.97624,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.258031,22.16675,0,0.7968158,-0.7968158,30.3259,77.75858,0.1232547,0.8326724,0,0,22.16675
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,27.49917,27.49917,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.143381,21.36993,0,0.2036654,-0.2036654,30.11122,77.20811,0.1232547,0.2128304,0,0,21.36993
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.99855,26.99855,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.369677,21.16627,0,1.86186,-1.86186,28.14865,72.17588,0.1232547,1.945644,0,0,21.16627
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.53915,26.53915,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.43841,19.30441,0,0.7889625,-0.7889625,27.31701,70.04348,0.1232547,0.8244659,0,0,19.30441
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2894102,27.00076,26.25644,0.569987,0.569987,0,0,0,0.569987,50.77488,0,0,0,0.2894102,0.5999863,0.569987,0,0,12.31503,18.51545,0,0.3105761,-0.3105761,26.98963,69.20406,0.1232547,0.6269857,0.2315282,0,18.80486
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.268272,31.96473,25.95606,2.283328,2.283328,0,0,0,2.283328,99.34061,0,0,0,2.268272,2.403503,2.283328,0,0,12.66012,18.20487,0,0.135231,-0.135231,26.84709,68.83855,0.1232547,2.511661,1.814618,0,20.47314
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.988545,41.07385,27.09867,4.446808,4.446808,0,0,0,4.446808,112.1826,0,0,0,4.988545,4.680851,4.446808,0,0,12.81038,18.06964,0.3076948,0,0.3076948,27.13899,69.58702,0.1232498,4.891489,3.990836,0,23.05819
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.609615,49.41548,29.88452,4.348384,4.348384,0,-1,0,4.348384,152.0016,0,0,0,6.609615,4.577247,4.348384,0,0,12.50268,18.34657,2.032368,0,2.032368,29.06707,74.53079,0.123218,4.783223,5.287692,0,24.95618
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.053899,54.09743,32.59969,3.715274,3.715274,0,-1,0,3.715274,189.8622,0,0,0,7.053899,3.910815,3.715274,0,0,10.47031,20.1757,3.143085,0,3.143085,32.04886,82.1764,0.1231688,4.086802,5.643119,0,27.2296
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.141867,56.82354,34.6552,8.39539,8.36,0,-1,0,8.36,85.42903,0,0.03538915,0.8749281,7.141867,8.8,8.36,0,0,7.327228,23.00447,0,1.658133,-1.658133,30.30103,77.6948,0.1231688,9.234928,5.713493,0,30.14634
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.612787,56.76311,36.24543,3.276603,3.276603,0,-1,0,3.276603,201.8184,0,0,0,6.612787,3.449056,3.276603,0,0,9.169599,21.34634,3.163731,0,3.163731,33.30241,85.39062,0.1231192,3.604264,5.29023,0,27.95913
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.59404,54.94599,37.80032,0,0,0,-1,0,0,0,0,0,0,5.59404,0,0,0,0,6.005867,24.1937,5.59404,0,5.59404,38.60938,98.99822,0.1230318,0,4.475232,0,29.78774
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.856693,53.32047,38.59544,0,0,0,-1,0,0,0,4.444865,0,0,4.856693,0,0,0,0,0.4118278,29.22833,0.4118278,0,0.4118278,39.00008,100,0.1230254,0,3.885354,0,34.08503
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.465049,52.12643,38.69556,0,0,0,-1,0,0,0,4.465049,0,0,4.465049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230254,0,3.57204,0,34.06403
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.003001,47.56327,38.79568,6.393154,6.393154,0,-1,0,6.393154,46.97213,0,8.881784E-16,0,3.003001,6.729636,6.393154,0,0,0,29.59898,0,3.726635,-3.726635,35.07186,89.92767,0.1230254,7.032469,2.4024,0,32.60198
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.708711,42.841,38.00057,4.264414,4.264414,0,-1,0,4.264414,40.06908,0,0,0,1.708711,4.488856,4.264414,0,0,4.140706,25.87234,0,2.780145,-2.780145,32.14133,82.4135,0.1230254,4.690855,1.366969,0,27.58105
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,36.47513,36.47513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.229756,23.0922,0,0,0,32.14133,82.4135,0.1230254,0,0,0,23.0922
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,35.02037,35.02037,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.229756,23.0922,0,1.382538,-1.382538,30.68401,78.67678,0.1230254,1.444752,0,0,23.0922
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.45959,33.45959,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.765909,21.70966,0,5.866737,-5.866737,24.49992,62.82019,0.1230254,6.130741,0,0,21.70966
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.11673,32.11673,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.28451,15.84292,0,3.850252,-3.850252,20.4414,52.41374,0.1230254,4.023513,0,0,15.84292
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,30.77976,30.77976,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.56256,11.99267,0,0.3371916,-0.3371916,20.08597,51.50238,0.1230254,0.3523653,0,0,11.99267
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.93163,29.93163,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.93722,11.65548,0,0.05632387,-0.05632387,20.0266,51.35015,0.1230254,0.05885845,0,0,11.65548
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,29.25431,29.25431,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,19.9998,11.59916,0,0.5034336,-0.5034336,19.49593,49.98947,0.1230254,0.5260882,0,0,11.59916
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,28.55933,28.55933,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.55917,11.09572,0,1.037762,-1.037762,18.40204,47.18462,0.1230254,1.084461,0,0,11.09572
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.94679,27.94679,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.71224,10.05796,0,1.20433,-1.20433,17.13256,43.92956,0.1230254,1.258525,0,0,10.05796
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,27.46384,27.46384,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.05039,8.85363,0,1.998552,-1.998552,15.0259,38.52788,0.1230254,2.088487,0,0,8.85363
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.95143,26.95143,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.271,6.855078,0,0.7529007,-0.7529007,14.23228,36.49294,0.1230254,0.7867813,0,0,6.855078
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,26.46847,26.46847,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.10756,6.102178,0,2.371998,-2.371998,11.73197,30.08191,0.1230254,2.478738,0,0,6.102178
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2806103,26.89522,26.17398,0.693426,0.693426,0,0,0,0.693426,40.46723,0,0,0,0.2806103,0.7299221,0.693426,0,0,28.74311,3.73018,0,0.4493118,-0.4493118,11.25835,28.86752,0.1230254,0.7627685,0.2244882,0,4.01079
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.711266,33.10537,25.87361,1.261729,1.261729,0,0,0,1.261729,214.8849,0,0,0,2.711266,1.328136,1.261729,0,0,29.24234,3.280868,1.38313,0,1.38313,12.57051,32.232,0.1230037,1.387902,2.169012,0,5.992133
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.608663,39.84612,27.03388,3.576597,3.576597,0,0,0,3.576597,128.8561,0,0,0,4.608663,3.764839,3.576597,0,0,27.85921,4.525684,0.8438231,0,0.8438231,13.37103,34.28461,0.1229906,3.934257,3.68693,0,9.134347
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.548305,42.72407,29.84918,0,0,0,-1,0,0,0,0,0,0,4.548305,0,0,0,0,27.01539,5.285125,4.548305,0,4.548305,17.68593,45.34844,0.1229196,0,3.638644,0,9.83343
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.358229,45.14547,32.61736,0,0,0,-1,0,0,0,0,0,0,4.358229,0,0,0,0,22.46709,9.3786,4.358229,0,4.358229,21.82051,55.94991,0.1228517,0,3.486583,0,13.73683
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.469677,54.44815,34.68465,3.112019,3.112019,0,-1,0,3.112019,207.8932,0,0,0,6.469677,3.27581,3.112019,0,0,18.10886,13.30101,3.193867,0,3.193867,24.85048,63.71904,0.1228019,3.423221,5.175742,0,19.77068
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.437706,67.92652,36.27488,2.908574,2.908574,0,-1,0,2.908574,324.4788,0,0,0,9.437706,3.061657,2.908574,0,0,14.91499,16.17549,6.376049,0,6.376049,30.89933,79.22888,0.1227028,3.199432,7.550165,0,25.61319
