Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.490228,65.93754,37.86511,3.354669,3.354669,0,-1,0,3.354669,253.0869,0,0,0,8.490228,3.53123,3.354669,0,0,8.538942,21.91393,4.958997,0,4.958997,35.60384,91.29173,0.1226258,3.690136,6.792182,0,30.40416
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.351592,66.32001,38.63077,3.361538,3.361538,0,-1,0,3.361538,248.4456,1.233186,0,0,8.351592,3.538461,3.361538,0,0,3.579945,26.37703,3.579945,0,3.579945,39.00008,100,0.1225702,3.697692,6.681273,0,34.72862
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.633823,59.73521,38.7309,0,0,0,-1,0,0,0,6.633823,0,0,6.633823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225702,0,5.307059,0,36.2328
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.362281,48.71525,38.82513,4.686979,4.686979,0,-1,0,4.686979,71.73663,0,0,0,3.362281,4.933662,4.686979,0,0,0,29.59898,0,1.571381,-1.571381,37.3437,95.75288,0.1225702,5.155677,2.689824,0,32.96126
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.478683,42.17172,38.00057,0.361233,0.361233,0,-1,0,0.361233,409.3432,0,0,0,1.478683,0.3802452,0.361233,0,0,1.745979,28.0276,1.098437,0,1.098437,38.38577,98.42484,0.1225532,0.3973563,1.182946,0,29.50628
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,36.47513,36.47513,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.6475419,29.01619,0,8.8,-8.8,29.10975,74.64024,0.1225532,11.00505,0,0,29.01619
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,34.98503,34.98503,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.42532,20.21619,0,5.301825,-5.301825,23.52114,60.31049,0.1225532,5.540407,0,0,20.21619
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,33.44192,33.44192,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.31624,14.91437,0,8.8,-8.8,14.24512,36.52588,0.1225532,10.35785,0,0,14.91437
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,32.10495,32.10495,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.09401,6.114366,0,1.562505,-1.562505,12.5981,32.30275,0.1225532,1.632818,0,0,6.114366
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83013,4.55186,0,0,0,12.5981,32.30275,0.1225532,0,0,0,4.55186
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.90219,29.90219,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.83013,4.55186,0,1.830345,-1.830345,10.66874,27.3557,0.1225532,1.912711,0,0,4.55186
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,29.21898,29.21898,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.86385,2.721515,0,0.4389068,-0.4389068,10.2061,26.16942,0.1225532,0.4586577,0,0,2.721515
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,28.52399,28.52399,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.35152,2.282608,0,0.7686218,-0.7686218,9.395897,24.092,0.1225532,0.8032098,0,0,2.282608
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.91146,27.91146,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.20555,1.513986,0,0.08707029,-0.08707029,9.304117,23.85666,0.1225532,0.09098846,0,0,1.513986
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,27.41672,27.41672,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.30229,1.426916,0,1.042792,-1.042792,8.204918,21.03821,0.1225532,1.089717,0,0,1.426916
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.90431,26.90431,0.855898,0.364918,0,-1,0,0.364918,0,0,0.49098,0.5765698,0,0.3841242,0.364918,0,0,32.46095,0.3841242,0,0.3841242,-0.3841242,7.800015,20,0.1225532,0.9414878,0,0,0.3841242
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,26.40368,26.40368,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226509,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1171109,26.39164,26.09153,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.849997,1.776357E-15,0,0,0.1171109,0,0,8.8,8.36,24.52775,7.524,8.477111,0,8.477111,23.7731,60.95655,0.1227724,1.455616,0.09368872,12,7.641111
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9681165,28.30018,25.79115,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3042.773,0,0,0,0.9681165,0,0,8.8,8.36,16.05064,15.1534,9.328116,0,9.328116,32.62253,83.64735,0.1228347,0.03499861,0.7744932,12,16.12152
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7247115,28.85348,26.9691,7.142283,7.142283,0,0,0,7.142283,10.14678,0,0,0,0.7247115,7.518193,7.142283,0,0,6.722526,23.5487,0,6.793481,-6.793481,25.46157,65.28595,0.1228347,7.856511,0.5797692,0,24.27342
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.46554,36.54729,29.83151,0.6320528,0.6320528,0,-1,0,0.6320528,390.0845,0,0,0,2.46554,0.6653188,0.6320528,0,0,14.27084,16.75522,1.800221,0,1.800221,27.16941,69.66502,0.1228068,0.6952581,1.972432,0,19.22076
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.633695,37.10013,32.63502,0,0,0,-1,0,0,0,0,0,0,1.633695,0,0,0,0,12.47062,18.37542,1.633695,0,1.633695,28.71927,73.63901,0.1227816,0,1.306956,0,20.00912
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.737802,42.45682,34.71999,3.832354,3.832354,0,-1,0,3.832354,71.43917,0,4.440892E-16,0,2.737802,4.034057,3.832354,0,0,10.83692,19.84575,0,1.296255,-1.296255,27.3529,70.1355,0.1227816,4.215589,2.190241,0,22.58355
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.226404,39.75302,36.34555,0,0,0,-1,0,0,0,0,0,0,1.226404,0,0,0,0,12.2772,18.54949,1.226404,0,1.226404,28.51637,73.11874,0.1227626,0,0.981123,0,19.7759
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.26813,44.389,37.90045,0.8232134,0.8232134,0,-1,0,0.8232134,275.5215,0,0,0,2.26813,0.8665404,0.8232134,0,0,11.0508,19.65326,1.401589,0,1.401589,29.84603,76.52814,0.1227409,0.9055347,1.814504,0,21.92139
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.192949,44.95644,38.66022,0,0,0,-1,0,0,0,0,0,0,2.192949,0,0,0,0,9.649211,20.91469,2.192949,0,2.192949,31.92645,81.86252,0.122707,0,1.754359,0,23.10764
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.493444,42.99509,38.76035,0.4533779,0.4533779,0,-1,0,0.4533779,329.4037,0,0,0,1.493444,0.4772398,0.4533779,0,0,7.456263,22.88834,1.016204,0,1.016204,32.8905,84.33445,0.1226913,0.4987157,1.194755,0,24.38178
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.768632,43.90452,38.86047,5.101454,5.101454,0,-1,0,5.101454,34.66917,0,0,0,1.768632,5.369952,5.101454,0,0,6.440059,23.80293,0,3.60132,-3.60132,29.09438,74.60081,0.1226913,5.611599,1.414905,0,25.57156
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.067279,41.01892,38.03002,3.711027,3.711027,0,-1,0,3.711027,28.75966,0,4.440892E-16,0,1.067279,3.906344,3.711027,0,0,10.44153,20.2016,0,2.839065,-2.839065,26.10174,66.92741,0.1226913,4.082129,0.8538231,0,21.26888
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,36.47513,36.47513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.59604,17.36254,0,0,0,26.10174,66.92741,0.1226913,0,0,0,17.36254
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,34.98503,34.98503,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.59604,17.36254,0,1.960323,-1.960323,24.03538,61.62905,0.1226913,2.048538,0,0,17.36254
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,33.43014,33.43014,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,15.77418,15.40222,0,8.8,-8.8,14.75936,37.84444,0.1226913,10.26722,0,0,15.40222
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.08728,32.08728,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.1806782,0,6.174913,5.866168,0,0,25.55196,6.602217,0,6.174913,-6.174913,8.250433,21.15491,0.1226913,6.452784,0,0,6.602217
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.74442,30.74442,0.8345029,0.4059385,0,-1,0,0.4059385,0,0,0.4285644,0.5120147,0,0.4273037,0.4059385,0,0,32.41297,0.4273037,0,0.4273037,-0.4273037,7.800015,20,0.1226913,0.9179533,0,0,0.4273037
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.88452,29.88452,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,29.20131,29.20131,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,28.49454,28.49454,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.87612,27.87612,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,27.38138,27.38138,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.8513,26.8513,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226913,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,26.3389,26.3389,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228268,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.158944,26.42825,26.02085,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.25533,1.776357E-15,0,0,0.158944,0,0,8.8,8.36,24.52775,7.524,8.518944,0,8.518944,23.81279,61.05831,0.122937,1.14608,0.1271552,12,7.682944
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.238808,28.93131,25.70869,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.5401,0,0,0,1.238808,0,0,8.098913,7.693967,16.00881,15.19105,8.932775,0,8.932775,32.28716,82.78743,0.1230955,3.629956,0.9910466,12,16.42986
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.975713,32.15579,26.91609,0.02626094,0.02626094,0,0,0,0.02626094,7523.392,0,0,0,1.975713,0.0276431,0.02626094,0,0,7.076034,23.23055,1.94807,0,1.94807,34.13527,87.52615,0.1230654,0.02888704,1.580571,0,25.20626
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.187259,41.58807,29.81973,3.775783,3.775783,0,-1,0,3.775783,110.8978,0,0,0,4.187259,3.974508,3.775783,0,0,5.127964,24.98381,0.2127513,0,0.2127513,34.3371,88.04366,0.1230621,4.153361,3.349808,0,29.17107
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.349063,48.32991,32.63502,4.962693,4.962693,0,-1,0,4.962693,107.7855,0,0,0,5.349063,5.223887,4.962693,0,0,4.915212,25.17529,0.1251759,0,0.1251759,34.45585,88.34816,0.1230602,5.458962,4.27925,0,30.52435
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.716956,51.88972,34.71999,0,0,0,-1,0,0,0,0.926919,0,0,5.716956,0,0,0,0,4.790037,25.28794,4.790037,0,4.790037,39.00008,100,0.1229862,0,4.573565,0,31.0049
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.390285,63.64156,36.34555,0,0,0,-1,0,0,0,8.390285,0,0,8.390285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229862,0,6.712228,0,37.98927
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.639954,58.78814,37.90045,6.590313,6.590313,0,-1,0,6.590313,100.7532,0,0,0,6.639954,6.937172,6.590313,0,0,0,29.59898,0,0.2972184,-0.2972184,38.68678,99.19668,0.1229862,7.249345,5.311963,0,36.23893
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.105058,47.77344,38.69556,2.25536,2.25536,0,-1,0,2.25536,137.6746,0.4007524,0,0,3.105058,2.374063,2.25536,0,0,0.3302426,29.30176,0.3302426,0,0.3302426,39.00008,100,0.1229811,2.480896,2.484046,0,32.40682
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.651929,49.59988,38.79568,0,0,0,-1,0,0,0,3.651929,0,0,3.651929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229811,0,2.921543,0,33.25091
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.454588,45.95298,38.86047,0,0,0,-1,0,0,0,2.454588,0,0,2.454588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229811,0,1.96367,0,32.05357
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.81448,43.21767,38.06536,1.958855,1.958855,0,-1,0,1.958855,92.62962,0,0,0,1.81448,2.061952,1.958855,0,0,0,29.59898,0,0.2474726,-0.2474726,38.73922,99.33113,0.1229811,2.15474,1.451584,0,31.41346
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,36.47513,36.47513,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2749696,29.35151,0,2.83531,-2.83531,35.75054,91.66787,0.1229811,2.962898,0,0,29.35151
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,34.98503,34.98503,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.425313,26.5162,0,8.527081,-8.527081,26.76221,68.62091,0.1229811,8.910799,0,0,26.5162
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,33.43014,33.43014,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.89985,17.98911,0,1.640377,-1.640377,25.0331,64.1873,0.1229811,1.714194,0,0,17.98911
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.72249,16.34874,0,0,0,25.0331,64.1873,0.1229811,0,0,0,16.34874
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,30.72675,30.72675,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.72249,16.34874,0,1.552379,-1.552379,23.39675,59.99154,0.1229811,1.622236,0,0,16.34874
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.84918,29.84918,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.44735,14.79636,0,0.8021557,-0.8021557,22.5512,57.82348,0.1229811,0.8382527,0,0,14.79636
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.15419,29.15419,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.33864,13.9942,0,0.7088507,-0.7088507,21.80401,55.9076,0.1229811,0.7407489,0,0,13.9942
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,28.4592,28.4592,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.12625,13.28535,0,1.154617,-1.154617,20.58694,52.7869,0.1229811,1.206575,0,0,13.28535
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.829,27.829,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.40916,12.13074,0,0.9398417,-0.9398417,19.59625,50.2467,0.1229811,0.9821346,0,0,12.13074
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.33426,27.33426,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.45343,11.19089,0,0.5204828,-0.5204828,19.04762,48.83995,0.1229811,0.5439045,0,0,11.19089
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03174,10.67041,0,0,0,19.04762,48.83995,0.1229811,0,0,0,10.67041
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.28589,26.28589,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.03174,10.67041,0,1.150062,-1.150062,17.83535,45.73156,0.1229811,1.201815,0,0,10.67041
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7480227,27.88998,25.95606,0.2361424,0.2361424,0,0,0,0.2361424,316.7676,0,0,0,0.7480227,0.248571,0.2361424,0,0,22.30959,9.52035,0.4994518,0,0.4994518,18.30917,46.94649,0.1229734,0.2597567,0.5984182,0,10.26837
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.194671,34.22301,25.64391,2.592127,2.592127,0,0,0,2.592127,123.2452,0,0,0,3.194671,2.728555,2.592127,0,0,21.81013,9.969856,0.4661165,0,0.4661165,18.75136,48.08033,0.1229663,2.85134,2.555737,0,13.16453
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.598153,42.6951,26.8513,3.265903,3.265903,0,0,0,3.265903,171.4121,0,0,0,5.598153,3.437793,3.265903,0,0,21.34402,10.38936,2.16036,0,2.16036,20.80086,53.33544,0.122933,3.592494,4.478523,0,15.98751
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.997271,54.16881,29.78439,4.453088,4.453088,0,-1,0,4.453088,179.5893,0,0,0,7.997271,4.687461,4.453088,0,0,19.18366,12.33369,3.30981,0,3.30981,23.94082,61.3866,0.122882,4.898396,6.397817,0,20.33096
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.028027,57.70312,32.63502,0,0,0,-1,0,0,0,0,0,0,8.028027,0,0,0,0,15.87385,15.31251,8.028027,0,8.028027,31.55688,80.91491,0.1227585,0,6.422421,0,23.34054
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.365458,65.66092,34.75533,7.262171,7.262171,0,-1,0,7.262171,128.9622,0,0,0,9.365458,7.644391,7.262171,0,0,7.845822,22.53774,1.721068,0,1.721068,33.18962,85.10143,0.1227321,7.988388,7.492366,0,31.9032
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.542613,68.51399,36.375,1.313102,1.313102,0,-1,0,1.313102,726.7226,2.035645,0,0,9.542613,1.382213,1.313102,0,0,6.124754,24.0867,6.124754,0,6.124754,39.00008,100,0.1226381,1.444413,7.63409,0,33.62931
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.933424,67.88788,37.93578,4.583055,4.583055,0,-1,0,4.583055,194.9229,4.109156,0,0,8.933424,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1226381,5.04136,7.146739,0,38.5324
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.036481,61.20121,38.69556,5.952641,5.952641,0,-1,0,5.952641,118.2077,0.7705432,0,0,7.036481,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1226381,6.547905,5.629185,0,36.63546
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.099277,57.86168,38.79568,2.918502,2.918502,0,-1,0,2.918502,208.9866,3.02717,0,0,6.099277,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1226381,3.210352,4.879422,0,35.69825
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.387688,52.09087,38.89581,2.764473,2.764473,0,-1,0,2.764473,158.717,1.477716,0,0,4.387688,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1226381,3.04092,3.510151,0,33.98667
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.689241,42.85093,38.06536,9.580847,8.36,0,-1,0,8.36,20.20623,0,1.220847,2.178931,1.689241,8.8,8.36,0,0,0,29.59898,0,7.110759,-7.110759,31.50468,80.78107,0.1226381,10.53893,1.351393,0,31.28822
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,36.47513,36.47513,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.900843,22.48822,0,4.64544,-4.64544,26.60796,68.2254,0.1226381,4.854484,0,0,22.48822
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.98503,34.98503,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.06244,17.84278,0,2.324899,-2.324899,24.1573,61.94167,0.1226381,2.429519,0,0,17.84278
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,33.41247,33.41247,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.64566,15.51788,0,8.8,-8.8,14.88128,38.15706,0.1226381,10.80262,0,0,15.51788
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42344,6.717881,0,0,0,14.88128,38.15706,0.1226381,0,0,0,6.717881
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.6973,30.6973,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.42344,6.717881,0,0.5733572,-0.5733572,14.27691,36.6074,0.1226381,0.5991582,0,0,6.717881
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,29.80206,29.80206,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.0605,6.144524,0,1.4641,-1.4641,12.73361,32.65023,0.1226381,1.529985,0,0,6.144524
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.11885,29.11885,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.68728,4.680423,0,0.9208471,-0.9208471,11.76296,30.16137,0.1226381,0.9622852,0,0,4.680423
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,28.40619,28.40619,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.71045,3.759576,0,0.4751771,-0.4751771,11.26208,28.87706,0.1226381,0.49656,0,0,3.759576
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,27.78188,27.78188,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.23842,3.284399,0,1.161337,-1.161337,10.03792,25.7382,0.1226381,1.213598,0,0,3.284399
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,27.26359,27.26359,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.5288,2.123062,0,1.521427,-1.521427,8.434195,21.6261,0.1226381,1.589891,0,0,2.123062
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.73351,26.73351,0.9444735,0.5715529,0,-1,0,0.5715529,0,0,0.3729206,0.4673679,0,0.6016347,0.5715529,0,0,32.21927,0.6016347,0,0.6016347,-0.6016347,7.800015,20,0.1226381,1.038921,0,0,0.6016347
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.20343,26.20343,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122756,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5753201,27.35634,25.87361,1.161503,1.161503,9.961503,0,2.85626,1.161503,49.53238,1.776357E-15,0,0,0.5753201,0,0,8.8,8.36,24.52775,7.524,8.93532,0,8.93532,24.2078,62.07115,0.1228634,1.277653,0.460256,12,8.09932
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.348026,31.77426,25.56145,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.348026,0,0,8.8,8.36,15.59243,15.56579,10.70803,0,10.70803,34.36632,88.1186,0.1229026,0,1.878421,12,17.91381
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.923511,34.6397,26.76885,0.7985577,0.7985577,0,0,0,0.7985577,366.0989,0,0,0,2.923511,0.8405871,0.7985577,0,0,4.884408,25.20301,2.082924,0,2.082924,36.34236,93.18535,0.1228707,0.8784135,2.338809,0,28.12652
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.519799,39.49517,29.73138,0,0,0,-1,0,0,0,0.7183148,0,0,3.519799,0,0,0,0,2.801484,27.07764,2.801484,0,2.801484,39.00008,100,0.1228278,0,2.815839,0,30.59744
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.948163,46.99332,32.59969,3.663656,3.663656,0,-1,0,3.663656,135.0608,1.091683,0,0,4.948163,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1228278,4.030021,3.95853,0,34.54714
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.451352,44.60719,34.71999,4.909774,4.909774,0,-1,0,4.909774,70.29554,0,0,0,3.451352,5.168183,4.909774,0,0,0,29.59898,0,1.716831,-1.716831,37.19038,95.35976,0.1228278,5.400751,2.761082,0,33.05033
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.439416,46.30628,36.34555,0,0,0,-1,0,0,0,1.531826,0,0,3.439416,0,0,0,0,1.90759,27.88215,1.90759,0,1.90759,39.00008,100,0.1227987,0,2.751533,0,31.32156
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.558564,48.38053,37.93578,2.252737,2.252737,0,-1,0,2.252737,157.9662,1.187262,0,0,3.558564,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1227987,2.478011,2.846851,0,33.15754
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.507262,52.26591,38.69556,3.750614,3.750614,0,-1,0,3.750614,120.174,0.559247,0,0,4.507262,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1227987,4.125676,3.60581,0,34.10624
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.180923,51.30385,38.79568,1.373109,1.373109,0,-1,0,1.373109,304.486,2.735546,0,0,4.180923,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1227987,1.51042,3.344739,0,33.7799
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.72629,43.81635,38.89581,0,0,0,-1,0,0,0,1.72629,0,0,1.72629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227987,0,1.381032,0,31.32527
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.520493,39.47366,38.03002,0,0,0,-1,0,0,0,0.520493,0,0,0.520493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227987,0,0.4163944,0,30.11947
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,36.44568,36.44568,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1227987,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,34.94969,34.94969,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1227987,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,33.3948,33.3948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1227987,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.03427,32.03427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1227987,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,30.67963,30.67963,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1227987,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,29.78439,29.78439,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1227987,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.0894,29.0894,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1227987,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,28.37675,28.37675,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1227987,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,27.72887,27.72887,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1227987,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.21647,27.21647,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1227987,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,26.68639,26.68639,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1227987,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.13865,26.13865,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1227987,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2676063,26.47727,25.79115,1.157403,1.157403,0,0,0,1.157403,23.12127,0,0,0,0.2676063,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9507124,-0.9507124,16.10352,41.29099,0.1227987,1.273143,0.214085,0,9.095715
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.354403,28.98579,25.46132,1.202587,1.202587,0,0,0,1.202587,112.6241,0,0,0,1.354403,1.265881,1.202587,0,0,24.13509,7.877396,0.08852126,0,0.08852126,16.1875,41.50632,0.1227973,1.322846,1.083522,0,9.231798
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.580293,33.589,26.68639,3.985796,3.985796,0,0,0,3.985796,64.73721,0,0,0,2.580293,4.195575,3.985796,0,0,24.04657,7.957065,0,1.615282,-1.615282,14.48484,37.14054,0.1227973,4.384376,2.064234,0,10.53736
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.39701,42.04213,29.64893,1.214936,1.214936,0,-1,0,1.214936,361.9128,0,0,0,4.39701,1.27888,1.214936,0,0,25.84133,6.341783,3.11813,0,3.11813,17.44296,44.72545,0.1227497,1.33643,3.517608,0,10.73879
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.949827,46.9597,32.56435,4.790494,4.790494,0,-1,0,4.790494,103.326,0,0,0,4.949827,5.042625,4.790494,0,0,22.7232,9.1481,0,0.09279857,-0.09279857,17.34514,44.47463,0.1227497,5.269543,3.959861,0,14.09793
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.095461,53.14383,34.68465,4.494374,4.494374,0,-1,0,4.494374,135.6242,0,0,0,6.095461,4.73092,4.494374,0,0,22.82631,9.055301,1.36454,0,1.36454,18.63966,47.7939,0.1227288,4.943812,4.876369,0,15.15076
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.673882,50.2303,36.34555,0,0,0,-1,0,0,0,0,0,0,4.673882,0,0,0,0,21.46177,10.28339,4.673882,0,4.673882,23.07369,59.16319,0.1226575,0,3.739106,0,14.95727
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.85991,55.98713,37.90045,5.368828,5.368828,0,-1,0,5.368828,109.1469,0,0,0,5.85991,5.651398,5.368828,0,0,16.78789,14.48988,0.2085114,0,0.2085114,23.2715,59.6704,0.1226543,5.905711,4.687928,0,20.34979
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.093801,54.23377,38.69556,4.418384,4.418384,0,-1,0,4.418384,115.2865,0,0,0,5.093801,4.65093,4.418384,0,0,16.57937,14.67754,0.4428705,0,0.4428705,23.69165,60.74769,0.1226475,4.860222,4.075041,0,19.77134
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.801627,56.76096,38.76035,4.027567,4.027567,0,-1,0,4.027567,144.0479,0,0,0,5.801627,4.239544,4.027567,0,0,16.1365,15.07613,1.562083,0,1.562083,25.17357,64.54749,0.1226237,4.430324,4.641302,0,20.87775
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.486697,52.37902,38.86047,0,0,0,-1,0,0,0,0,0,0,4.486697,0,0,0,0,14.57442,16.482,4.486697,0,4.486697,29.43002,75.46145,0.1225554,0,3.589358,0,20.9687
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.063467,41.00805,38.03002,0,0,0,-1,0,0,0,0,0,0,1.063467,0,0,0,0,10.08772,20.52003,1.063467,0,1.063467,30.43892,78.04835,0.1225392,0,0.8507733,0,21.58349
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.024257,21.47715,0,0,0,30.43892,78.04835,0.1225392,0,0,0,21.47715
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,34.92024,34.92024,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,9.024257,21.47715,0,3.345515,-3.345515,26.91243,69.0061,0.1225392,3.496063,0,0,21.47715
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,33.35946,33.35946,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,12.7415,18.13163,0,2.418583,-2.418583,24.36302,62.46917,0.1225392,2.52742,0,0,18.13163
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.00482,32.00482,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,15.42881,15.71305,0,3.368717,-3.368717,20.81208,53.36421,0.1225392,3.520309,0,0,15.71305
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,30.62662,30.62662,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,19.17183,12.34433,0,1.264032,-1.264032,19.47968,49.94779,0.1225392,1.320913,0,0,12.34433
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,29.7196,29.7196,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,20.57631,11.0803,0,1.153995,-1.153995,18.26326,46.82878,0.1225392,1.205925,0,0,11.0803
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.01873,29.01873,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,21.85853,9.926305,0,2.042159,-2.042159,16.11063,41.30924,0.1225392,2.134056,0,0,9.926305
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,28.31196,28.31196,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,24.12759,7.884146,0,0.1563942,-0.1563942,15.94578,40.88654,0.1225392,0.163432,0,0,7.884146
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,27.66409,27.66409,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,24.30136,7.727751,0,1.0391,-1.0391,14.85047,38.07806,0.1225392,1.08586,0,0,7.727751
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.15168,27.15168,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,25.45592,6.688651,0,2.317294,-2.317294,12.40783,31.81489,0.1225392,2.421572,0,0,6.688651
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,26.60393,26.60393,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,28.03069,4.371357,0,0.899469,-0.899469,11.45971,29.3838,0.1225392,0.9399451,0,0,4.371357
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.05619,26.05619,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,29.0301,3.471888,0,0.7344304,-0.7344304,10.68555,27.39879,0.1225392,0.7674798,0,0,3.471888
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6979761,27.49131,25.69102,0.9231357,0.9231357,0,0,0,0.9231357,75.60926,0,1.110223E-16,0,0.6979761,0.9717218,0.9231357,0,0,29.84613,2.737458,0,0.2737457,-0.2737457,10.397,26.65891,0.1225392,1.015449,0.5583808,0,3.435433
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.952494,33.24295,25.3612,2.555095,2.555095,0,0,0,2.555095,115.5532,0,0,0,2.952494,2.689574,2.555095,0,0,30.1503,2.463712,0.26292,0,0.26292,10.64642,27.29847,0.1225352,2.810605,2.361995,0,5.416205
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.413158,41.84199,26.60393,4.120372,4.120372,11.96298,0,3.362633,4.120372,131.3755,0,0,0,5.413158,0,0,7.842605,7.450474,29.88738,2.70034,12.86363,0,12.86363,22.84994,58.58947,0.1226522,4.532409,4.330526,12,8.113498
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.513228,52.21481,29.60181,4.456412,4.456412,0,-1,0,4.456412,168.5937,0,0,0,7.513228,4.69096,4.456412,0,0,17.02374,14.27761,2.822268,0,2.822268,25.52738,65.45467,0.1226093,4.902053,6.010582,0,21.79084
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.231939,58.35391,32.5349,4.669998,4.669998,0,-1,0,4.669998,176.2729,0,0,0,8.231939,4.915787,4.669998,0,0,14.20148,16.81765,3.316152,0,3.316152,28.67335,73.52127,0.1225589,5.136997,6.585551,0,25.04959
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.435868,65.86849,34.68465,1.813697,1.813697,0,-1,0,1.813697,520.2562,0,0,0,9.435868,1.909154,1.813697,0,0,10.88532,19.80219,7.526714,0,7.526714,35.81382,91.83013,0.1224446,1.995066,7.548695,0,29.23806
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.29095,67.33862,36.31022,3.120199,3.120199,0,-1,0,3.120199,297.7678,2.64792,0,0,9.29095,3.28442,3.120199,0,0,3.358609,26.57623,3.358609,0,3.358609,39.00008,100,0.1223937,3.432219,7.43276,0,35.86718
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.543257,62.19381,37.90045,0,0,0,-1,0,0,0,7.543257,0,0,7.543257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223937,0,6.034606,0,37.14223
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.186736,58.02053,38.66022,5.668345,5.668345,0,-1,0,5.668345,109.1453,0.2200559,0,0,6.186736,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1223937,6.23518,4.949389,0,35.78571
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.979914,57.39388,38.76035,0.9137955,0.9137955,0,-1,0,0.9137955,654.404,5.018024,0,0,5.979914,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1223937,1.005175,4.783931,0,35.57889
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.190371,51.36675,38.82513,2.957552,2.957552,0,-1,0,2.957552,141.6837,1.077158,0,0,4.190371,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1223937,3.253307,3.352297,0,33.78935
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.841578,43.23024,38.00057,5.946273,5.946273,0,-1,0,5.946273,30.97029,0,8.881784E-16,0,1.841578,6.259234,5.946273,0,0,0,29.59898,0,4.417657,-4.417657,34.34346,88.05997,0.1223937,6.5409,1.473262,0,31.44056
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,36.375,36.375,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.908508,25.18132,0,6.696793,-6.696793,27.28442,69.95991,0.1223937,6.998148,0,0,25.18132
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,34.85545,34.85545,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.34939,18.48453,0,8.175974,-8.175974,18.66619,47.86192,0.1223937,8.543892,0,0,18.48453
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,33.31234,33.31234,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.4338,10.30856,0,2.702224,-2.702224,15.81779,40.55836,0.1223937,2.823824,0,0,10.30856
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43628,7.606331,0,0,0,15.81779,40.55836,0.1223937,0,0,0,7.606331
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,30.57951,30.57951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43628,7.606331,0,0,0,15.81779,40.55836,0.1223937,0,0,0,7.606331
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,29.6666,29.6666,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.43628,7.606331,0,0.9362361,-0.9362361,14.83091,38.0279,0.1223937,0.9783668,0,0,7.606331
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.97161,28.97161,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.47654,6.670095,0,0.7400019,-0.7400019,14.05088,36.02783,0.1223937,0.7733019,0,0,6.670095
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,28.24128,28.24128,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.29876,5.930093,0,0.8642877,-0.8642877,13.13984,33.69184,0.1223937,0.9031806,0,0,5.930093
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,27.5993,27.5993,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.25908,5.065805,0,0.6628596,-0.6628596,12.44113,31.90026,0.1223937,0.6926883,0,0,5.065805
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.081,27.081,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,27.99559,4.402946,0,0.7564802,-0.7564802,11.64373,29.85565,0.1223937,0.7905219,0,0,4.402946
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,26.52148,26.52148,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.83612,3.646466,0,1.845444,-1.845444,9.698459,24.86779,0.1223937,1.928489,0,0,3.646466
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.95606,25.95606,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.88662,1.801021,0,0.7820762,-0.7820762,8.874078,22.754,0.1223937,0.8172696,0,0,1.801021
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2189621,26.13941,25.57912,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.24732,1.776357E-15,0,0,0.2189621,0,0,8.8,8.36,31.75559,1.018945,8.578962,0,8.578962,17.0128,43.62247,0.122505,1.251386,0.1751697,12,1.237907
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9557047,27.69372,25.22574,4.082791,4.082791,12,0,3.372,4.082791,23.40812,0,0,0,0.9557047,0,0,7.917209,7.521348,23.17663,8.740011,8.477054,0,8.477054,25.05483,64.24303,0.1226832,4.49107,0.7645637,12,9.695716
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7241219,28.36352,26.48614,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.33182,0,0,0,0.7241219,0,0,8.285798,7.871509,14.69958,16.36936,8.595631,0,8.595631,33.20937,85.15205,0.1228542,3.734018,0.5792975,12,17.09348
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.923857,37.53194,29.51935,5.31524,5.31524,0,-1,0,5.31524,55.00895,0,0,0,2.923857,5.594989,5.31524,0,0,6.103947,24.10543,0,2.671132,-2.671132,30.39375,77.93253,0.1228542,5.846764,2.339086,0,27.02928
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.050223,38.12083,32.48189,1.52454,1.52454,0,-1,0,1.52454,134.4814,0,0,0,2.050223,1.604779,1.52454,0,0,9.071871,21.43429,0.4454442,0,0.4454442,30.81633,79.01608,0.1228474,1.676994,1.640178,0,23.48452
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.548821,38.93668,34.6552,0,0,0,-1,0,0,0,0,0,0,1.548821,0,0,0,0,8.626427,21.83519,1.548821,0,1.548821,32.28567,82.78361,0.1228239,0,1.239057,0,23.38401
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.322338,52.34272,36.31022,5.486689,5.486689,0,-1,0,5.486689,97.00455,0,0,0,5.322338,5.775462,5.486689,0,0,7.077606,23.22913,0,0.4531239,-0.4531239,31.80804,81.55891,0.1228239,6.035357,4.25787,0,28.55147
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.909752,59.78606,37.90045,1.184263,1.184263,0,-1,0,1.184263,583.4645,0,0,0,6.909752,1.246592,1.184263,0,0,7.581077,22.77601,5.66316,0,5.66316,37.18058,95.33463,0.1227382,1.302689,5.527802,0,29.68576
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.525112,52.28614,38.66022,5.256404,5.256404,0,-1,0,5.256404,86.08761,0,0,0,4.525112,5.533057,5.256404,0,0,1.917917,27.87285,0,1.007944,-1.007944,36.11811,92.61037,0.1227382,5.782044,3.62009,0,32.39796
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.606454,52.66615,38.76035,10.31983,8.36,0,-1,0,8.36,55.10112,0,1.959829,2.991812,4.606454,8.8,8.36,0,0,3.037855,26.86491,0,4.193546,-4.193546,31.69773,81.27607,0.1227382,11.35181,3.685163,0,31.47136
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.346237,48.66483,38.82513,4.493115,4.493115,0,-1,0,4.493115,74.47477,0,0,0,3.346237,4.729595,4.493115,0,0,7.697351,22.67136,0,1.383358,-1.383358,30.23954,77.53713,0.1227382,4.942427,2.67699,0,26.0176
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.589652,42.49387,38.00057,5.896222,5.896222,0,-1,0,5.896222,26.96052,0,0,0,1.589652,6.206549,5.896222,0,0,9.234414,21.28801,0,4.616897,-4.616897,25.37291,65.0586,0.1227382,6.485844,1.271721,0,22.87766
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,36.34555,36.34555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.3643,16.67111,0,0,0,25.37291,65.0586,0.1227382,0,0,0,16.67111
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,34.82011,34.82011,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,14.3643,16.67111,0,2.930334,-2.930334,22.28406,57.13851,0.1227382,3.062199,0,0,16.67111
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,33.277,33.277,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,17.62023,13.74077,0,6.739842,-6.739842,15.17964,38.92209,0.1227382,7.043136,0,0,13.74077
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.9047,31.9047,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,25.10894,7.000931,0,0.3684995,-0.3684995,14.79121,37.92611,0.1227382,0.3850819,0,0,7.000931
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,30.5265,30.5265,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,25.51838,6.632432,0,1.302665,-1.302665,13.41808,34.40527,0.1227382,1.361285,0,0,6.632432
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,29.61948,29.61948,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,26.96579,5.329767,0,0.3702915,-0.3702915,13.02776,33.40445,0.1227382,0.3869546,0,0,5.329767
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.90682,28.90682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37723,4.959476,0,0,0,13.02776,33.40445,0.1227382,0,0,0,4.959476
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,28.17649,28.17649,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,27.37723,4.959476,0,1.463762,-1.463762,11.48482,29.4482,0.1227382,1.529631,0,0,4.959476
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,27.51684,27.51684,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,29.00363,3.495713,0,0.4390959,-0.4390959,11.02197,28.26141,0.1227382,0.4588552,0,0,3.495713
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.9691,26.9691,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,29.49151,3.056617,0,0.2057084,-0.2057084,10.80514,27.70543,0.1227382,0.2149653,0,0,3.056617
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,26.40368,26.40368,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,29.72008,2.850909,0,2.194105,-2.194105,8.492348,21.77521,0.1227382,2.29284,0,0,2.850909
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.82649,25.82649,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,32.15797,0.6568037,0,0.5827662,-0.5827662,7.878058,20.20011,0.1227382,0.6089907,0,0,0.6568037
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7903869,27.48218,25.44366,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,155.0476,0,0,0,0.7903869,0,0,8.8,8.36,32.80549,0.07403748,9.150387,0,9.150387,16.55888,42.45858,0.1228183,0.5607476,0.6323095,12,0.8644243
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.011856,30.35675,25.07849,3.050033,3.050033,11.40551,0,3.221593,3.050033,65.96179,0,0,0,2.011856,0,0,8.355474,7.9377,23.6551,8.309385,9.949556,0,9.949556,25.99786,66.66103,0.1229586,3.355036,1.609485,12,10.32124
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.145258,32.04201,26.35657,4.864659,4.864659,12,0,3.372,4.864659,44.09883,0,0,0,2.145258,0,0,7.135341,6.778574,13.70555,17.26399,8.923832,0,8.923832,34.46375,88.3684,0.1231346,5.351125,1.716206,12,19.40924
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.293732,41.49762,29.4369,4.288018,4.288018,0,-1,0,4.288018,100.1333,0,0,0,4.293732,4.513703,4.288018,0,0,4.781714,25.29543,0,0.2199705,-0.2199705,34.23188,87.77386,0.1231346,4.716819,3.434986,0,29.58917
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.230139,51.0616,32.45244,1.582898,1.582898,0,-1,0,1.582898,393.5907,0,0,0,6.230139,1.666208,1.582898,0,0,5.026126,25.07546,4.563931,0,4.563931,38.5616,98.8757,0.1230656,1.741188,4.984111,0,31.3056
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,8.019018,60.11111,34.6552,2.834916,2.834916,0,-1,0,2.834916,282.8662,4.572701,0,0,8.019018,2.984122,2.834916,0,0,0.4621955,29.183,0.4621955,0,0.4621955,39.00008,100,0.1230586,3.118407,6.415215,0,37.20202
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.89819,61.65084,36.31022,0.5268732,0.5268732,0,-1,0,0.5268732,1499.069,7.343587,0,0,7.89819,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0.5795605,6.318552,0,37.49717
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.209916,57.22904,37.90045,1.427803,1.427803,0,-1,0,1.427803,434.928,4.706965,0,0,6.209916,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,1.570583,4.967933,0,35.8089
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.657991,59.74205,38.66022,0.6834731,0.6834731,0,-1,0,0.6834731,974.1411,5.938546,0,0,6.657991,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0.7518203,5.326393,0,36.25697
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.502809,52.32235,38.76035,1.740006,1.740006,0,-1,0,1.740006,258.7812,2.671223,0,0,4.502809,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,1.914006,3.602247,0,34.10179
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.58696,49.42501,38.82513,0.6312877,0.6312877,0,-1,0,0.6312877,568.1973,2.922446,0,0,3.58696,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0.6944165,2.869568,0,33.18594
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.258845,41.53745,38.00057,2.212204,2.212204,0,-1,0,2.212204,56.90456,0,0,0,1.258845,2.328636,2.212204,0,0,0,29.59898,0,1.069791,-1.069791,37.87242,97.10857,0.1230586,2.433425,1.007076,0,30.85782
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.188657,28.52919,0,0,0,37.87242,97.10857,0.1230586,0,0,0,28.52919
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,34.78478,34.78478,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.188657,28.52919,0,4.609323,-4.609323,33.01377,84.65051,0.1230586,4.816742,0,0,28.52919
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.310126,23.91986,0,0,0,33.01377,84.65051,0.1230586,0,0,0,23.91986
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,31.85169,31.85169,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.310126,23.91986,0,8.8,-8.8,23.73775,60.86591,0.1230586,12.00023,0,0,23.91986
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,30.47938,30.47938,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.0879,15.11986,0,0.2503212,-0.2503212,23.47389,60.18934,0.1230586,0.2615856,0,0,15.11986
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,29.55469,29.55469,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.36604,14.86954,0,1.473839,-1.473839,21.92033,56.20586,0.1230586,1.540162,0,0,14.86954
