Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.82436,28.82436,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.00364,13.3957,0,1.839102,-1.839102,19.98174,51.23514,0.1230586,1.921862,0,0,13.3957
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.09404,28.09404,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.04708,11.5566,0,0.9600351,-0.9600351,18.96978,48.64036,0.1230586,1.003237,0,0,11.5566
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,27.41672,27.41672,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.11379,10.59657,0,2.4423,-2.4423,16.39537,42.03932,0.1230586,2.552203,0,0,10.59657
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.86897,26.86897,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.82746,8.154267,0,1.267813,-1.267813,15.05898,38.61268,0.1230586,1.324865,0,0,8.154267
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,26.30356,26.30356,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.23614,6.886454,0,2.202208,-2.202208,12.73764,32.66056,0.1230586,2.301307,0,0,6.886454
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,25.70869,25.70869,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.68303,4.684246,0,0.05168674,-0.05168674,12.68316,32.52086,0.1230586,0.05401264,0,0,4.684246
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5708666,26.77441,25.30819,1.149842,1.149842,0,0,0,1.149842,49.6474,0,0,0,0.5708666,1.21036,1.149842,0,0,27.74047,4.632559,0,0.6394933,-0.6394933,12.00908,30.79244,0.1230586,1.264826,0.4566933,0,5.203426
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.267505,33.69556,24.94892,0,0,0,0,0,0,0,0,0,0,3.267505,0,0,0,0,28.45101,3.993066,3.267505,0,3.267505,15.1089,38.7407,0.1230093,0,2.614004,0,7.260571
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.552856,41.87314,26.23877,4.568924,4.568924,0,0,0,4.568924,121.5353,0,0,0,5.552856,4.809393,4.568924,0,0,25.18351,6.933821,0.7434627,0,0.7434627,15.81421,40.54919,0.1229981,5.025816,4.442285,0,12.48668
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.210844,50.86514,29.35444,4.478733,4.478733,0,-1,0,4.478733,161.0019,0,0,0,7.210844,4.714455,4.478733,0,0,24.44005,7.602937,2.496389,0,2.496389,18.1825,46.6217,0.1229604,4.926606,5.768675,0,14.81378
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.744108,56.36229,32.39943,7.384453,7.384453,0,-1,0,7.384453,104.8704,0,0,0,7.744108,7.773108,7.384453,0,0,21.94366,9.849688,0,0.02900056,-0.02900056,18.15193,46.54331,0.1229604,8.122898,6.195286,0,17.5938
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.698729,62.78564,34.6552,6.702667,6.702667,0,-1,0,6.702667,129.7801,0,0,0,8.698729,7.055439,6.702667,0,0,21.97588,9.820686,1.643289,0,1.643289,19.71089,50.54064,0.1229356,7.372934,6.958982,0,18.51941
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.812383,61.3177,36.31022,0,0,0,-1,0,0,0,0,0,0,7.812383,0,0,0,0,20.33259,11.29965,7.812383,0,7.812383,27.12237,69.54439,0.1228179,0,6.249906,0,19.11203
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.885958,59.69742,37.90045,1.337573,1.337573,0,-1,0,1.337573,514.8098,0,0,0,6.885958,1.407972,1.337573,0,0,12.52021,18.33079,5.477986,0,5.477986,32.31924,82.86968,0.1227356,1.471331,5.508766,0,25.21675
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.115859,57.76555,38.66022,6.846969,6.846969,0,-1,0,6.846969,89.32214,0,0,0,6.115859,7.207335,6.846969,0,0,7.042222,23.26098,0,1.091477,-1.091477,31.16872,79.91964,0.1227356,7.531665,4.892687,0,29.37684
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.19215,54.60889,38.7309,0.09322147,0.09322147,0,-1,0,0.09322147,5569.693,0,0,0,5.19215,0.09812786,0.09322147,0,0,8.254974,22.1695,5.094022,0,5.094022,36.00134,92.31094,0.122659,0.1025436,4.15372,0,27.36165
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.750819,46.81791,38.82513,0,0,0,-1,0,0,0,0,0,0,2.750819,0,0,0,0,3.160952,26.75412,2.750819,0,2.750819,38.61099,99.00234,0.1226178,0,2.200655,0,29.50494
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9992195,40.75898,37.96523,5.646591,5.646591,0,-1,0,5.646591,17.69598,0,8.881784E-16,0,0.9992195,5.94378,5.646591,0,0,0.4101329,29.22986,0,4.944561,-4.944561,33.39897,85.63821,0.1226178,6.21125,0.7993757,0,30.22908
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,36.27488,36.27488,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,5.904089,24.2853,0,5.864533,-5.864533,27.21721,69.78757,0.1226178,6.128437,0,0,24.2853
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,34.71999,34.71999,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,12.42024,18.42076,0,5.627407,-5.627407,21.2854,54.57784,0.1226178,5.88064,0,0,18.42076
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.17688,33.17688,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,18.67291,12.79336,0,2.058837,-2.058837,19.11519,49.01322,0.1226178,2.151485,0,0,12.79336
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,31.80457,31.80457,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,20.96051,10.73452,0,3.14572,-3.14572,15.79931,40.51098,0.1226178,3.287277,0,0,10.73452
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45575,7.588801,0,0,0,15.79931,40.51098,0.1226178,0,0,0,7.588801
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45575,7.588801,0,0,0,15.79931,40.51098,0.1226178,0,0,0,7.588801
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,28.75369,28.75369,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.45575,7.588801,0,1.122942,-1.122942,14.61563,37.4759,0.1226178,1.173475,0,0,7.588801
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.01158,28.01158,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,25.70347,6.465859,0,0.8061167,-0.8061167,13.76591,35.29713,0.1226178,0.842392,0,0,6.465859
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,27.33426,27.33426,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.59915,5.659742,0,0.6164607,-0.6164607,13.1161,33.63096,0.1226178,0.6442015,0,0,5.659742
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.78652,26.78652,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,27.28411,5.043282,0,0.4700855,-0.4700855,12.62059,32.36042,0.1226178,0.4912393,0,0,5.043282
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.20343,26.20343,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,27.80643,4.573196,0,0.4499809,-0.4499809,12.14627,31.14421,0.1226178,0.4702301,0,0,4.573196
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,25.5909,25.5909,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,28.3064,4.123215,0,0.2319601,-0.2319601,11.90176,30.51727,0.1226178,0.2423983,0,0,4.123215
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5196472,26.52903,25.19629,0.3836786,0.3836786,0,0,0,0.3836786,135.4382,0,0,0,0.5196472,0.4038722,0.3836786,0,0,28.56414,3.891255,0.1157751,0,0.1157751,12.01159,30.79889,0.122616,0.4220464,0.4157178,0,4.410903
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.786333,32.20516,24.81346,5.37883,5.37883,12,0,3.372,5.37883,51.80183,0,0,0,2.786333,0,0,6.62117,6.290111,28.44836,3.995453,9.076444,0,9.076444,20.62226,52.87749,0.1227892,5.916714,2.229066,12,6.781785
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.341643,41.10603,26.13865,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.341643,0,0,8.8,8.36,19.37192,12.16425,13.70164,0,13.70164,33.62078,86.20696,0.1227829,0,4.273314,12,17.5059
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.625618,52.20393,29.25431,1.484722,1.484722,0,-1,0,1.484722,513.6058,0.3924781,0,0,7.625618,1.562865,1.484722,0,0,5.670274,24.49573,5.670274,0,5.670274,39.00008,100,0.122698,1.633194,6.100494,0,32.12135
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.537547,59.28282,32.33465,5.702844,5.702844,0,-1,0,5.702844,149.7068,2.534553,0,0,8.537547,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.122698,6.273129,6.830037,0,38.13652
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.593051,62.27431,34.58453,4.561295,4.561295,0,-1,0,4.561295,188.3906,3.791688,0,0,8.593051,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.122698,5.017424,6.874441,0,38.19203
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.600816,64.40669,36.27488,1.278812,1.278812,0,-1,0,1.278812,672.5632,7.254698,0,0,8.600816,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.122698,1.406693,6.880652,0,38.19979
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.985702,63.89028,37.86511,9.584688,8.36,0,-1,0,8.36,95.52274,0,1.224688,2.183157,7.985702,8.8,8.36,0,0,0,29.59898,0,0.8142985,-0.8142985,38.14173,97.79912,0.122698,10.54316,6.388561,0,37.58468
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.318538,62.20172,38.63077,4.025803,4.025803,0,-1,0,4.025803,181.7908,2.176075,0,0,7.318538,4.237687,4.025803,0,0,0.9047761,28.78468,0.9047761,0,0.9047761,39.00008,100,0.1226845,4.428383,5.854831,0,36.10322
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.46471,59.11251,38.7309,3.490305,3.490305,0,-1,0,3.490305,185.219,2.790705,0,0,6.46471,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1226845,3.839336,5.171768,0,36.06369
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.546888,52.50723,38.79568,6.35654,6.35654,0,-1,0,6.35654,71.53086,0,8.881784E-16,0,4.546888,6.691094,6.35654,0,0,0,29.59898,0,2.144207,-2.144207,36.73989,94.20464,0.1226845,6.992194,3.63751,0,34.14587
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.16739,44.12577,37.93578,0,0,0,-1,0,0,0,0,0,0,2.16739,0,0,0,0,2.382452,27.45477,2.16739,0,2.16739,38.79605,99.47686,0.122652,0,1.733912,0,29.62216
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,36.21009,36.21009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2150621,29.40542,0,0,0,38.79605,99.47686,0.122652,0,0,0,29.40542
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,34.6552,34.6552,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.2150621,29.40542,0,1.723657,-1.723657,36.97916,94.81816,0.122652,1.801222,0,0,29.40542
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,33.11209,33.11209,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.130237,27.68176,0,1.827304,-1.827304,35.05301,89.87933,0.122652,1.909533,0,0,27.68176
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,31.73978,31.73978,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.160574,25.85446,0,2.918261,-2.918261,31.97689,81.99187,0.122652,3.049583,0,0,25.85446
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,30.34392,30.34392,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.403087,22.9362,0,0.5112918,-0.5112918,31.43794,80.60995,0.122652,0.5343,0,0,22.9362
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.971189,22.42491,0,0,0,31.43794,80.60995,0.122652,0,0,0,22.42491
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,28.67123,28.67123,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,7.971189,22.42491,0,0.0395899,-0.0395899,31.39621,80.50295,0.122652,0.04137145,0,0,22.42491
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.92912,27.92912,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.015178,22.38532,0,0.8985338,-0.8985338,30.44908,78.07439,0.122652,0.9389678,0,0,22.38532
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,27.2518,27.2518,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.013549,21.48678,0,0.6420603,-0.6420603,29.77228,76.33904,0.122652,0.670953,0,0,21.48678
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,26.68639,26.68639,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.726949,20.84472,0,1.714004,-1.714004,27.96556,71.70644,0.122652,1.791134,0,0,20.84472
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.10331,26.10331,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.6314,19.13072,0,0.06355025,-0.06355025,27.89858,71.53467,0.122652,0.06641001,0,0,19.13072
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,25.47899,25.47899,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.70201,19.06717,0,0.03016105,-0.03016105,27.86679,71.45315,0.122652,0.0315183,0,0,19.06717
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5947751,26.60459,25.07849,1.369625,1.369625,0,0,0,1.369625,43.42614,0,0,0,0.5947751,1.44171,1.369625,0,0,11.73552,19.03701,0,0.846935,-0.846935,26.97404,69.16406,0.122652,1.506587,0.4758201,0,19.63178
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.825529,32.1907,24.69566,3.784153,3.784153,0,0,0,3.784153,74.6674,0,0,0,2.825529,3.983319,3.784153,0,0,12.67656,18.19007,0,1.15779,-1.15779,25.75362,66.03479,0.122652,4.162568,2.260423,0,21.0156
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.46747,38.34276,26.03852,0,0,0,0,0,0,0,0,0,0,4.46747,0,0,0,0,13.96299,17.03228,4.46747,0,4.46747,29.99183,76.90199,0.1225853,0,3.573976,0,21.49975
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.011986,46.61778,29.17186,3.181709,3.181709,0,-1,0,3.181709,188.9546,0,0,0,6.011986,3.349168,3.181709,0,0,9.495523,21.05301,2.662819,0,2.662819,32.51801,83.37933,0.1225456,3.49988,4.809589,0,27.06499
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.252236,54.4197,32.26986,3.842778,3.842778,0,-1,0,3.842778,188.7238,0,0,0,7.252236,4.04503,3.842778,0,0,6.832705,23.44954,3.207206,0,3.207206,35.56063,91.18092,0.1224977,4.227057,5.801789,0,30.70178
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.155134,60.51529,34.55508,1.745841,1.745841,0,-1,0,1.745841,467.1179,2.691909,0,0,8.155134,1.837727,1.745841,0,0,3.625498,26.33603,3.625498,0,3.625498,39.00008,100,0.1224437,1.920425,6.524107,0,34.49117
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.325194,55.73512,36.24543,2.808639,2.808639,0,-1,0,2.808639,225.205,3.368732,0,0,6.325194,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1224437,3.089503,5.060155,0,35.92417
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.634204,55.1252,37.83566,0.009078801,0.009078801,0,-1,0,0.009078801,62058.91,5.624648,0,0,5.634204,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1224437,0.009986681,4.507363,0,35.23318
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.070808,57.52965,38.59544,6.075128,6.075128,0,-1,0,6.075128,99.92889,0,0,0,6.070808,6.394872,6.075128,0,0,0,29.59898,0,0.3240636,-0.3240636,38.65849,99.12412,0.1224437,6.682641,4.856647,0,35.66978
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.077256,54.17748,38.69556,1.457566,1.457566,0,-1,0,1.457566,348.338,3.182905,0,0,5.077256,1.53428,1.457566,0,0,0.3600706,29.27491,0.3600706,0,0.3600706,39.00008,100,0.1224383,1.603323,4.061804,0,34.35217
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.935546,47.31738,38.76035,3.954198,3.954198,0,-1,0,3.954198,74.23873,0,4.440892E-16,0,2.935546,4.162313,3.954198,0,0,0,29.59898,0,1.226767,-1.226767,37.70695,96.6843,0.1224383,4.349617,2.348437,0,32.53452
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.134099,41.07765,37.90045,2.969305,2.969305,0,-1,0,2.969305,38.19411,0,4.440892E-16,0,1.134099,3.125584,2.969305,0,0,1.363075,28.37221,0,1.991485,-1.991485,35.60774,91.30172,0.1224383,3.266235,0.9072795,0,29.50631
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,36.18064,36.18064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575835,26.38073,0,0,0,35.60774,91.30172,0.1224383,0,0,0,26.38073
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.61987,34.61987,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.575835,26.38073,0,2.181424,-2.181424,33.30832,85.40578,0.1224383,2.279588,0,0,26.38073
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,33.06497,33.06497,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,5.999639,24.1993,0,5.863189,-5.863189,27.12798,69.55878,0.1224383,6.127032,0,0,24.1993
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.66911,31.66911,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.51429,18.33611,0,2.762128,-2.762128,24.21644,62.09331,0.1224383,2.886423,0,0,18.33611
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,30.2968,30.2968,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.58332,15.57399,0,1.547355,-1.547355,22.58538,57.91113,0.1224383,1.616986,0,0,15.57399
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,29.33677,29.33677,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.30261,14.02663,0,1.767955,-1.767955,20.7218,53.1327,0.1224383,1.847513,0,0,14.02663
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,28.60645,28.60645,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.267,12.25868,0,0.3682824,-0.3682824,20.33359,52.13731,0.1224383,0.3848551,0,0,12.25868
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.84667,27.84667,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.6762,11.89039,0,1.275297,-1.275297,18.98931,48.69044,0.1224383,1.332685,0,0,11.89039
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.15168,27.15168,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.0932,10.6151,0,2.392521,-2.392521,16.46737,42.22395,0.1224383,2.500185,0,0,10.6151
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,26.58627,26.58627,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.75156,8.222576,0,1.307316,-1.307316,15.08934,38.69054,0.1224383,1.366145,0,0,8.222576
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.00907,26.00907,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.20413,6.91526,0,1.948681,-1.948681,13.03525,33.42365,0.1224383,2.036371,0,0,6.91526
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,25.37887,25.37887,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.36933,4.966579,0,1.09344,-1.09344,11.88266,30.46831,0.1224383,1.142645,0,0,4.966579
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7321663,26.84195,24.9607,0.3284169,0.3284169,0,0,0,0.3284169,222.9381,0,0,0,0.7321663,0.345702,0.3284169,0,0,28.58426,3.873139,0.3864643,0,0.3864643,12.2493,31.40839,0.1224326,0.3612586,0.5857331,0,4.605306
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.11127,30.11483,24.58376,0,0,0,0,0,0,0,0,0,0,2.11127,0,0,0,0,28.1978,4.220957,2.11127,0,2.11127,14.25222,36.54409,0.1224012,0,1.689016,0,6.332227
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.70212,35.97533,25.92661,7.305497,7.305497,12,0,3.372,7.305497,50.67581,0,0,0,3.70212,0,0,4.694503,4.459777,26.08653,6.1211,8.161898,0,8.161898,21.99528,56.39803,0.1225602,8.036047,2.961696,12,9.82322
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.242582,47.2622,29.07173,6.544807,6.544807,0,-1,0,6.544807,95.38221,8.881784E-16,0,0,6.242582,6.889271,6.544807,0,0,17.92463,13.46681,0,0.6466889,-0.6466889,21.31361,54.65017,0.1225602,7.199288,4.994065,0,19.70939
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.173467,57.71103,32.1874,5.605567,5.605567,0,-1,0,5.605567,145.8098,0,0,0,8.173467,5.900596,5.605567,0,0,18.64318,12.82012,2.27287,0,2.27287,23.46984,60.17896,0.1225264,6.166123,6.538773,0,20.99359
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.40863,61.4267,34.49029,3.804698,3.804698,0,-1,0,3.804698,221.0065,0,0,0,8.40863,4.004946,3.804698,0,0,16.37031,14.8657,4.403684,0,4.403684,27.64754,70.89099,0.1224609,4.185168,6.726904,0,23.27433
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.144933,55.05845,36.21009,0.5529303,0.5529303,0,-1,0,0.5529303,1111.339,0,0,0,6.144933,0.5820319,0.5529303,0,0,11.96662,18.82902,5.562901,0,5.562901,32.92497,84.42284,0.1223783,0.6082233,4.915946,0,24.97395
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.355828,65.30466,37.80032,0.644808,0.644808,0,-1,0,0.644808,1295.863,1.273361,0,0,8.355828,0.6787452,0.644808,0,0,6.403722,23.83563,6.403722,0,6.403722,39.00008,100,0.1222833,0.7092888,6.684663,0,32.19146
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.389258,62.39005,38.5601,0,0,0,-1,0,0,0,7.389258,0,0,7.389258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222833,0,5.911407,0,36.98824
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.585587,59.47451,38.66022,5.829396,5.829396,0,-1,0,5.829396,112.972,0.4493808,0,0,6.585587,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1222833,6.412335,5.268469,0,36.18457
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.2703,51.52508,38.7309,8.068384,8.068384,0,-1,0,8.068384,52.92634,0,0,0.5152225,4.2703,8.493036,8.068384,0,0,0,29.59898,0,4.222735,-4.222735,34.54892,88.58681,0.1222833,8.875222,3.41624,0,33.86928
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.631376,42.47581,37.86511,0,0,0,-1,0,0,0,0,0,0,1.631376,0,0,0,0,4.691928,25.37624,1.631376,0,1.631376,36.09658,92.55516,0.1222591,0,1.305101,0,27.00762
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,36.10997,36.10997,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.060552,26.84448,0,6.289477,-6.289477,29.46689,75.55598,0.1222591,6.572504,0,0,26.84448
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,34.51974,34.51974,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.04886,20.555,0,0.5310918,-0.5310918,28.90707,74.12055,0.1222591,0.5549909,0,0,20.555
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.98252,32.98252,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.63896,20.02391,0,3.537826,-3.537826,25.17788,64.55853,0.1222591,3.697028,0,0,20.02391
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,31.60432,31.60432,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.56988,16.48609,0,3.913689,-3.913689,21.05249,53.98063,0.1222591,4.089805,0,0,16.48609
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,30.21434,30.21434,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,18.91842,12.5724,0,0.1835742,-0.1835742,20.85898,53.48446,0.1222591,0.191835,0,0,12.5724
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.25431,29.25431,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.12239,12.38882,0,0.8328124,-0.8328124,19.98112,51.23354,0.1222591,0.870289,0,0,12.38882
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,28.50632,28.50632,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.04774,11.55601,0,0.6339015,-0.6339015,19.31293,49.52023,0.1222591,0.6624271,0,0,11.55601
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75208,10.92211,0,0,0,19.31293,49.52023,0.1222591,0,0,0,10.92211
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.05155,27.05155,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.75208,10.92211,0,0.9544366,-0.9544366,18.30687,46.94059,0.1222591,0.9973863,0,0,10.92211
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,26.48614,26.48614,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.81256,9.967672,0,0.04067967,-0.04067967,18.26398,46.83064,0.1222591,0.04251025,0,0,9.967672
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.89128,25.89128,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,21.85776,9.926992,0,1.196118,-1.196118,17.00317,43.59777,0.1222591,1.249944,0,0,9.926992
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.26107,25.26107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18678,8.730874,0,0,0,17.00317,43.59777,0.1222591,0,0,0,8.730874
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5309124,26.20786,24.84879,1.127922,1.127922,0,0,0,1.127922,47.06996,0,0,0,0.5309124,1.187286,1.127922,0,0,23.18678,8.730874,0,0.6563738,-0.6563738,16.31129,41.82373,0.1222591,1.240714,0.4247299,0,9.261786
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.402047,30.76568,24.44829,2.846895,2.846895,0,0,0,2.846895,84.37428,0,0,0,2.402047,2.996732,2.846895,0,0,23.91609,8.0745,0,0.5946847,-0.5946847,15.68443,40.21642,0.1222591,3.131585,1.921638,0,10.47655
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.006052,39.71438,25.80882,4.346857,4.346857,0,0,0,4.346857,115.1649,0,0,0,5.006052,4.575638,4.346857,0,0,24.57685,7.479816,0.4304137,0,0.4304137,16.09276,41.2634,0.1222527,4.781542,4.004842,0,12.48587
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.701421,52.13948,28.97161,0,0,0,-1,0,0,0,0,0,0,7.701421,0,0,0,0,24.14643,7.867188,7.701421,0,7.701421,23.39897,59.99724,0.1221387,0,6.161137,0,15.56861
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.169975,57.61234,32.11673,0,0,0,-1,0,0,0,0,0,0,8.169975,0,0,0,0,16.44501,14.79847,8.169975,0,8.169975,31.14969,79.87083,0.122018,0,6.53598,0,22.96844
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.436642,65.53156,34.41961,0,0,0,-1,0,0,0,1.161605,0,0,9.436642,0,0,0,0,8.275037,22.15145,8.275037,0,8.275037,39.00008,100,0.121896,0,7.549314,0,31.58809
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.668295,64.5206,36.14531,5.271474,5.271474,0,-1,0,5.271474,164.4378,3.119376,0,0,8.668295,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.121896,5.798621,6.934636,0,38.26727
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.533238,65.95334,37.73553,5.668314,5.668314,0,-1,0,5.668314,150.5428,2.566591,0,0,8.533238,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.121896,6.235146,6.826591,0,38.13222
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.230217,58.02802,38.53065,3.814273,3.814273,0,-1,0,3.814273,163.3396,2.215193,0,0,6.230217,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.121896,4.1957,4.984174,0,35.8292
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.849693,53.33611,38.63077,3.719821,3.719821,0,-1,0,3.719821,130.3744,0.9340922,0,0,4.849693,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.121896,4.091803,3.879755,0,34.44867
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.715777,46.57415,38.69556,0,0,0,-1,0,0,0,2.715777,0,0,2.715777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121896,0,2.172622,0,32.31475
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.475383,41.99281,37.83566,2.035415,2.035415,0,-1,0,2.035415,72.4856,0,0,0,1.475383,2.142543,2.035415,0,0,0,29.59898,0,0.6671594,-0.6671594,38.29683,98.19681,0.121896,2.238957,1.180307,0,31.07436
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,36.04518,36.04518,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7412882,28.93182,0,5.045955,-5.045955,32.97793,84.55862,0.121896,5.273023,0,0,28.93182
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,34.45495,34.45495,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.347905,23.88586,0,0.5762125,-0.5762125,32.37054,83.00124,0.121896,0.602142,0,0,23.88586
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.988141,23.30965,0,0,0,32.37054,83.00124,0.121896,0,0,0,23.30965
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.52186,31.52186,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,6.988141,23.30965,0,2.720532,-2.720532,29.50285,75.64819,0.121896,2.842956,0,0,23.30965
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.13189,30.13189,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.01095,20.58912,0,1.619101,-1.619101,27.79617,71.27209,0.121896,1.691961,0,0,20.58912
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80995,18.97002,0,0,0,27.79617,71.27209,0.121896,0,0,0,18.97002
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,28.40619,28.40619,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.80995,18.97002,0,2.213672,-2.213672,25.46276,65.28899,0.121896,2.313287,0,0,18.97002
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,27.64642,27.64642,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.26959,16.75635,0,0.7623039,-0.7623039,24.65922,63.22863,0.121896,0.7966076,0,0,16.75635
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.95143,26.95143,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.1166,15.99404,0,1.190057,-1.190057,23.40479,60.01215,0.121896,1.24361,0,0,15.99404
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,26.36835,26.36835,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.43888,14.80399,0,0.8840481,-0.8840481,22.47292,57.62275,0.121896,0.9238303,0,0,14.80399
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.77348,25.77348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42116,13.91994,0,0,0,22.47292,57.62275,0.121896,0,0,0,13.91994
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.11383,25.11383,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.42116,13.91994,0,1.527681,-1.527681,20.8626,53.49374,0.121896,1.596426,0,0,13.91994
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7829597,26.70581,24.69566,1.308375,1.308375,0,0,0,1.308375,59.84213,0,0,0,0.7829597,1.377237,1.308375,0,0,19.11858,12.39226,0,0.5942775,-0.5942775,20.23618,51.88753,0.121896,1.439213,0.6263677,0,13.17522
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.704657,31.44327,24.30105,1.815694,1.815694,0,0,0,1.815694,148.9599,0,0,0,2.704657,1.911257,1.815694,0,0,19.77889,11.79798,0.7933998,0,0.7933998,20.98886,53.81749,0.1218843,1.997264,2.163725,0,14.50264
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.877149,42.26129,25.67336,2.906479,2.906479,0,0,0,2.906479,202.2086,0,0,0,5.877149,3.059452,2.906479,0,0,18.98549,12.51204,2.817698,0,2.817698,23.66197,60.67159,0.1218429,3.197127,4.701719,0,18.38919
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.829375,52.47691,28.87148,3.46595,3.46595,0,-1,0,3.46595,225.894,0,0,0,7.829375,3.648368,3.46595,0,0,16.16779,15.04797,4.181006,0,4.181006,27.62842,70.84195,0.1217814,3.812545,6.2635,0,22.87734
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.486154,54.97137,32.02249,1.451247,1.451247,0,-1,0,1.451247,515.843,0,0,0,7.486154,1.527628,1.451247,0,0,11.98678,18.81087,5.958526,0,5.958526,33.28117,85.33617,0.1216938,1.596371,5.988923,0,26.29703
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.584015,54.47063,34.35483,1.723367,1.723367,0,-1,0,1.723367,382.0437,0,0,0,6.584015,1.814071,1.723367,0,0,6.028258,24.17355,4.769944,0,4.769944,37.80634,96.93913,0.1216238,1.895704,5.267212,0,30.75756
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.382771,55.74952,36.08052,5.949282,5.949282,0,-1,0,5.949282,107.2864,0,0,0,6.382771,6.262402,5.949282,0,0,1.258314,28.4665,0.1203683,0,0.1203683,37.92053,97.23193,0.1216221,6.54421,5.106216,0,34.84927
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.158813,60.48388,37.7002,2.647805,2.647805,0,-1,0,2.647805,270.3678,3.233705,0,0,7.158813,2.787163,2.647805,0,0,1.137945,28.57483,1.137945,0,1.137945,39.00008,100,0.1216054,2.912586,5.727051,0,35.73364
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.079668,61.09262,38.46586,5.464906,5.464906,0,-1,0,5.464906,129.5478,1.327135,0,0,7.079668,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1216054,6.011397,5.663734,0,36.67865
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.889402,56.84322,38.5601,5.484617,5.484617,0,-1,0,5.484617,107.3804,0.1161203,0,0,5.889402,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1216054,6.033079,4.711522,0,35.48838
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.446221,48.7715,38.63077,2.504491,2.504491,0,-1,0,2.504491,137.6017,0.8099148,0,0,3.446221,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1216054,2.75494,2.756976,0,33.0452
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.257905,41.29984,37.77087,0,0,0,-1,0,0,0,1.257905,0,0,1.257905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216054,0,1.006324,0,30.85688
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,35.98039,35.98039,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1216054,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,34.39016,34.39016,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1216054,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.8176,32.8176,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1216054,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,31.42174,31.42174,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1216054,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1216054,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1216054,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1216054,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1216054,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.83363,26.83363,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1216054,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,26.27411,26.27411,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1216054,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,25.66158,25.66158,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1216054,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.99604,24.99604,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1216054,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.400061,25.58646,24.56609,0,0,0,0,0,0,0,0,0,0,0.400061,0,0,0,0,16.16531,15.0502,0.400061,0,0.400061,24.04385,61.65078,0.1215995,0,0.3200488,0,15.45026
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.179509,29.86699,24.16558,0,0,0,0,0,0,0,0,0,0,2.179509,0,0,0,0,15.76524,15.41026,2.179509,0,2.179509,26.11152,66.95248,0.1215676,0,1.743607,0,17.58977
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.137804,36.83448,25.54378,2.725486,2.725486,0,0,0,2.725486,151.8189,0,0,0,4.137804,2.868933,2.725486,0,0,13.58574,17.37182,1.268871,0,1.268871,27.31527,70.03902,0.121549,2.998035,3.310243,0,21.50962
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.530131,51.26407,28.74191,2.887566,2.887566,0,-1,0,2.887566,260.7778,0,0,0,7.530131,3.039543,2.887566,0,0,12.31686,18.5138,4.490588,0,4.490588,31.57542,80.96246,0.1214833,3.176322,6.024105,0,26.04393
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.831507,59.92077,31.92237,0,0,0,-1,0,0,0,1.00523,0,0,8.831507,0,0,0,0,7.826276,22.55533,7.826276,0,7.826276,39.00008,100,0.1213689,0,7.065206,0,31.38684
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.718788,54.87297,34.29004,4.386271,4.386271,0,-1,0,4.386271,153.1777,2.101661,0,0,6.718788,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,4.824898,5.375031,0,36.31777
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.68363,56.74475,36.00984,3.977154,3.977154,0,-1,0,3.977154,168.0506,2.497152,0,0,6.68363,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,4.37487,5.346904,0,36.28261
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.372224,61.17535,37.60007,1.616819,1.616819,0,-1,0,1.616819,455.971,5.67031,0,0,7.372224,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,1.7785,5.897779,0,36.9712
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.767829,56.22641,38.39518,1.772692,1.772692,0,-1,0,1.772692,325.3712,3.901838,0,0,5.767829,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,1.949961,4.614263,0,35.36681
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.721872,56.17878,38.49531,0.7939407,0.7939407,0,-1,0,0.7939407,720.6927,4.886145,0,0,5.721872,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,0.8733347,4.577497,0,35.32085
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.918986,50.19995,38.5601,0,0,0,-1,0,0,0,3.918986,0,0,3.918986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213689,0,3.135189,0,33.51796
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.517461,41.97544,37.7002,4.20372,4.20372,0,-1,0,4.20372,36.09804,0,0,0,1.517461,4.424968,4.20372,0,0,0,29.59898,0,2.907508,-2.907508,35.9353,92.1416,0.1213689,4.624092,1.213969,0,31.11644
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.88027,35.88027,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.230564,26.69147,0,2.27356,-2.27356,33.53875,85.99663,0.1213689,2.37587,0,0,26.69147
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,34.29004,34.29004,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.756742,24.41791,0,5.422005,-5.422005,27.82346,71.34206,0.1213689,5.665995,0,0,24.41791
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,32.71748,32.71748,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.78119,18.9959,0,3.936434,-3.936434,23.67409,60.70268,0.1213689,4.113573,0,0,18.9959
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,31.32161,31.32161,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.15501,15.05947,0,1.154185,-1.154185,22.45748,57.58315,0.1213689,1.206123,0,0,15.05947
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.93163,29.93163,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.43744,13.90529,0,0.1372187,-0.1372187,22.31283,57.21228,0.1213689,0.1433936,0,0,13.90529
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.95394,28.95394,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.5899,13.76807,0,0.458335,-0.458335,21.82971,55.97349,0.1213689,0.4789601,0,0,13.76807
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.19416,28.19416,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.09916,13.30973,0,1.074571,-1.074571,20.69701,53.06915,0.1213689,1.122926,0,0,13.30973
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,27.41672,27.41672,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.29313,12.23516,0,0.6424651,-0.6424651,20.01979,51.3327,0.1213689,0.671376,0,0,12.23516
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,26.72173,26.72173,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.00698,11.5927,0,0.1529195,-0.1529195,19.8586,50.91938,0.1213689,0.1598009,0,0,11.5927
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17689,11.43978,0,0,0,19.8586,50.91938,0.1213689,0,0,0,11.43978
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,25.54378,25.54378,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.17689,11.43978,0,1.423703,-1.423703,18.35789,47.07141,0.1213689,1.487769,0,0,11.43978
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.86646,24.86646,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.75878,10.01608,0,1.183482,-1.183482,17.11039,43.8727,0.1213689,1.236738,0,0,10.01608
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9256591,26.80857,24.43062,0,0,0,0,0,0,0,0,0,0,0.9256591,0,0,0,0,23.07376,8.832593,0.9256591,0,0.9256591,17.98854,46.12438,0.1213554,0,0.7405273,0,9.758252
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.416937,33.13392,24.01834,3.564402,3.564402,0,0,0,3.564402,95.86284,0,0,0,3.416937,3.752002,3.564402,0,0,22.1481,9.665687,0,0.3350652,-0.3350652,17.63535,45.21877,0.1213554,3.920842,2.73355,0,13.08262
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.860077,41.91169,25.40832,4.453266,4.453266,0,0,0,4.453266,131.5906,0,0,0,5.860077,4.687648,4.453266,0,0,22.5204,9.330621,1.172429,0,1.172429,18.74762,48.07072,0.1213383,4.898592,4.688062,0,15.1907
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.092286,49.60763,28.62411,3.306351,3.306351,0,-1,0,3.306351,214.5049,0,0,0,7.092286,3.48037,3.306351,0,0,21.34797,10.38581,3.611916,0,3.611916,22.17418,56.85677,0.1212856,3.636986,5.673829,0,17.47809
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.575922,58.78104,31.80457,0.649533,0.649533,0,-1,0,0.649533,1320.321,0,0,0,8.575922,0.6837189,0.649533,0,0,17.73605,13.63653,7.892203,0,7.892203,29.66138,76.05468,0.1211706,0.7144862,6.860737,0,22.21245
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.501472,65.46563,34.15458,7.117932,7.117932,0,-1,0,7.117932,133.4864,0,0,0,9.501472,7.49256,7.117932,0,0,9.843848,20.73952,2.008911,0,2.008911,31.5672,80.94138,0.1211414,7.829725,7.601177,0,30.24099
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.303938,66.87973,35.90972,2.336437,2.336437,0,-1,0,2.336437,398.2106,0,0,0,9.303938,2.459407,2.336437,0,0,7.834937,22.54753,6.844532,0,6.844532,38.0605,97.59082,0.1210419,2.57008,7.443151,0,31.85147
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.622856,66.07388,37.53528,2.272972,2.272972,0,-1,0,2.272972,379.3648,5.239848,0,0,8.622856,2.392602,2.272972,0,0,0.9904059,28.70761,0.9904059,0,0.9904059,39.00008,100,0.1210275,2.500269,6.898285,0,37.33047
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,7.00035,60.63264,38.3304,3.752348,3.752348,0,-1,0,3.752348,186.5592,3.05051,0,0,7.00035,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1210275,4.127583,5.60028,0,36.59933
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.124812,57.53369,38.43052,2.888334,2.888334,0,-1,0,2.888334,212.0535,3.084461,0,0,6.124812,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1210275,3.177167,4.899849,0,35.72379
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.16139,50.91308,38.49531,4.818525,4.818525,0,-1,0,4.818525,86.36234,0,0,0,4.16139,5.072131,4.818525,0,0,0,29.59898,0,0.910741,-0.910741,38.04007,97.53845,0.1210275,5.300377,3.329112,0,33.76037
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.887717,42.95131,37.60007,0.4569076,0.4569076,0,-1,0,0.4569076,413.1506,0.3948268,0,0,1.887717,0.4809554,0.4569076,0,0,1.011934,28.68824,1.011934,0,1.011934,39.00008,100,0.1210128,0.5025983,1.510173,0,30.57595
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,35.78014,35.78014,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1210128,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,34.15458,34.15458,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1210128,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.59969,32.59969,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1210128,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,31.20971,31.20971,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1210128,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,29.81973,29.81973,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1210128,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1210128,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.0587,28.0587,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1210128,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,27.28125,27.28125,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1210128,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,26.58627,26.58627,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1210128,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.00907,26.00907,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1210128,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,25.39654,25.39654,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1210128,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.731,24.731,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1210128,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1211763,24.59065,24.28338,1.487081,1.487081,0,0,0,1.487081,8.148601,0,0,0,0.1211763,1.565349,1.487081,0,0,30.94299,1.750291,0,1.444172,-1.444172,8.122693,20.82738,0.1210128,1.635789,0.09694104,0,1.871468
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.421692,27.53909,23.8711,0,0,0,0,0,0,0,0,0,0,1.421692,0,0,0,0,32.54762,0.306119,1.421692,0,1.421692,9.471429,24.28567,0.1209922,0,1.137354,0,1.727811
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.408647,34.42611,25.26107,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.10396,0,0,0,3.408647,0,0,5.938392,5.641472,31.12593,1.585642,9.050119,0,9.050119,18.05713,46.30023,0.121161,6.566115,2.726918,12,4.994289
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.791095,45.14109,28.49454,5.010599,5.010599,0,-1,0,5.010599,115.5769,0,0,0,5.791095,5.274314,5.010599,0,0,22.07581,9.730749,0.5167809,0,0.5167809,18.54739,47.55731,0.1211535,5.511659,4.632876,0,15.52184
