Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.961303,65.94094,36.31022,5.331215,5.331215,0,-1,0,5.331215,168.0912,3.349497,0,0,8.961303,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.120452,5.864336,7.169042,0,38.56028
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.193248,59.1612,36.47513,0,0,0,-1,0,0,0,7.193248,0,0,7.193248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120452,0,5.754598,0,36.79222
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.73746,50.73043,36.6106,5.279606,5.279606,0,-1,0,5.279606,89.73132,0,8.881784E-16,0,4.73746,5.55748,5.279606,0,0,0,29.59898,0,0.8200195,-0.8200195,38.1357,97.78365,0.120452,5.807567,3.789968,0,34.33644
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.733256,40.55525,35.71535,0.6635764,0.6635764,0,-1,0,0.6635764,261.1992,0.1236219,0,0,1.733256,0.6985015,0.6635764,0,0,0.9111328,28.77896,0.9111328,0,0.9111328,39.00008,100,0.1204396,0.729934,1.386605,0,30.51221
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,33.70695,33.70695,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1204396,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,31.85169,31.85169,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1204396,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,30.2968,30.2968,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1204396,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1204396,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.54629,27.54629,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1204396,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,26.48614,26.48614,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1204396,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1204396,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.81346,24.81346,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1204396,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.07135,24.07135,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1204396,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.42348,23.42348,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1204396,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.72849,22.72849,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1204396,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.08062,22.08062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1204396,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,21.56821,21.56821,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1204396,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.262303,29.58727,21.06758,0,0,0,0,0,0,0,0,0,0,3.262303,0,0,0,0,31.8763,0.91031,3.262303,0,3.262303,11.85446,30.39599,0.1203951,0,2.609843,0,4.172613
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.204372,39.71543,22.48112,5.245591,5.245591,11.98237,0,3.367538,5.245591,118.2778,0,0,0,6.204372,0,0,6.736774,6.399935,28.61399,3.846383,12.60431,0,12.60431,23.81195,61.05617,0.1205089,5.770151,4.963498,12,10.05075
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.28853,50.44932,25.79115,3.915843,3.915843,0,-1,0,3.915843,211.6665,0,0,0,8.28853,4.121941,3.915843,0,0,16.00969,15.19026,4.16659,0,4.16659,27.76473,71.19147,0.1204522,4.307428,6.630824,0,23.47879
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.407738,54.9619,29.18953,0.5568991,0.5568991,0,-1,0,0.5568991,1509.742,0,0,0,8.407738,0.5862096,0.5568991,0,0,11.8431,18.94019,7.821528,0,7.821528,35.18488,90.21747,0.120346,0.6125891,6.72619,0,27.34793
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.54584,66.85526,31.75745,3.635121,3.635121,0,-1,0,3.635121,290.1098,2.69783,0,0,10.54584,3.826444,3.635121,0,0,4.021569,25.97956,4.021569,0,4.021569,39.00008,100,0.1202914,3.998634,8.436675,0,36.52541
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.67314,69.92907,33.61272,3.217363,3.217363,0,-1,0,3.217363,331.7356,7.286439,0,0,10.67314,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,3.539099,8.53851,0,40.27211
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.16911,69.91188,35.31485,5.46698,5.46698,0,-1,0,5.46698,186.0096,4.414393,0,0,10.16911,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,6.013678,8.135287,0,39.76809
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.067135,66.25852,36.21009,1.105809,1.105809,0,-1,0,1.105809,819.955,7.903125,0,0,9.067135,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,1.21639,7.253708,0,38.66611
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.906678,57.94815,36.34555,2.981644,2.981644,0,-1,0,2.981644,231.64,3.768106,0,0,6.906678,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,3.279808,5.525342,0,36.50566
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.61836,50.23027,36.51047,3.75377,3.75377,0,-1,0,3.75377,123.0326,0.6670226,0,0,4.61836,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,4.129147,3.694687,0,34.21734
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.869493,40.84502,35.61523,0.9494281,0.9494281,0,-1,0,0.9494281,196.9073,0.8700948,0,0,1.869493,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,1.044371,1.495594,0,31.46847
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,33.59505,33.59505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202914,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,31.70444,31.70444,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1202914,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,30.14956,30.14956,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1202914,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1202914,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,27.39905,27.39905,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1202914,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,26.3389,26.3389,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1202914,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.49077,25.49077,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1202914,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1202914,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.90055,23.90055,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1202914,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.25856,23.25856,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1202914,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,22.56358,22.56358,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1202914,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.9157,21.9157,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1202914,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,21.4033,21.4033,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1202914,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.468393,29.98191,20.90267,7.480598,7.480598,0,0,0,7.480598,46.36518,0,0,0,3.468393,7.874313,7.480598,0,0,18.21475,13.2057,0,4.405921,-4.405921,17.0758,43.78402,0.1202914,8.228658,2.774714,0,16.6741
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.343811,39.9587,22.31032,5.331376,5.331376,0,0,0,5.331376,118.9901,0,0,0,6.343811,5.611974,5.331376,0,0,23.11022,8.799784,0.7318368,0,0.7318368,17.77008,45.56422,0.1202815,5.864513,5.075049,0,15.14359
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.581899,47.7957,25.62624,1.595009,1.595009,0,-1,0,1.595009,475.3514,0,0,0,7.581899,1.678957,1.595009,0,0,22.37838,9.458437,5.902942,0,5.902942,23.37011,59.92323,0.1202015,1.75451,6.065519,0,17.04034
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.790023,56.20721,29.0364,2.542107,2.542107,0,-1,0,2.542107,345.7771,0,0,0,8.790023,2.675902,2.542107,0,0,16.47544,14.77108,6.114121,0,6.114121,29.17047,74.79593,0.1201188,2.796318,7.032018,0,23.56111
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.216434,61.09632,31.63966,0.3335805,0.3335805,0,-1,0,0.3335805,2762.881,0,0,0,9.216434,0.3511374,0.3335805,0,0,10.36132,20.27379,8.865296,0,8.865296,37.58083,96.36091,0.119999,0.3669386,7.373147,0,29.49023
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.419363,64.27565,33.49492,1.805099,1.805099,0,-1,0,1.805099,521.8196,6.023238,0,0,9.419363,1.900105,1.805099,0,0,1.49602,28.25256,1.49602,0,1.49602,39.00008,100,0.1199788,1.985609,7.53549,0,37.67192
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.341421,62.01594,35.18528,0,0,0,-1,0,0,0,8.341421,0,0,8.341421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199788,0,6.673137,0,37.9404
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.911156,61.42258,36.08052,1.358865,1.358865,0,-1,0,1.358865,582.1885,6.480772,0,0,7.911156,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1199788,1.494752,6.328925,0,37.51014
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.401819,56.00743,36.24543,0,0,0,-1,0,0,0,6.401819,0,0,6.401819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199788,0,5.121455,0,36.0008
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.671563,50.29399,36.41034,3.096297,3.096297,0,-1,0,3.096297,150.8758,1.412303,0,0,4.671563,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1199788,3.405927,3.73725,0,34.27054
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.167254,41.60692,35.5151,6.386872,6.386872,0,-1,0,6.386872,33.93295,0,0,0,2.167254,6.723024,6.386872,0,0,0,29.59898,0,4.555769,-4.555769,34.19788,87.68668,0.1199788,7.02556,1.733803,0,31.76623
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,33.47726,33.47726,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.061966,25.04321,0,7.191628,-7.191628,26.61723,68.24918,0.1199788,7.515252,0,0,25.04321
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,31.58665,31.58665,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.05266,17.85158,0,4.775899,-4.775899,21.58299,55.3409,0.1199788,4.990815,0,0,17.85158
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.03176,30.03176,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.35922,13.07568,0,1.689601,-1.689601,19.802,50.77425,0.1199788,1.765633,0,0,13.07568
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,28.65945,28.65945,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.23655,11.38608,0,4.082973,-4.082973,15.49817,39.73881,0.1199788,4.266706,0,0,11.38608
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.28125,27.28125,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.77319,7.303107,0,0.7903021,-0.7903021,14.66511,37.60278,0.1199788,0.8258657,0,0,7.303107
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6513,6.512805,0,0,0,14.66511,37.60278,0.1199788,0,0,0,6.512805
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6513,6.512805,0,0,0,14.66511,37.60278,0.1199788,0,0,0,6.512805
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,24.5013,24.5013,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.6513,6.512805,0,0.7276684,-0.7276684,13.89808,35.63604,0.1199788,0.7604135,0,0,6.512805
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.7533,23.7533,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.45982,5.785136,0,1.65917,-1.65917,12.14917,31.15165,0.1199788,1.733832,0,0,5.785136
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.09365,23.09365,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.30335,4.125967,0,1.19241,-1.19241,10.89226,27.92881,0.1199788,1.246068,0,0,4.125967
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,22.39277,22.39277,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.62825,2.933557,0,1.204131,-1.204131,9.622991,24.67429,0.1199788,1.258317,0,0,2.933557
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.76846,21.76846,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.96617,1.729426,8.36,0,8.36,17.55398,45.01012,0.1200997,1.75678,0,12,1.729426
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.25017,21.25017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.60617,9.253426,8.36,0,8.36,25.48498,65.34596,0.12017,0,0,12,9.253426
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.858531,28.13903,20.73776,6.333957,6.333957,12,0,3.372,6.333957,45.13027,0,0,0,2.858531,0,0,5.666043,5.382741,14.24617,16.77743,8.241273,0,8.241273,33.30333,85.39299,0.1203232,6.967352,2.286825,12,19.63596
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.608038,34.54423,22.1454,3.690632,3.690632,0,0,0,3.690632,124.8577,0,0,0,4.608038,3.884876,3.690632,0,0,6.004897,24.19457,0.7231615,0,0.7231615,33.98938,87.15209,0.1203134,4.059696,3.68643,0,28.80261
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.480066,40.80534,25.47899,1.614073,1.614073,0,-1,0,1.614073,339.5179,0,0,0,5.480066,1.699024,1.614073,0,0,5.281735,24.84542,3.781042,0,3.781042,37.5764,96.34954,0.1202625,1.77548,4.384053,0,30.32548
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.594279,48.22445,28.88915,0,0,0,-1,0,0,0,5.093586,0,0,6.594279,0,0,0,0,1.500693,28.24835,1.500693,0,1.500693,39.00008,100,0.1202422,0,5.275424,0,34.84263
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.15985,60.68513,31.49241,5.675684,5.675684,0,-1,0,5.675684,161.3876,3.185446,0,0,9.15985,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1202422,6.243252,7.32788,0,38.75883
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.186348,63.14058,33.35946,2.374586,2.374586,0,-1,0,2.374586,386.861,6.686784,0,0,9.186348,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1202422,2.612045,7.349079,0,38.78533
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.581495,58.9633,35.08515,2.905252,2.905252,0,-1,0,2.905252,260.9583,4.523335,0,0,7.581495,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1202422,3.195777,6.065196,0,37.18047
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.57123,56.30629,35.98039,0.3656231,0.3656231,0,-1,0,0.3656231,1797.269,6.186364,0,0,6.57123,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1202422,0.4021854,5.256984,0,36.17021
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.852109,53.96463,36.14531,6.255138,6.255138,0,-1,0,6.255138,93.55685,0,0,0,5.852109,6.584355,6.255138,0,0,0,29.59898,0,0.7322459,-0.7322459,38.22822,98.02089,0.1202422,6.880651,4.681688,0,35.45109
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.08577,48.29578,36.31022,0,0,0,-1,0,0,0,3.272163,0,0,4.08577,0,0,0,0,0.8136066,28.86673,0.8136066,0,0.8136066,39.00008,100,0.1202313,0,3.268616,0,32.9525
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.71779,40.2375,35.45032,2.758053,2.758053,0,-1,0,2.758053,62.2827,0,4.440892E-16,0,1.71779,2.903214,2.758053,0,0,0,29.59898,0,1.185424,-1.185424,37.75053,96.79604,0.1202313,3.033859,1.374232,0,31.31677
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,33.37713,33.37713,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.317138,28.41355,0,1.118079,-1.118079,36.57197,93.7741,0.1202313,1.168392,0,0,28.41355
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,31.47474,31.47474,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.559448,27.29548,0,3.024261,-3.024261,33.38412,85.60014,0.1202313,3.160352,0,0,27.29548
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919737,24.27122,0,0,0,33.38412,85.60014,0.1202313,0,0,0,24.27122
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919737,24.27122,0,0,0,33.38412,85.60014,0.1202313,0,0,0,24.27122
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.15168,27.15168,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.919737,24.27122,0,1.078122,-1.078122,32.24768,82.6862,0.1202313,1.126638,0,0,24.27122
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.117651,23.19309,0,0,0,32.24768,82.6862,0.1202313,0,0,0,23.19309
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.22574,25.22574,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.117651,23.19309,0,0.3214192,-0.3214192,31.90888,81.81747,0.1202313,0.3358831,0,0,23.19309
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,24.36584,24.36584,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.474783,22.87167,0,1.68227,-1.68227,30.13561,77.27064,0.1202313,1.757972,0,0,22.87167
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,23.60606,23.60606,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.343972,21.1894,0,1.607839,-1.607839,28.4408,72.92497,0.1202313,1.680192,0,0,21.1894
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.95819,22.95819,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.13046,19.58156,0,1.093322,-1.093322,27.28833,69.96995,0.1202313,1.142521,0,0,19.58156
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.24553,22.24553,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.34526,18.48824,0,1.121055,-1.121055,26.10664,66.93996,0.1202313,1.171502,0,0,18.48824
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59088,17.36719,0,0,0,26.10664,66.93996,0.1202313,0,0,0,17.36719
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.10292,21.10292,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.59088,17.36719,0,0.525783,-0.525783,25.55242,65.51888,0.1202313,0.5494432,0,0,17.36719
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.835094,27.94013,20.60818,7.036067,7.036067,0,0,0,7.036067,40.29374,0,8.881784E-16,0,2.835094,7.406385,7.036067,0,0,14.17508,16.8414,0,4.571291,-4.571291,20.73385,53.16361,0.1202313,7.739673,2.268075,0,19.6765
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.60955,34.40849,22.01583,2.069531,2.069531,0,0,0,2.069531,222.7341,0,0,0,4.60955,2.178453,2.069531,0,0,19.25429,12.27011,2.431097,0,2.431097,23.04019,59.0773,0.1201985,2.276484,3.68764,0,16.87966
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.553414,47.34824,25.32586,4.199381,4.199381,0,-1,0,4.199381,179.8697,0,0,0,7.553414,4.420401,4.199381,0,0,16.8232,14.4581,3.133013,0,3.133013,26.01243,66.6984,0.1201563,4.619319,6.042731,0,22.01151
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.941675,56.4215,28.74191,1.489958,1.489958,0,-1,0,1.489958,600.1295,0,0,0,8.941675,1.568376,1.489958,0,0,13.69018,17.27781,7.373299,0,7.373299,33.00735,84.63407,0.1200572,1.638953,7.15334,0,26.21949
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.122005,60.3649,31.35695,2.03977,2.03977,0,-1,0,2.03977,447.2076,0.6579946,0,0,9.122005,2.147126,2.03977,0,0,6.316885,23.91378,6.316885,0,6.316885,39.00008,100,0.1199724,2.243747,7.297605,0,33.03579
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.733449,61.15404,33.22989,7.020103,7.020103,0,-1,0,7.020103,124.4063,1.343867,0,0,8.733449,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,7.722114,6.98676,0,38.33243
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,7.036736,56.78618,34.94969,0,0,0,-1,0,0,0,7.036736,0,0,7.036736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,0,5.629389,0,36.63572
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.720917,56.72858,35.88027,4.03279,4.03279,0,-1,0,4.03279,166.6568,2.475875,0,0,6.720917,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,4.436069,5.376733,0,36.31989
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.792201,53.64449,36.04518,0.5289002,0.5289002,0,-1,0,0.5289002,1095.141,5.235464,0,0,5.792201,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,0.5817902,4.633761,0,35.39118
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.64719,46.80659,36.21009,1.33043,1.33043,0,-1,0,1.33043,274.1361,2.246737,0,0,3.64719,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,1.463473,2.917752,0,33.24617
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.312016,38.94184,35.31485,0.7133089,0.7133089,0,-1,0,0.7133089,183.9339,0.561165,0,0,1.312016,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1199724,0.7846398,1.049613,0,30.911
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,33.277,33.277,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1199724,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,31.35695,31.35695,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1199724,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,29.80206,29.80206,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1199724,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,28.40619,28.40619,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1199724,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.03388,27.03388,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1199724,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1199724,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1199724,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.25393,24.25393,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1199724,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,23.50593,23.50593,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1199724,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.84039,22.84039,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1199724,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.12774,22.12774,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1199724,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,21.5152,21.5152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1199724,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.98513,20.98513,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1199724,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.181674,26.07068,20.49039,0,0,0,0,0,0,0,0,0,0,2.181674,0,0,0,0,17.9433,13.45001,2.181674,0,2.181674,24.04729,61.65958,0.1199432,0,1.745339,0,15.63168
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.709894,26.27691,21.89804,0.7818368,0.7818368,0,0,0,0.7818368,218.7022,0,0,0,1.709894,0.8229861,0.7818368,0,0,15.76163,15.41351,0.8869084,0,0.8869084,24.88868,63.817,0.1199313,0.8600205,1.367916,0,17.12341
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.126809,36.42896,25.19629,3.670459,3.670459,0,-1,0,3.670459,112.433,0,0,0,4.126809,3.863641,3.670459,0,0,14.87472,16.21173,0.2631674,0,0.2631674,25.13834,64.45716,0.1199277,4.037505,3.301447,0,20.33854
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.565446,41.4245,28.60645,5.162922,5.162922,0,-1,0,5.162922,88.42755,0,0,0,4.565446,5.434655,5.162922,0,0,14.61155,16.44858,0,0.8692093,-0.8692093,24.22212,62.10786,0.1199277,5.679215,3.652357,0,21.01403
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.292376,34.69019,31.20971,6.720649,6.720649,0,-1,0,6.720649,19.22993,0,0,0,1.292376,7.074367,6.720649,0,0,15.57734,15.57937,0,5.781991,-5.781991,18.12736,46.48032,0.1199277,7.392714,1.0339,0,16.87175
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.334781,52.15276,33.09442,8.077202,8.077202,0,-1,0,8.077202,78.42791,0,0,0.5249217,6.334781,8.502317,8.077202,0,0,22.00178,9.79738,0,2.167537,-2.167537,15.84258,40.62191,0.1199277,8.884922,5.067824,0,16.13216
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.636722,45.28342,34.82011,4.096462,4.096462,0,-1,0,4.096462,88.77715,0,0,0,3.636722,4.312065,4.096462,0,0,24.41015,7.629844,0,0.6753432,-0.6753432,15.1307,38.7966,0.1199277,4.506108,2.909378,0,11.26657
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.226153,45.01068,35.7448,4.080704,4.080704,0,-1,0,4.080704,79.05874,0,8.881784E-16,0,3.226153,4.295477,4.080704,0,0,25.16053,6.954501,0,1.069325,-1.069325,14.00354,35.90643,0.1199277,4.488774,2.580922,0,10.18065
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.965007,38.57129,35.90972,6.509551,6.507674,0,-1,0,6.507674,14.82876,0,0.001877158,1.386238,0.965007,6.850183,6.507674,0,0,26.34867,5.885176,0,5.885176,-5.885176,7.800015,20,0.1199277,7.160506,0.7720056,0,6.850183
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9555415,38.74833,36.10997,0,0,0,-1,0,0,0,0,0,0,0.9555415,0,0,0,0,32.88775,0,0.9555415,0,0.9555415,8.706522,22.32437,0.1199149,0,0.7644332,0,0.9555415
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2104744,35.78536,35.21473,1.182318,1.016939,0,-1,0,1.016939,20.69687,0,0.1653798,0.4435722,0.2104744,1.070462,1.016939,0,0,31.93221,0.8599874,0,0.8599874,-0.8599874,7.800015,20,0.1199149,1.30055,0.1683796,0,1.070462
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,33.1651,33.1651,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,31.23916,31.23916,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,28.31196,28.31196,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.93376,26.93376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.85594,25.85594,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.01371,25.01371,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.1538,24.1538,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.72849,22.72849,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.01583,22.01583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199149,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,21.4033,21.4033,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200607,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.89089,20.89089,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201576,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.633049,24.51168,20.37259,5.712164,5.712164,12,0,3.372,5.712164,28.58898,0,0,0,1.633049,0,0,6.287836,5.973444,16.16775,15.048,7.606493,0,7.606493,30.87815,79.17459,0.1203013,6.283381,1.306439,12,16.68105
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.935565,29.43991,21.78024,0,0,5.921784,0,1.834211,0,0,8.881784E-16,0,0,2.935565,0,0,5.921784,5.625695,8.56126,21.89384,8.56126,0,8.56126,39.00008,100,0.1202781,0,2.348452,12,24.82941
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.985054,38.83231,25.06082,3.426456,3.426456,0,-1,0,3.426456,145.4872,1.378258,0,0,4.985054,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,3.769102,3.988043,0,34.58403
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.019186,49.1464,28.44153,0,0,0,-1,0,0,0,7.019186,0,0,7.019186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,0,5.615348,0,36.61816
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.295231,53.14997,31.05657,0,0,0,-1,0,0,0,7.295231,0,0,7.295231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,0,5.836185,0,36.89421
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.470564,56.00849,32.94718,0,0,0,-1,0,0,0,7.470564,0,0,7.470564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,0,5.976451,0,37.06954
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.557422,58.39467,34.68465,0.6371407,0.6371407,0,-1,0,0.6371407,1186.146,6.886747,0,0,7.557422,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,0.7008548,6.045938,0,37.1564
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.736239,60.18616,35.61523,5.57705,5.57705,0,-1,0,5.57705,138.7156,1.865661,0,0,7.736239,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,6.134755,6.188992,0,37.33522
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.168003,54.68765,35.81548,2.474659,2.474659,0,-1,0,2.474659,249.2466,3.563099,0,0,6.168003,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1202781,2.722125,4.934402,0,35.76698
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.933015,44.37001,35.98039,3.084944,3.084944,0,-1,0,3.084944,95.07513,0,0,0,2.933015,3.24731,3.084944,0,0,0,29.59898,0,0.3142951,-0.3142951,38.66878,99.15053,0.1202781,3.393439,2.346412,0,32.53199
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.393733,38.97415,35.12049,6.426756,6.426756,0,-1,0,6.426756,21.68642,0,8.881784E-16,0,1.393733,6.765006,6.426756,0,0,0.3492168,29.28468,0,5.371273,-5.371273,33.00696,84.63307,0.1202781,7.069431,1.114987,0,30.67842
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.04731,33.04731,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.317298,23.91341,0,8.8,-8.8,23.73095,60.84846,0.1202781,9.869229,0,0,23.91341
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,31.12725,31.12725,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.09508,15.11341,0,2.281995,-2.281995,21.32552,54.6807,0.1202781,2.384684,0,0,15.11341
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,29.55469,29.55469,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.63062,12.83142,0,2.79259,-2.79259,18.38187,47.1329,0.1202781,2.918257,0,0,12.83142
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.17649,28.17649,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.7335,10.03883,0,2.395454,-2.395454,15.85684,40.65847,0.1202781,2.50325,0,0,10.03883
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.81597,26.81597,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.39512,7.643371,0,0.5842637,-0.5842637,15.24097,39.07933,0.1202781,0.6105555,0,0,7.643371
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.74403,25.74403,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.0443,7.059107,0,1.331224,-1.331224,13.83773,35.4813,0.1202781,1.391129,0,0,7.059107
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.89591,24.89591,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.52344,5.727883,0,2.283371,-2.283371,11.43085,29.30981,0.1202781,2.386123,0,0,5.727883
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.01834,24.01834,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.06052,3.444512,0,1.104283,-1.104283,10.26683,26.32516,0.1202781,1.153976,0,0,3.444512
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.27623,23.27623,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.2875,2.340229,0,0.9604834,-0.9604834,9.254395,23.72917,0.1202781,1.003705,0,0,2.340229
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,22.61069,22.61069,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.3547,1.379745,0,0.5883353,-0.5883353,8.634235,22.13902,0.1202781,0.6148105,0,0,1.379745
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00841,0.79141,0,0,0,8.634235,22.13902,0.1202781,0,0,0,0.79141
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.2855,21.2855,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.00841,0.79141,0,0.2836654,-0.2836654,8.335225,21.37233,0.1202781,0.2964303,0,0,0.79141
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.7731,20.7731,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.32359,0.5077446,0,0.3136873,-0.3136873,8.00457,20.5245,0.1202781,0.3278032,0,0,0.5077446
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.424036,23.85626,20.26069,0,0,0,0,0,0,0,0,0,0,1.424036,0,0,0,0,32.67213,0.1940573,1.424036,0,1.424036,9.355529,23.98849,0.120259,0,1.139228,0,1.618093
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.125283,27.1204,21.65067,3.600948,3.600948,11.41327,0,3.223558,3.600948,59.02011,0,0,0,2.125283,0,0,7.812325,7.421709,31.2481,1.475689,9.546992,0,9.546992,18.4126,47.2117,0.1203943,3.961043,1.700227,12,3.600973
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.790535,32.34013,24.93125,3.531936,3.531936,0,-1,0,3.531936,79.00867,0,4.440892E-16,0,2.790535,3.717827,3.531936,0,0,21.70111,10.06798,0,0.9272918,-0.9272918,17.43515,44.70542,0.1203943,3.885129,2.232428,0,12.85852
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.371898,31.94571,28.31196,2.548464,2.548464,0,-1,0,2.548464,53.83234,0,0,0,1.371898,2.682594,2.548464,0,0,22.73143,9.140691,0,1.310696,-1.310696,16.05355,41.16288,0.1203943,2.803311,1.097518,0,10.51259
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.516904,46.95322,30.90933,0,0,0,-1,0,0,0,0,0,0,5.516904,0,0,0,0,24.18776,7.829994,5.516904,0,5.516904,21.28735,54.58284,0.1203205,0,4.413523,0,13.3469
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.756008,43.50224,32.8176,3.96682,3.96682,0,-1,0,3.96682,94.68562,0,0,0,3.756008,4.1756,3.96682,0,0,18.67086,12.79521,0,0.4195919,-0.4195919,20.84506,53.44876,0.1203205,4.363502,3.004806,0,16.55122
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.89233,42.7434,34.55508,5.368722,5.368722,0,-1,0,5.368722,53.8737,0,0,0,2.89233,5.651287,5.368722,0,0,19.13707,12.37562,0,2.758957,-2.758957,17.93686,45.99187,0.1203205,5.905595,2.313864,0,15.26795
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.221944,51.07931,35.47977,0,0,0,-1,0,0,0,0,0,0,5.221944,0,0,0,0,22.20258,9.616659,5.221944,0,5.221944,22.89083,58.69433,0.1202507,0,4.177556,0,14.8386
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.227345,48.06211,35.68002,7.132665,7.132665,0,-1,0,7.132665,59.2674,0,8.881784E-16,0,4.227345,7.508068,7.132665,0,0,16.98063,14.31641,0,3.280724,-3.280724,19.43265,49.82721,0.1202507,7.845932,3.381876,0,18.54375
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.152011,41.942,35.88027,5.862084,5.862084,0,-1,0,5.862084,36.71068,0,8.881784E-16,0,2.152011,6.170615,5.862084,0,0,20.62588,11.03569,0,4.018604,-4.018604,15.19667,38.96574,0.1202507,6.448293,1.721609,0,13.1877
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5201558,36.40058,34.98503,3.263421,3.263421,0,-1,0,3.263421,15.93898,0,4.440892E-16,0,0.5201558,3.43518,3.263421,0,0,25.091,7.017082,0,2.915024,-2.915024,12.12396,31.08702,0.1202507,3.589763,0.4161247,0,7.537237
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,32.91184,32.91184,5.327631,3.896955,0,-1,0,3.896955,0,0,1.430676,1.963439,0,4.102058,3.896955,0,0,28.32991,4.102058,0,4.102058,-4.102058,7.800015,20,0.1202507,5.860394,0,0,4.102058
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,29.4369,29.4369,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.0587,28.0587,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,26.72173,26.72173,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,25.62624,25.62624,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.90055,23.90055,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.15844,23.15844,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,22.48112,22.48112,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.76846,21.76846,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202507,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.15593,21.15593,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203289,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.63763,20.63763,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204395,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.384808,23.61689,20.12523,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2449.966,1.776357E-15,0,0,1.384808,0,0,8.8,8.36,16.16775,15.048,9.744808,0,9.744808,32.90674,84.37608,0.1204918,0.06217594,1.107847,12,16.43281
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.866066,28.97277,21.5152,1.914746,1.914746,0,0,0,1.914746,149.6838,0,0,0,2.866066,2.015522,1.914746,0,0,6.422945,23.81833,0.8505431,0,0.8505431,33.71363,86.44504,0.1204805,2.106221,2.292852,0,26.68439
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.456178,31.25693,24.77812,3.171055,3.171055,0,-1,0,3.171055,77.45619,0,0,0,2.456178,3.337952,3.171055,0,0,5.572402,24.58382,0,0.8817741,-0.8817741,32.78416,84.06178,0.1204805,3.48816,1.964942,0,27.04
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.239573,39.93375,28.14116,0.2368491,0.2368491,0,-1,0,0.2368491,1789.99,0,0,0,4.239573,0.2493148,0.2368491,0,0,6.552151,23.70204,3.990258,0,3.990258,36.56965,93.76816,0.1204273,0.260534,3.391659,0,27.94162
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.157008,48.87389,30.74442,2.33882,2.33882,0,-1,0,2.33882,263.2528,1.1332,0,0,6.157008,2.461916,2.33882,0,0,2.561893,27.29327,2.561893,0,2.561893,39.00008,100,0.1203931,2.572702,4.925607,0,33.45028
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.773197,56.76528,32.6468,4.892688,4.892688,0,-1,0,4.892688,158.8737,2.622999,0,0,7.773197,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,5.381957,6.218557,0,37.37217
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.60484,54.58504,34.39016,4.720335,4.720335,0,-1,0,4.720335,139.9231,1.636067,0,0,6.60484,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,5.192368,5.283872,0,36.20382
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.916081,49.92532,35.35019,3.542949,3.542949,0,-1,0,3.542949,138.7567,1.18666,0,0,4.916081,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,3.897244,3.932865,0,34.51506
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.124524,50.83434,35.55044,2.047636,2.047636,0,-1,0,2.047636,250.2653,2.969117,0,0,5.124524,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,2.2524,4.099619,0,34.7235
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.803094,40.75661,35.71535,0,0,0,-1,0,0,0,1.803094,0,0,1.803094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,0,1.442475,0,31.40207
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.044141,37.75014,34.8849,0,0,0,-1,0,0,0,1.044141,0,0,1.044141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203931,0,0.8353127,0,30.64312
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,32.79993,32.79993,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1203931,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,30.86221,30.86221,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1203931,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,29.30143,29.30143,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1203931,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.92912,27.92912,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1203931,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,26.58627,26.58627,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1203931,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,25.49077,25.49077,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1203931,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,24.64854,24.64854,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1203931,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.77097,23.77097,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1203931,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.01119,23.01119,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1203931,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.34566,22.34566,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1203931,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.61533,21.61533,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1203931,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.02047,21.02047,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1203931,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,20.49039,20.49039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1203931,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.342608,28.65936,19.97798,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.63716,0,0,0,3.342608,0,0,5.803587,5.513408,31.76345,1.011869,8.856016,0,8.856016,17.26817,44.27728,0.1205458,6.491973,2.674087,12,4.354477
