Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.65663,53.26991,33.09442,7.624926,7.624926,0,-1,0,7.624926,87.30091,0,0,0.02741812,6.65663,8.026237,7.624926,0,0,0,29.59898,0,1.369608,-1.369608,37.55639,96.29823,0.1213,8.387418,5.325304,0,36.25561
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.118636,45.29243,33.44192,2.788364,2.788364,0,-1,0,2.788364,147.708,0,0,0,4.118636,2.93512,2.788364,0,0,1.521786,28.22937,1.183516,0,1.183516,38.67916,99.17715,0.121285,3.067201,3.294909,0,32.34801
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.37038,36.39367,32.66447,0,0,0,-1,0,0,0,1.03211,0,0,1.37038,0,0,0,0,0.3382707,29.29453,0.3382707,0,0.3382707,39.00008,100,0.1212808,0,1.096304,0,30.66492
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212808,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.74191,28.74191,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1212808,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1212808,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1212808,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.63087,24.63087,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1212808,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,23.50593,23.50593,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1212808,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.64603,22.64603,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1212808,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.76846,21.76846,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1212808,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1212808,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.27836,20.27836,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1212808,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,19.54803,19.54803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1212808,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.98262,18.98262,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1212808,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.45254,18.45254,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1212808,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.415269,23.99635,17.89301,6.278822,6.278822,0,0,0,6.278822,38.46692,0,8.881784E-16,0,2.415269,6.609286,6.278822,0,0,12.36637,18.46924,0,4.194017,-4.194017,22.84743,58.58303,0.1212808,6.906704,1.932215,0,20.88451
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.443223,33.75921,19.18287,2.500142,2.500142,0,0,0,2.500142,217.7166,0,0,0,5.443223,2.631728,2.500142,0,0,17.02639,14.27523,2.811495,0,2.811495,25.51464,65.42204,0.1212451,2.750156,4.354578,0,19.71845
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.169127,39.19718,22.11596,1.908139,1.908139,0,-1,0,1.908139,323.306,0,0,0,6.169127,2.008567,1.908139,0,0,14.2149,16.80557,4.16056,0,4.16056,29.4617,75.54266,0.1211925,2.098953,4.935302,0,22.9747
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.734761,47.77424,25.16095,1.807669,1.807669,0,-1,0,1.807669,427.886,0,0,0,7.734761,1.902809,1.807669,0,0,10.05434,20.55008,5.831952,0,5.831952,34.99437,89.72898,0.1211187,1.988435,6.187809,0,28.28484
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.111546,55.6967,27.62875,0.7246968,0.7246968,0,-1,0,0.7246968,1257.291,4.126323,0,0,9.111546,0.7628387,0.7246968,0,0,4.222384,25.79883,4.222384,0,4.222384,39.00008,100,0.1210654,0.7971664,7.289237,0,34.91038
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.458644,59.52457,29.61948,0,0,0,-1,0,0,0,9.458644,0,0,9.458644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210654,0,7.566915,0,39.05762
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.632967,62.61979,31.50419,1.1789,1.1789,0,-1,0,1.1789,817.115,8.39202,0,0,9.632967,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1210654,1.29679,7.706374,0,39.23195
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.280787,58.61894,32.59969,2.271329,2.271329,0,-1,0,2.271329,364.5789,5.889915,0,0,8.280787,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1210654,2.498462,6.62463,0,37.87976
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.540672,52.69581,32.94718,9.696304,8.36,0,-1,0,8.36,78.23771,0,1.336304,2.305935,6.540672,8.8,8.36,0,0,0,29.59898,0,2.259328,-2.259328,36.61854,93.8935,0.1210654,10.66593,5.232538,0,36.13965
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.614725,46.69238,33.29467,5.663203,5.663203,0,-1,0,5.663203,81.48612,0,8.881784E-16,0,4.614725,5.961266,5.663203,0,0,2.510364,27.33965,0,1.346542,-1.346542,35.19916,90.25407,0.1210654,6.229523,3.69178,0,31.95437
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.055169,38.17155,32.51723,0,0,0,-1,0,0,0,0,0,0,2.055169,0,0,0,0,4.006521,25.99311,2.055169,0,2.055169,37.14886,95.2533,0.1210394,0,1.644135,0,28.04828
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,30.5265,30.5265,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,1.951352,27.84276,0,8.8,-8.8,27.87285,71.4687,0.1210394,11.9828,0,0,27.84276
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.62411,28.62411,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.72913,19.04276,0,4.041386,-4.041386,23.61285,60.54565,0.1210394,4.223248,0,0,19.04276
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.18113,27.18113,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.21956,15.00137,0,1.905178,-1.905178,21.60462,55.39635,0.1210394,1.990911,0,0,15.00137
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.84416,25.84416,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.33642,13.0962,0,8.8,-8.8,12.3286,31.61174,0.1210394,10.19455,0,0,13.0962
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,24.51897,24.51897,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.1142,4.296197,0,1.949465,-1.949465,10.27369,26.34274,0.1210394,2.037191,0,0,4.296197
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.38814,23.38814,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.28027,2.346731,0,0.4935032,-0.4935032,9.753489,25.0089,0.1210394,0.5157108,0,0,2.346731
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.52824,22.52824,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,30.82861,1.853228,0,0.5822687,-0.5822687,9.139725,23.43514,0.1210394,0.6084708,0,0,1.853228
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.65067,21.65067,2.512327,1.207412,0,-1,0,1.207412,0,0,1.304916,1.556148,0,1.27096,1.207412,0,0,31.47558,1.27096,0,1.27096,-1.27096,7.800015,20,0.1210394,2.76356,0,0,1.27096
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.87322,20.87322,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210394,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.16056,20.16056,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210394,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.41257,19.41257,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210394,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.86482,18.86482,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211488,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.33475,18.33475,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1212226,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.703336,24.65025,17.79289,5.656881,5.656881,12,0,3.372,5.656881,47.78846,0,0,0,2.703336,0,0,6.343119,6.025962,16.16775,15.048,8.729299,0,8.729299,31.94334,81.90584,0.1213731,6.222569,2.162669,12,17.75134
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.54104,33.89822,19.04741,2.504121,2.504121,0,0,0,2.504121,221.2769,0,0,0,5.54104,2.635917,2.504121,0,0,7.438454,22.90437,2.905123,0,2.905123,34.69938,88.9726,0.1213365,2.754533,4.432832,0,28.44541
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.930409,44.69387,21.96282,0,0,0,-1,0,0,0,3.397078,0,0,7.930409,0,0,0,0,4.533331,25.51898,4.533331,0,4.533331,39.00008,100,0.1212793,0,6.344327,0,33.44939
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.798271,51.29962,24.97837,2.811999,2.811999,0,-1,0,2.811999,312.8832,5.838273,0,0,8.798271,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,3.093199,7.038617,0,38.39725
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.10728,59.36766,27.44617,0,0,0,-1,0,0,0,10.10728,0,0,10.10728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,0,8.085825,0,39.70626
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.41807,63.23295,29.4369,2.470375,2.470375,0,-1,0,2.470375,421.7202,7.817673,0,0,10.41807,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,2.717412,8.334455,0,40.01704
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.071687,60.12114,31.32161,3.354648,3.354648,0,-1,0,3.354648,270.4214,5.540478,0,0,9.071687,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,3.690113,7.257349,0,38.67067
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.69238,56.21371,32.43477,3.377337,3.377337,0,-1,0,3.377337,227.7646,4.137288,0,0,7.69238,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,3.715071,6.153904,0,37.29136
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.640567,52.85349,32.78226,4.393914,4.393914,0,-1,0,4.393914,151.131,2.015394,0,0,6.640567,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1212793,4.833306,5.312454,0,36.23954
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.868587,47.34143,33.14743,5.022458,5.022458,0,-1,0,5.022458,96.93633,0,8.881784E-16,0,4.868587,5.286798,5.022458,0,0,0,29.59898,0,0.4182112,-0.4182112,38.55925,98.86966,0.1212793,5.524704,3.89487,0,34.46756
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.485197,39.26577,32.38176,5.108103,5.108103,0,-1,0,5.108103,48.65205,0,0,0,2.485197,5.37695,5.108103,0,0,0.4646791,29.18077,0,2.891753,-2.891753,35.51107,91.05384,0.1212793,5.618913,1.988157,0,31.66596
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677738,26.28901,0,0,0,35.51107,91.05384,0.1212793,0,0,0,26.28901
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.49454,28.49454,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.677738,26.28901,0,4.069258,-4.069258,31.22169,80.05547,0.1212793,4.252375,0,0,26.28901
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.05155,27.05155,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.199137,22.21976,0,0.7642709,-0.7642709,30.41608,77.9898,0.1212793,0.7986631,0,0,22.21976
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.72636,25.72636,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.048326,21.45548,0,8.8,-8.8,21.14007,54.20519,0.1212793,13.68584,0,0,21.45548
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,24.40117,24.40117,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.8261,12.65548,0,0.07847781,-0.07847781,21.05734,53.99308,0.1212793,0.08200932,0,0,12.65548
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.28801,23.28801,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.9133,12.57701,0,0.6014495,-0.6014495,20.42336,52.36749,0.1212793,0.6285148,0,0,12.57701
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58158,11.97556,0,0,0,20.42336,52.36749,0.1212793,0,0,0,11.97556
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,21.55054,21.55054,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.58158,11.97556,0,1.890222,-1.890222,18.43089,47.25861,0.1212793,1.975282,0,0,11.97556
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.7731,20.7731,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.68183,10.08534,0,1.848772,-1.848772,16.48212,42.26175,0.1212793,1.931967,0,0,10.08534
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.06044,20.06044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73602,8.236564,0,0,0,16.48212,42.26175,0.1212793,0,0,0,8.236564
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.33011,19.33011,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.73602,8.236564,0,0.7027375,-0.7027375,15.74137,40.3624,0.1212793,0.7343607,0,0,8.236564
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.77059,18.77059,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.51684,7.533826,0,0.09728391,-0.09728391,15.63882,40.09946,0.1212793,0.1016617,0,0,7.533826
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.24051,18.24051,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.62493,7.436542,0,1.487315,-1.487315,14.07105,36.07955,0.1212793,1.554244,0,0,7.436542
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.63241,24.34049,17.67509,2.213739,2.213739,0,0,0,2.213739,118.9124,0,0,0,2.63241,2.330251,2.213739,0,0,26.2775,5.949227,0.3021587,0,0.3021587,14.3577,36.81455,0.1212755,2.435112,2.105928,0,8.581637
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.11602,32.53448,18.9355,0,0,0,0,0,0,0,0,0,0,5.11602,0,0,0,0,25.97534,6.22117,5.11602,0,5.11602,19.21119,49.25936,0.121211,0,4.092816,0,11.33719
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.953701,44.5997,21.81558,1.997156,1.997156,0,-1,0,1.997156,398.2514,0,0,0,7.953701,2.102269,1.997156,0,0,20.85932,10.82559,5.851431,0,5.851431,24.76234,63.49306,0.1211374,2.196871,6.36296,0,18.77929
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.406163,53.33476,24.81346,6.769032,6.769032,0,-1,0,6.769032,138.9588,0,0,0,9.406163,7.125297,6.769032,0,0,15.00789,16.09188,2.280867,0,2.280867,26.92616,69.04131,0.1211087,7.445935,7.524931,0,25.49804
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.1257,59.20836,27.26359,2.686664,2.686664,0,-1,0,2.686664,376.8877,0,0,0,10.1257,2.828067,2.686664,0,0,12.72702,18.14466,7.297637,0,7.297637,33.84931,86.79293,0.1210171,2.95533,8.100563,0,28.27036
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.25119,62.29103,29.25431,4.107768,4.107768,0,-1,0,4.107768,249.5561,0.4978331,0,0,10.25119,4.323966,4.107768,0,0,5.429386,24.71253,5.429386,0,5.429386,39.00008,100,0.120949,4.518544,8.200948,0,34.96371
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.76872,62.72138,31.14492,1.848927,1.848927,0,-1,0,1.848927,528.3454,7.822481,0,0,9.76872,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.120949,2.033819,7.814975,0,39.3677
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.013522,61.05137,32.25219,0,0,0,-1,0,0,0,9.013522,0,0,9.013522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120949,0,7.210818,0,38.6125
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.349421,55.17839,32.61736,4.249506,4.249506,0,-1,0,4.249506,172.9477,2.876257,0,0,7.349421,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.120949,4.674457,5.879537,0,36.9484
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.013709,47.62656,32.98252,2.781565,2.781565,0,-1,0,2.781565,180.2478,2.085745,0,0,5.013709,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.120949,3.059722,4.010967,0,34.61269
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.142696,38.12807,32.23452,4.660268,4.660268,0,-1,0,4.660268,45.97796,0,8.881784E-16,0,2.142696,4.905545,4.660268,0,0,0,29.59898,0,2.762849,-2.762849,36.08778,92.53259,0.120949,5.126295,1.714157,0,31.74167
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,30.26146,30.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.069832,26.83613,0,0,0,36.08778,92.53259,0.120949,0,0,0,26.83613
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.37675,28.37675,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.069832,26.83613,0,3.642432,-3.642432,32.24832,82.68784,0.120949,3.806341,0,0,26.83613
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.95143,26.95143,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.116979,23.1937,0,1.93591,-1.93591,30.20769,77.45546,0.120949,2.023026,0,0,23.1937
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.64391,25.64391,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.267989,21.25779,0,3.247311,-3.247311,26.78473,68.67864,0.120949,3.39344,0,0,21.25779
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,24.31872,24.31872,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.87611,18.01048,0,1.659336,-1.659336,25.03563,64.1938,0.120949,1.734006,0,0,18.01048
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.19378,23.19378,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.71982,16.35114,0,1.047175,-1.047175,23.93181,61.3635,0.120949,1.094298,0,0,16.35114
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32799,22.32799,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.88335,15.30397,0,0.6625904,-0.6625904,23.23338,59.57265,0.120949,0.692407,0,0,15.30397
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61956,14.64138,0,0,0,23.23338,59.57265,0.120949,0,0,0,14.64138
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61956,14.64138,0,0,0,23.23338,59.57265,0.120949,0,0,0,14.64138
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.96031,19.96031,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.61956,14.64138,0,1.01698,-1.01698,22.16139,56.82396,0.120949,1.062744,0,0,14.64138
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.21821,19.21821,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.74954,13.6244,0,0.5118473,-0.5118473,21.62185,55.44054,0.120949,0.5348804,0,0,13.6244
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.67046,18.67046,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.31825,13.11255,0,1.277099,-1.277099,20.27567,51.9888,0.120949,1.334569,0,0,13.11255
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.14038,18.14038,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.73726,11.83545,0,1.342576,-1.342576,18.86048,48.3601,0.120949,1.402992,0,0,11.83545
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.049072,22.71455,17.57497,3.530342,3.530342,0,0,0,3.530342,58.04173,0,0,0,2.049072,3.716149,3.530342,0,0,21.22901,10.49287,0,1.667078,-1.667078,17.10322,43.85432,0.120949,3.883376,1.639257,0,12.54194
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.597327,30.91986,18.81771,1.841609,1.841609,0,0,0,1.841609,249.6365,0,0,0,4.597327,1.938536,1.841609,0,0,23.08131,8.825796,2.658792,0,2.658792,19.62557,50.32188,0.1209157,2.02577,3.677862,0,13.42312
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.352432,39.26446,21.66833,4.855851,4.855851,0,-1,0,4.855851,130.8201,0,0,0,6.352432,5.111422,4.855851,0,0,20.42252,11.21871,1.241009,0,1.241009,20.8029,53.34066,0.1209001,5.341436,5.081945,0,17.57114
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.67101,43.64228,24.64854,2.045532,2.045532,0,-1,0,2.045532,326.1259,0,0,0,6.67101,2.153192,2.045532,0,0,19.18151,12.33562,4.517818,0,4.517818,25.08888,64.33032,0.1208436,2.250085,5.336808,0,19.00663
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.514627,45.89835,27.081,1.681441,1.681441,0,-1,0,1.681441,387.443,0,0,0,6.514627,1.769938,1.681441,0,0,14.66369,16.40165,4.744688,0,4.744688,29.59008,75.87186,0.1207842,1.849585,5.211701,0,22.91628
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.553883,51.75596,29.0894,0,0,0,-1,0,0,0,0,0,0,7.553883,0,0,0,0,9.919006,20.67187,7.553883,0,7.553883,36.75632,94.2468,0.1206899,0,6.043106,0,28.22576
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.715222,54.58114,30.99179,3.784306,3.784306,0,-1,0,3.784306,203.8741,1.366618,0,0,7.715222,3.98348,3.784306,0,0,2.365124,27.47037,2.365124,0,2.365124,39.00008,100,0.1206604,4.162737,6.172178,0,35.18559
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.784279,49.16974,32.10495,2.55873,2.55873,0,-1,0,2.55873,226.0605,3.090879,0,0,5.784279,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1206604,2.814603,4.627423,0,35.38326
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.2446,44.64441,32.48189,7.720301,7.720301,0,-1,0,7.720301,54.97972,0,0,0.1323307,4.2446,8.126633,7.720301,0,0,0,29.59898,0,3.882033,-3.882033,34.90806,89.50766,0.1206604,8.492331,3.39568,0,33.84358
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.685575,40.3359,32.84705,5.862663,5.862663,0,-1,0,5.862663,45.8081,0,0,0,2.685575,6.171224,5.862663,0,0,4.31337,25.71695,0,3.485649,-3.485649,31.23386,80.08665,0.1206604,6.448929,2.14846,0,28.40252
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.924742,37.3866,32.11673,0,0,0,-1,0,0,0,0,0,0,1.924742,0,0,0,0,8.186314,22.2313,1.924742,0,1.924742,33.05983,84.76862,0.1206364,0,1.539794,0,24.15604
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.13189,30.13189,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.261571,23.96356,0,2.166793,-2.166793,30.77583,78.91222,0.1206364,2.264298,0,0,23.96356
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.25895,28.25895,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.669119,21.79677,0,1.812062,-1.812062,28.86575,74.0146,0.1206364,1.893604,0,0,21.79677
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.8513,26.8513,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.68252,19.98471,0,6.10235,-6.10235,22.43331,57.52119,0.1206364,6.376956,0,0,19.98471
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.54378,25.54378,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.46291,13.88236,0,1.926271,-1.926271,20.40284,52.31487,0.1206364,2.012953,0,0,13.88236
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.21859,24.21859,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.60321,11.95609,0,0.2693692,-0.2693692,20.1189,51.58682,0.1206364,0.2814908,0,0,11.95609
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.09365,23.09365,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,19.90251,11.68672,0,0.6578415,-0.6578415,19.42547,49.80881,0.1206364,0.6874444,0,0,11.68672
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.22786,22.22786,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.63345,11.02888,0,2.093175,-2.093175,17.21907,44.15138,0.1206364,2.187368,0,0,11.02888
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95919,8.935702,0,0,0,17.21907,44.15138,0.1206364,0,0,0,8.935702
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,20.55518,20.55518,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,22.95919,8.935702,0,1.936531,-1.936531,15.17779,38.91733,0.1206364,2.023675,0,0,8.935702
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.84252,19.84252,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.1109,6.999171,0,0.8890926,-0.8890926,14.2406,36.5143,0.1206364,0.9291018,0,0,6.999171
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.11808,19.11808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09878,6.110079,0,0,0,14.2406,36.5143,0.1206364,0,0,0,6.110079
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.57034,18.57034,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.09878,6.110079,0,2.734114,-2.734114,11.35859,29.12454,0.1206364,2.857149,0,0,6.110079
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.04026,18.04026,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.13668,3.375965,0,2.728109,-2.728109,8.482916,21.75102,0.1206364,2.850874,0,0,3.375965
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.486745,23.74979,17.47484,0,0,0,0,0,0,0,0,0,0,2.486745,0,0,0,0,32.16791,0.6478563,2.486745,0,2.486745,10.84205,27.80007,0.1206054,0,1.989396,0,3.134601
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.270526,32.72578,18.69991,6.744304,6.744304,12,0,3.372,6.744304,78.14781,8.881784E-16,0,0,5.270526,0,0,5.255696,4.992911,29.68117,2.885927,10.26344,0,10.26344,20.5788,52.76605,0.1207388,7.418735,4.216421,12,8.156453
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.189489,41.76099,21.53287,1.773507,1.773507,0,-1,0,1.773507,405.3827,0,0,0,7.189489,1.866849,1.773507,0,0,19.41773,12.12302,5.32264,0,5.32264,25.6283,65.71346,0.1206724,1.950857,5.751592,0,19.31251
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.026031,48.00055,24.5013,1.326236,1.326236,0,-1,0,1.326236,605.1735,0,0,0,8.026031,1.396038,1.326236,0,0,14.09509,16.9134,6.629993,0,6.629993,31.91806,81.84103,0.12059,1.45886,6.420825,0,24.93943
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.95959,58.0997,26.91609,2.779436,2.779436,0,-1,0,2.779436,358.3313,0,0,0,9.95959,2.925722,2.779436,0,0,7.465098,22.88039,7.033868,0,7.033868,38.59098,98.95103,0.1205026,3.05738,7.967672,0,32.83998
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.820607,60.09624,28.92449,5.884183,5.884183,0,-1,0,5.884183,166.8984,3.195501,0,0,9.820607,6.193877,5.884183,0,0,0.4312297,29.21087,0.4312297,0,0.4312297,39.00008,100,0.1204972,6.472601,7.856486,0,39.03148
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.9507,55.26567,30.84454,0,0,0,-1,0,0,0,7.9507,0,0,7.9507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204972,0,6.36056,0,37.54968
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.268826,54.12655,31.96948,6.179921,6.179921,0,-1,0,6.179921,117.62,0.7636455,0,0,7.268826,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1204972,6.797913,5.81506,0,36.8678
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.275124,54.57792,32.33465,2.513111,2.513111,0,-1,0,2.513111,289.4868,4.629744,0,0,7.275124,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1204972,2.764422,5.820099,0,36.8741
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.945853,43.98866,32.72926,3.49394,3.49394,0,-1,0,3.49394,112.9342,0.2680211,0,0,3.945853,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1204972,3.843334,3.156682,0,33.54483
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.380722,35.74731,32.00482,4.611095,4.611095,0,-1,0,4.611095,29.94348,0,0,0,1.380722,4.853785,4.611095,0,0,0,29.59898,0,3.473062,-3.473062,35.33915,90.61302,0.1204972,5.072205,1.104578,0,30.9797
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.03176,30.03176,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.858958,26.12592,0,5.35655,-5.35655,29.69285,76.13536,0.1204972,5.597595,0,0,26.12592
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.15882,28.15882,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.81068,20.76937,0,0.1797841,-0.1797841,29.50334,75.64944,0.1204972,0.1878744,0,0,20.76937
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.76885,26.76885,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.01044,20.58958,0,7.450834,-7.450834,21.64947,55.51135,0.1204972,7.786122,0,0,20.58958
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,25.44366,25.44366,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.28914,13.13875,0,5.269489,-5.269489,16.09494,41.269,0.1204972,5.506616,0,0,13.13875
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.13614,24.13614,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.14413,7.869258,0,0.7032328,-0.7032328,15.35367,39.36831,0.1204972,0.7348783,0,0,7.869258
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.99353,22.99353,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9255,7.166026,0,1.857023,-1.857023,13.3962,34.34915,0.1204972,1.940589,0,0,7.166026
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.1454,22.1454,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.98886,5.309003,0,1.617446,-1.617446,11.69126,29.97752,0.1204972,1.690231,0,0,5.309003
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.25017,21.25017,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.78602,3.691557,0,1.467565,-1.467565,10.14431,26.011,0.1204972,1.533605,0,0,3.691557
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.47272,20.47272,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.41665,2.223992,0,0.730961,-0.730961,9.373808,24.03536,0.1204972,0.7638543,0,0,2.223992
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.76006,19.76006,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.22883,1.493031,0,1.246558,-1.246558,8.05982,20.66616,0.1204972,1.302654,0,0,1.493031
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.03562,19.03562,1.178959,0.2341488,0,-1,0,0.2341488,0,0,0.94481,1.062706,0,0.2464725,0.2341488,0,0,32.6139,0.2464725,0,0.2464725,-0.2464725,7.800015,20,0.1204972,1.296855,0,0,0.2464725
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.48788,18.48788,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205783,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.9578,17.9578,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206423,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.699389,24.22268,17.39239,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.76913,0,0,0,2.699389,0,0,7.933874,7.53718,16.16775,15.048,10.23657,0,10.23657,33.37326,85.5723,0.1207622,3.971328,2.159511,12,17.74739
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.729316,33.96106,18.59978,4.515352,4.515352,0,0,0,4.515352,126.8853,0,0,0,5.729316,4.753002,4.515352,0,0,5.931185,24.26091,0.9763138,0,0.9763138,34.29947,87.9472,0.12075,4.966887,4.583452,0,29.99023
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.460697,42.51166,21.42097,2.445272,2.445272,0,-1,0,2.445272,305.107,0,0,0,7.460697,2.573971,2.445272,0,0,4.954871,25.1396,4.886726,0,4.886726,38.93543,99.83424,0.1206895,2.689799,5.968557,0,32.60029
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.503454,53.12417,24.34817,0.1488191,0.1488191,0,-1,0,0.1488191,6385.912,9.278658,0,0,9.503454,0.1566516,0.1488191,0,0,0.06814494,29.53765,0.06814494,0,0.06814494,39.00008,100,0.1206886,0.163701,7.602764,0,39.0411
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.493053,56.06749,26.75118,4.093261,4.093261,0,-1,0,4.093261,231.9191,5.184358,0,0,9.493053,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1206886,4.502586,7.594443,0,39.09203
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.507345,58.65119,28.77136,0,0,0,-1,0,0,0,9.507345,0,0,9.507345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206886,0,7.605876,0,39.10632
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.59971,61.45536,30.6973,2.334289,2.334289,0,-1,0,2.334289,411.2478,7.142564,0,0,9.59971,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1206886,2.567718,7.679768,0,39.19869
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.320971,57.82698,31.82224,1.236925,1.236925,0,-1,0,1.236925,672.7141,7.018944,0,0,8.320971,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1206886,1.360618,6.656776,0,37.91995
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.814919,52.80898,32.21685,0,0,0,-1,0,0,0,6.814919,0,0,6.814919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206886,0,5.451935,0,36.4139
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.628814,45.97662,32.59969,7.604122,7.604122,0,-1,0,7.604122,60.87243,0,8.881784E-16,0.004533795,4.628814,8.004338,7.604122,0,0,0,29.59898,0,3.375525,-3.375525,35.44196,90.87665,0.1206886,8.364533,3.703051,0,34.22779
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.217038,37.97945,31.88703,3.406914,3.406914,0,-1,0,3.406914,65.07466,0,4.440892E-16,0,2.217038,3.586225,3.406914,0,0,3.750583,26.22345,0,1.369188,-1.369188,33.99871,87.17601,0.1206886,3.747605,1.77363,0,28.44049
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.271903,24.85427,0,1.569329,-1.569329,32.34449,82.93443,0.1206886,1.639949,0,0,24.85427
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.015601,23.28494,0,4.860938,-4.860938,27.22062,69.79631,0.1206886,5.07968,0,0,23.28494
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.41664,18.424,0,4.990939,-4.990939,21.9597,56.30682,0.1206886,5.215531,0,0,18.424
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,17.96213,13.43306,0,4.259345,-4.259345,17.46996,44.79468,0.1206886,4.451015,0,0,13.43306
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.69474,9.173716,0,0.9825633,-0.9825633,16.43425,42.13901,0.1206886,1.026779,0,0,9.173716
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.78647,8.191152,0,2.444541,-2.444541,13.85748,35.53192,0.1206886,2.554545,0,0,8.191152
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50263,5.746611,0,0,0,13.85748,35.53192,0.1206886,0,0,0,5.746611
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50263,5.746611,0,0,0,13.85748,35.53192,0.1206886,0,0,0,5.746611
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.50263,5.746611,0,2.427238,-2.427238,11.29894,28.97159,0.1206886,2.536464,0,0,5.746611
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.19956,3.319373,0,1.413834,-1.413834,9.80863,25.15028,0.1206886,1.477456,0,0,3.319373
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.77049,1.905539,0,1.160622,-1.160622,8.585227,22.01336,0.1206886,1.21285,0,0,1.905539
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06007,0.7449173,8.36,0,8.36,16.51622,42.3492,0.1207915,1.492991,0,12,0.7449173
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.70007,8.268917,8.36,0,8.36,24.44721,62.68504,0.1208655,0.3954627,0,12,8.268917
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.639471,23.99753,17.3276,1.765016,1.765016,10.56502,0,3.008949,1.765016,149.5437,1.776357E-15,0,0,2.639471,0,0,8.8,8.36,15.34007,15.79292,10.99947,0,10.99947,34.88223,89.44143,0.1209471,1.941518,2.111577,12,18.43239
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.385174,32.87926,18.535,0.4657695,0.4657695,0,0,0,0.4657695,1156.189,0.5542938,0,0,5.385174,0.4902837,0.4657695,0,0,4.340597,25.69244,4.340597,0,4.340597,39.00008,100,0.1208934,0.5123465,4.308139,0,31.07762
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.649009,43.01241,21.32084,5.046727,5.046727,0,-1,0,5.046727,151.5637,2.336664,0,0,7.649009,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,5.5514,6.119207,0,37.24799
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.24316,51.99852,24.21859,2.58098,2.58098,0,-1,0,2.58098,358.126,6.52634,0,0,9.24316,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,2.839078,7.394528,0,38.84214
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.32139,59.15393,26.60393,3.265571,3.265571,0,-1,0,3.265571,316.067,6.88395,0,0,10.32139,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,3.592128,8.257114,0,39.92037
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.17434,61.1557,28.62411,0.3936055,0.3936055,0,-1,0,0.3936055,2584.907,9.760015,0,0,10.17434,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,0.432966,8.139469,0,39.77332
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.843512,62.26027,30.54417,1.3603,1.3603,0,-1,0,1.3603,723.6281,8.411617,0,0,9.843512,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,1.49633,7.874809,0,39.44249
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.097398,60.67929,31.68678,2.057338,2.057338,0,-1,0,2.057338,442.1927,6.931779,0,0,9.097398,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1208934,2.263072,7.277918,0,38.69638
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.830833,52.6941,32.06961,6.927161,6.927161,0,-1,0,6.927161,98.60943,0,0,0,6.830833,7.291748,6.927161,0,0,0,29.59898,0,0.4609146,-0.4609146,38.51423,98.75424,0.1208934,7.619877,5.464667,0,36.42981
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.634532,45.85295,32.47011,2.444821,2.444821,0,-1,0,2.444821,189.5653,1.548909,0,0,4.634532,2.573496,2.444821,0,0,0.5121273,29.13806,0.5121273,0,0.5121273,39.00008,100,0.120887,2.689303,3.707626,0,33.77259
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.219993,37.86548,31.76923,2.454441,2.454441,0,-1,0,2.454441,90.44801,0,0,0,2.219993,2.583622,2.454441,0,0,0,29.59898,0,0.3636292,-0.3636292,38.61678,99.01718,0.120887,2.699885,1.775995,0,31.81897
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4040324,29.23535,0,0.4259941,-0.4259941,38.16774,97.86581,0.120887,0.4451638,0,0,29.23535
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8773592,28.80935,0,3.503427,-3.503427,34.4748,88.39676,0.120887,3.661082,0,0,28.80935
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.770056,25.30593,0,4.382443,-4.382443,29.8553,76.55191,0.120887,4.579654,0,0,25.30593
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.639438,20.92348,0,0.430731,-0.430731,29.40127,75.38773,0.120887,0.4501139,0,0,20.92348
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.11803,20.49275,0,2.152223,-2.152223,27.13263,69.57071,0.120887,2.249073,0,0,20.49275
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.50939,18.34053,0,1.596616,-1.596616,25.44965,65.25539,0.120887,1.668463,0,0,18.34053
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.2834,16.74391,0,2.200736,-2.200736,23.12987,59.30725,0.120887,2.299769,0,0,16.74391
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72867,14.54318,0,0,0,23.12987,59.30725,0.120887,0,0,0,14.54318
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.72867,14.54318,0,1.56304,-1.56304,21.48228,55.08267,0.120887,1.633377,0,0,14.54318
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.46538,12.98014,0,0.1534563,-0.1534563,21.32053,54.66791,0.120887,0.1603618,0,0,12.98014
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.63588,12.82668,0,0.2047428,-0.2047428,21.10471,54.11453,0.120887,0.2139562,0,0,12.82668
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.86338,12.62194,0,0.508321,-0.508321,20.56889,52.74064,0.120887,0.5311955,0,0,12.62194
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.42818,12.11362,0,0.9169608,-0.9169608,19.60233,50.26228,0.120887,0.958224,0,0,12.11362
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.796993,24.34513,17.26281,6.003184,6.003184,0,0,0,6.003184,46.59182,0,0,0,2.796993,6.319141,6.003184,0,0,20.44702,11.19666,0,3.522148,-3.522148,15.88966,40.74263,0.120887,6.603503,2.237594,0,13.99365
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.627459,30.6306,18.47021,3.103788,3.103788,0,0,0,3.103788,149.0907,0,0,0,4.627459,3.267146,3.103788,0,0,24.36052,7.67451,1.360313,0,1.360313,17.18016,44.05162,0.1208702,3.414167,3.701967,0,12.30197
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.651575,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,7.651575,0,0,0,0,23.00021,8.898791,7.651575,0,7.651575,24.43909,62.6642,0.1207757,0,6.12126,0,16.55037
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.03526,51.0946,24.1008,6.513821,6.513821,0,-1,0,6.513821,138.7091,0,0,0,9.03526,6.856653,6.513821,0,0,15.34863,15.78521,2.178607,0,2.178607,26.50589,67.9637,0.1207488,7.165203,7.228208,0,24.82047
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.806421,53.15746,26.48614,0,0,0,-1,0,0,0,0,0,0,8.806421,0,0,0,0,13.17003,17.74595,8.806421,0,8.806421,34.8604,89.38546,0.1206402,0,7.045136,0,26.55238
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.783774,55.5352,28.50632,5.129484,5.129484,0,-1,0,5.129484,171.2409,0,0,0,8.783774,5.399457,5.129484,0,0,4.363605,25.67173,3.384318,0,3.384318,38.07104,97.61787,0.1205985,5.642432,7.02702,0,34.45551
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.48753,49.62923,30.43226,0,0,0,-1,0,0,0,5.508243,0,0,6.48753,0,0,0,0,0.9792873,28.71762,0.9792873,0,0.9792873,39.00008,100,0.1205864,0,5.190024,0,35.20515
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.057513,52.91503,31.57487,5.489763,5.489763,0,-1,0,5.489763,128.5577,1.278815,0,0,7.057513,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1205864,6.038739,5.64601,0,36.65649
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.339105,47.55693,31.96948,0.4623936,0.4623936,0,-1,0,0.4623936,1154.667,4.852375,0,0,5.339105,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1205864,0.5086329,4.271284,0,34.93808
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.382395,44.96482,32.38176,0,0,0,-1,0,0,0,4.382395,0,0,4.382395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205864,0,3.505916,0,33.98137
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.730914,36.379,31.66911,0,0,0,-1,0,0,0,1.730914,0,0,1.730914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205864,0,1.384731,0,31.32989
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1205864,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1205864,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1205864,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1205864,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1205864,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1205864,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1205864,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1205864,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1205864,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1205864,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1205864,1.591115,0,0,5.441847
