Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.178714,36.72058,30.77976,2.138562,2.138562,0,-1,0,2.138562,101.8775,0,0,0,2.178714,2.251118,2.138562,0,0,0,29.59898,0,0.07240394,-0.07240394,38.92376,99.80431,0.1205316,2.352418,1.742971,0,31.77769
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.93627,28.93627,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.08044881,29.52658,0,1.437531,-1.437531,37.40847,95.91895,0.1205316,1.50222,0,0,29.52658
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.16935,27.16935,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.677706,28.08904,0,6.998563,-6.998563,30.03133,77.00327,0.1205316,7.313498,0,0,28.08904
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.82649,25.82649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.453887,21.09048,0,0,0,30.03133,77.00327,0.1205316,0,0,0,21.09048
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,24.53075,24.53075,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.453887,21.09048,0,2.034503,-2.034503,27.88678,71.50442,0.1205316,2.126056,0,0,21.09048
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.20556,23.20556,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.71445,19.05598,0,0.3172343,-0.3172343,27.55238,70.647,0.1205316,0.3315098,0,0,19.05598
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.08062,22.08062,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.06693,18.73874,0,0.1261768,-0.1261768,27.41938,70.30597,0.1205316,0.1318547,0,0,18.73874
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.20305,21.20305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.20713,18.61257,0,0,0,27.41938,70.30597,0.1205316,0,0,0,18.61257
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.30781,20.30781,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.20713,18.61257,0,0.5822043,-0.5822043,26.80569,68.73239,0.1205316,0.6084035,0,0,18.61257
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.5657,19.5657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85402,18.03036,0,0,0,26.80569,68.73239,0.1205316,0,0,0,18.03036
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85402,18.03036,0,0,0,26.80569,68.73239,0.1205316,0,0,0,18.03036
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.1875,18.1875,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.85402,18.03036,0,0.9613199,-0.9613199,25.79236,66.13413,0.1205316,1.004579,0,0,18.03036
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.59264,17.59264,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.92215,17.06904,0,1.101398,-1.101398,24.63139,63.15728,0.1205316,1.150961,0,0,17.06904
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.06256,17.06256,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.14593,15.96764,0,1.115469,-1.115469,23.45558,60.1424,0.1205316,1.165665,0,0,15.96764
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.807786,23.575,16.49715,1.945782,1.945782,0,0,0,1.945782,144.3011,0,0,0,2.807786,2.048192,1.945782,0,0,16.38534,14.85217,0.7595942,0,0.7595942,24.1762,61.99012,0.1205225,2.140361,2.246229,0,17.65996
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.348035,31.7212,17.57497,0,0,0,0,0,0,0,0,0,0,5.348035,0,0,0,0,15.62574,15.53581,5.348035,0,5.348035,29.24979,74.99931,0.1204585,0,4.278428,0,20.88384
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.919602,39.36974,20.19001,0.4256184,0.4256184,0,-1,0,0.4256184,1625.776,0,0,0,6.919602,0.4480193,0.4256184,0,0,10.27771,20.34904,6.471582,0,6.471582,35.38927,90.74153,0.1203811,0.4681802,5.535681,0,27.26864
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.634295,44.76843,22.87573,2.524776,2.524776,0,-1,0,2.524776,302.3752,1.17051,0,0,7.634295,2.657658,2.524776,0,0,3.806126,26.17346,3.806126,0,3.806126,39.00008,100,0.1203357,2.777253,6.107436,0,33.80776
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.941905,45.07803,25.1315,2.44726,2.44726,0,-1,0,2.44726,283.6603,4.365842,0,0,6.941905,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1203357,2.691986,5.553524,0,36.54088
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.897019,43.99727,27.16935,0,0,0,-1,0,0,0,5.897019,0,0,5.897019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203357,0,4.717615,0,35.496
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.137071,50.35617,29.13652,4.244059,4.244059,0,-1,0,4.244059,168.1662,2.669641,0,0,7.137071,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1203357,4.668465,5.709657,0,36.73605
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.986279,58.556,30.33214,0.4030639,0.4030639,0,-1,0,0.4030639,2229.493,8.562001,0,0,8.986279,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1203357,0.4433703,7.189023,0,38.58526
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.83008,51.23344,30.80921,3.057272,3.057272,0,-1,0,3.057272,223.4044,3.611899,0,0,6.83008,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1203357,3.362999,5.464064,0,36.42906
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.172938,46.26973,31.29216,5.742341,5.742341,0,-1,0,5.742341,90.08413,0,0,0,5.172938,6.044569,5.742341,0,0,0,29.59898,0,0.8716314,-0.8716314,38.0813,97.64416,0.1203357,6.316575,4.13835,0,34.77192
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.394651,37.22976,30.67963,0,0,0,-1,0,0,0,1.426172,0,0,2.394651,0,0,0,0,0.9684793,28.72735,0.9684793,0,0.9684793,39.00008,100,0.1203241,0,1.915721,0,31.122
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203241,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.09867,27.09867,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1203241,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.75581,25.75581,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1203241,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,24.46596,24.46596,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1203241,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.14077,23.14077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1203241,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.99816,21.99816,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1203241,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.12059,21.12059,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1203241,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.22535,20.22535,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1203241,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,19.47736,19.47736,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1203241,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.80004,18.80004,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1203241,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.12271,18.12271,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203241,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.52785,17.52785,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204122,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.99778,16.99778,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.120509,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.187138,21.88615,16.42647,1.955873,1.955873,10.75587,0,3.057236,1.955873,111.8241,0,0,0,2.187138,0,0,8.8,8.36,16.16775,15.048,10.54714,0,10.54714,33.66789,86.32776,0.1205989,2.15146,1.74971,12,17.23514
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.851912,30.21078,17.49251,2.384026,2.384026,0,0,0,2.384026,203.5176,0,0,0,4.851912,2.509501,2.384026,0,0,5.620616,24.54042,2.342411,0,2.342411,35.8901,92.02571,0.120571,2.622428,3.881529,0,29.39234
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.188622,36.97992,20.07811,0.2561471,0.2561471,0,-1,0,0.2561471,2416.042,2.640789,0,0,6.188622,0.2696286,0.2561471,0,0,3.278205,26.64859,3.278205,0,3.278205,39.00008,100,0.1205319,0.2817618,4.950898,0,32.83722
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.518202,47.64009,22.75794,2.377881,2.377881,0,-1,0,2.377881,358.2267,6.01517,0,0,8.518202,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1205319,2.615669,6.814562,0,38.11718
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.175734,52.702,24.99604,7.83509,7.83509,0,-1,0,7.83509,117.1108,0.9282705,0,0.2585989,9.175734,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1205319,8.618599,7.340587,0,38.77471
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,10.04712,58.62135,27.05155,1.079465,1.079465,0,-1,0,1.079465,930.7493,8.910836,0,0,10.04712,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1205319,1.187412,8.037692,0,39.64609
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.939651,56.75441,29.01873,4.920827,4.920827,0,-1,0,4.920827,181.6697,3.759833,0,0,8.939651,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1205319,5.41291,7.151721,0,38.53863
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,9.022628,58.5734,30.23201,5.264787,5.264787,0,-1,0,5.264787,171.3769,3.480747,0,0,9.022628,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1205319,5.791266,7.218102,0,38.6216
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.574945,53.76066,30.72675,8.097996,8.097996,0,-1,0,8.097996,93.54099,0,0,0.5477951,7.574945,8.524206,8.097996,0,0,0,29.59898,0,0.9492608,-0.9492608,37.99947,97.43434,0.1205319,8.907795,6.059956,0,37.17392
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.242366,46.4207,31.22738,0,0,0,-1,0,0,0,4.187632,0,0,5.242366,0,0,0,0,1.054734,28.64972,1.054734,0,1.054734,39.00008,100,0.1205193,0,4.193893,0,33.89208
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.76392,38.2153,30.60896,0,0,0,-1,0,0,0,2.76392,0,0,2.76392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205193,0,2.211136,0,32.3629
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,28.78903,28.78903,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1205193,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.03388,27.03388,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1205193,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,25.70869,25.70869,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1205193,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,24.40117,24.40117,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1205193,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.07598,23.07598,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1205193,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.93337,21.93337,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1205193,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.0558,21.0558,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1205193,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.17823,20.17823,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1205193,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.43024,19.43024,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1205193,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.75292,18.75292,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1205193,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.06971,18.06971,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1205193,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.47484,17.47484,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1205193,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.93888,16.93888,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1205193,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.23008,21.93605,16.36757,4.308153,4.308153,0,0,0,4.308153,51.76419,0,0,0,2.23008,4.534897,4.308153,0,0,20.70542,10.9641,0,2.304817,-2.304817,16.9277,43.40428,0.1205193,4.738968,1.784064,0,13.19418
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.628541,32.37463,17.42773,4.341107,4.341107,0,0,0,4.341107,129.6568,0,0,0,5.628541,4.569587,4.341107,0,0,23.26633,8.659284,1.058954,0,1.058954,17.93231,45.9802,0.1205067,4.775218,4.502832,0,14.28782
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.023726,42.71955,20.00743,3.167151,3.167151,0,-1,0,3.167151,253.342,0,0,0,8.023726,3.333843,3.167151,0,0,22.20737,9.612342,4.689882,0,4.689882,22.38153,57.38842,0.1204509,3.483866,6.418981,0,17.63607
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.938206,48.99782,22.65781,2.539479,2.539479,0,-1,0,2.539479,351.97,0,0,0,8.938206,2.673136,2.539479,0,0,17.51749,13.83324,6.26507,0,6.26507,28.32509,72.6283,0.1203763,2.793427,7.150565,0,22.77144
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.136386,52.43416,24.89591,0.2465298,0.2465298,0,-1,0,0.2465298,3705.997,0,0,0,9.136386,0.2595051,0.2465298,0,0,11.25242,19.4718,8.876882,0,8.876882,36.74644,94.22146,0.1202709,0.2711828,7.309109,0,28.60818
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.821738,57.59879,26.95143,4.957782,4.957782,0,-1,0,4.957782,198.1075,2.227481,0,0,9.821738,5.218718,4.957782,0,0,2.37554,27.46099,2.37554,0,2.37554,39.00008,100,0.1202427,5.45356,7.857391,0,37.28273
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.531662,58.95478,28.93627,7.493858,7.493858,0,-1,0,7.493858,127.193,1.64339,0,0,9.531662,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1202427,8.243244,7.625329,0,39.13064
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.502319,56.47939,30.14956,4.915833,4.915833,0,-1,0,4.915833,172.9579,3.327758,0,0,8.502319,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1202427,5.407417,6.801856,0,38.1013
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.711447,54.15505,30.64429,6.259205,6.259205,0,-1,0,6.259205,123.2017,1.122811,0,0,7.711447,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1202427,6.885125,6.169158,0,37.31042
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.324283,46.59274,31.14492,0,0,0,-1,0,0,0,5.324283,0,0,5.324283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202427,0,4.259427,0,34.92326
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.554278,37.54449,30.54417,1.424207,1.424207,0,-1,0,1.424207,179.3474,1.055113,0,0,2.554278,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1202427,1.566628,2.043422,0,32.15326
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,28.74191,28.74191,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1202427,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.99855,26.99855,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1202427,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,25.67336,25.67336,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1202427,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.36584,24.36584,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1202427,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.04065,23.04065,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1202427,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.89804,21.89804,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1202427,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.02047,21.02047,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1202427,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.12523,20.12523,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1202427,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.38312,19.38312,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1202427,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.71758,18.71758,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1202427,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.02259,18.02259,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1202427,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.44539,17.44539,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1202427,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.88587,16.88587,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1202427,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.75182,23.23164,16.30868,4.014988,4.014988,0,0,0,4.014988,68.53867,0,0,0,2.75182,4.226304,4.014988,0,0,28.22194,4.199231,0,1.474484,-1.474484,10.67215,27.36444,0.1202427,4.416487,2.201456,0,6.95105
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.183169,31.00867,17.35705,7.331156,7.331156,11.66231,0,3.286565,7.331156,70.70058,0,0,0,5.183169,0,0,4.331156,4.114598,29.86026,2.724747,9.297768,0,9.297768,19.49279,49.98141,0.1203725,8.064271,4.146535,12,7.907917
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.610363,35.06913,19.92497,6.886017,6.886017,0,-1,0,6.886017,81.47472,8.881784E-16,0,0,5.610363,7.248439,6.886017,0,0,20.56249,11.09274,0,1.638076,-1.638076,17.7661,45.55402,0.1203725,7.574619,4.488291,0,16.7031
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.956543,42.20256,22.57536,5.782588,5.782588,0,-1,0,5.782588,120.3016,0,0,0,6.956543,6.086934,5.782588,0,0,22.38257,9.454661,0.8696092,0,0.8696092,18.59109,47.66936,0.1203622,6.360846,5.565235,0,16.41121
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.659977,43.79406,24.81346,7.464183,7.464183,0,-1,0,7.464183,89.22581,0,0,0,6.659977,7.857034,7.464183,0,0,21.51296,10.23731,0,1.197057,-1.197057,17.32928,44.43396,0.1203622,8.210601,5.327982,0,16.89729
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,8.077122,50.98244,26.86897,2.10628,2.10628,0,-1,0,2.10628,383.4781,0,0,0,8.077122,2.217137,2.10628,0,0,22.84303,9.040253,5.859985,0,5.859985,22.88855,58.68847,0.1202927,2.316908,6.461698,0,17.11737
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.656054,48.39139,28.85381,3.823002,3.823002,0,-1,0,3.823002,174.1054,0,0,0,6.656054,4.024213,3.823002,0,0,16.98304,14.31424,2.631841,0,2.631841,25.38533,65.09046,0.1202615,4.205303,5.324843,0,20.97029
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,7.02858,51.07477,30.07888,4.582568,4.582568,0,-1,0,4.582568,153.3764,0,0,0,7.02858,4.823756,4.582568,0,0,14.3512,16.6829,2.204824,0,2.204824,27.47701,70.45374,0.1202354,5.040825,5.622864,0,23.71148
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.295456,52.59194,30.57951,3.281255,3.281255,0,-1,0,3.281255,222.3374,0,0,0,7.295456,3.453953,3.281255,0,0,12.14638,18.66724,3.841504,0,3.841504,31.12138,79.79826,0.12019,3.60938,5.836365,0,25.96269
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.141949,45.94915,31.09191,6.570435,6.570435,0,-1,0,6.570435,78.25887,0,0,0,5.141949,6.916248,6.570435,0,0,8.304874,22.12459,0,1.774299,-1.774299,29.25111,75.00269,0.12019,7.227479,4.113559,0,27.26654
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.302595,36.77788,30.49705,4.45708,4.45708,0,-1,0,4.45708,51.66151,0,0,0,2.302595,4.691663,4.45708,0,0,10.27632,20.35029,0,2.389068,-2.389068,26.73281,68.54552,0.12019,4.902788,1.842076,0,22.65289
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,28.70657,28.70657,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,12.93084,17.96122,0,4.197162,-4.197162,22.30861,57.20145,0.12019,4.386034,0,0,17.96122
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.98677,26.98677,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,17.59435,13.76406,0,8.8,-8.8,13.0326,33.41685,0.12019,11.6904,0,0,13.76406
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,25.64391,25.64391,5.909743,4.715858,0,-1,0,4.715858,0,0,1.193885,1.784859,0,4.964062,4.715858,0,0,27.37213,4.964062,0,4.964062,-4.964062,7.800015,20,0.12019,6.500718,0,0,4.964062
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,24.34817,24.34817,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.01119,23.01119,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.86859,21.86859,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.97335,20.97335,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.07811,20.07811,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.34778,19.34778,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.67046,18.67046,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.98725,17.98725,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.12019,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.39239,17.39239,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1202763,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.83875,16.83875,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1203466,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.026378,18.77245,16.25567,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.73796,0,0,0,1.026378,0,0,8.8,8.36,16.16775,15.048,9.386378,0,9.386378,32.5667,83.5042,0.1204653,2.77141,0.8211026,12,16.07438
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.159194,22.70785,17.29226,1.311368,1.311368,0,0,0,1.311368,164.652,0,0,0,2.159194,1.380388,1.311368,0,0,6.781375,23.49574,0.7788065,0,0.7788065,33.30554,85.39865,0.1204561,1.442505,1.727355,0,25.65493
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.147726,33.63483,19.86019,3.441032,3.441032,0,-1,0,3.441032,149.5983,0,0,0,5.147726,3.622139,3.441032,0,0,6.002569,24.19667,1.525587,0,1.525587,34.75284,89.10966,0.1204381,3.785135,4.11818,0,29.34439
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.241683,39.86465,22.51057,4.466446,4.466446,0,-1,0,4.466446,139.7461,0,0,0,6.241683,4.701522,4.466446,0,0,4.476982,25.56969,1.540161,0,1.540161,36.21397,92.85613,0.1204199,4.913091,4.993346,0,31.81138
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.318952,45.88787,24.74867,0,0,0,-1,0,0,0,4.382131,0,0,7.318952,0,0,0,0,2.936821,26.95584,2.936821,0,2.936821,39.00008,100,0.1203852,0,5.855161,0,34.27479
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.632428,52.90471,26.80418,2.548546,2.548546,0,-1,0,2.548546,338.7197,5.949748,0,0,8.632428,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,2.803401,6.905942,0,38.23141
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.392027,50.83599,28.78903,3.301703,3.301703,0,-1,0,3.301703,223.8853,3.916551,0,0,7.392027,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,3.631873,5.913622,0,36.991
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.672579,46.45822,30.01409,0.7344098,0.7344098,0,-1,0,0.7344098,772.3997,4.899517,0,0,5.672579,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,0.8078508,4.538064,0,35.27156
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.545423,49.93329,30.5265,5.338396,5.338396,0,-1,0,5.338396,122.6103,0.9260584,0,0,6.545423,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,5.872235,5.236338,0,36.1444
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.246266,40.08286,31.04479,0.1738339,0.1738339,0,-1,0,0.1738339,1867.453,3.063283,0,0,3.246266,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,0.1912173,2.597013,0,32.84525
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.256794,33.82869,30.46171,0.6354331,0.6354331,0,-1,0,0.6354331,197.7855,0.5879175,0,0,1.256794,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1203852,0.6989765,1.005436,0,30.85577
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,28.67123,28.67123,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1203852,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.9691,26.9691,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1203852,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,25.62624,25.62624,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1203852,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,24.31872,24.31872,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1203852,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.97586,22.97586,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1203852,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.81558,21.81558,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1203852,0.5299336,0,0,11.92174
