Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.678228,40.77332,33.2845,1.592955,1.592955,0,-1,0,1.592955,168.1295,0,0,0,2.678228,1.676795,1.592955,0,0,1.688363,28.07945,1.001433,0,1.001433,38.3484,98.32903,0.1077491,1.752251,2.142582,0,30.75768
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,31.41229,31.41229,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.6869304,28.98074,0,8.8,-8.8,29.07238,74.54443,0.1077491,10.47326,0,0,28.98074
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,29.61676,29.61676,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.46471,20.18074,0,8.8,-8.8,19.79637,50.75982,0.1077491,11.91762,0,0,20.18074
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.14071,28.14071,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.24249,11.38074,0,8.8,-8.8,10.52036,26.97522,0.1077491,10.23025,0,0,11.38074
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.703,26.703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02026,2.580741,0,0,0,10.52036,26.97522,0.1077491,0,0,0,2.580741
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.21418,25.21418,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.02026,2.580741,0,1.318231,-1.318231,9.130817,23.41231,0.1077491,1.377552,0,0,2.580741
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.97456,23.97456,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.48496,1.262509,0,0.9221831,-0.9221831,8.158751,20.91983,0.1077491,0.9636813,0,0,1.262509
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50961,0.3403262,0,0,0,8.158751,20.91983,0.1077491,0,0,0,0.3403262
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50961,0.3403262,0,0,0,8.158751,20.91983,0.1077491,0,0,0,0.3403262
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.1886,21.1886,0.5545206,0.3233099,0,-1,0,0.3233099,0,0,0.2312107,0.2866627,0,0.3403262,0.3233099,0,0,32.50961,0.3403262,0,0.3403262,-0.3403262,7.800015,20,0.1077491,0.6099727,0,0,0.3403262
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,20.46655,20.46655,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1077491,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.73172,19.73172,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1077491,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.95856,18.95856,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.111815,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.33875,18.33875,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1155917,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.174968,23.16293,17.69338,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.174968,0,0,8.8,8.36,16.16775,15.048,10.53497,0,10.53497,33.65635,86.29816,0.1172703,0,1.739974,12,17.22297
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.674583,31.04315,18.72852,2.907259,2.907259,0,0,0,2.907259,160.79,0,0,0,4.674583,3.060273,2.907259,0,0,5.632786,24.52947,1.61431,0,1.61431,35.18782,90.22499,0.1165053,3.197985,3.739666,0,29.20405
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.906929,40.81317,21.49531,1.822536,1.822536,0,-1,0,1.822536,378.9734,0.9699935,0,0,6.906929,1.918459,1.822536,0,0,4.018476,25.98235,4.018476,0,4.018476,39.00008,100,0.1146436,2.00479,5.525543,0,32.88928
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.309528,52.35947,24.31322,4.570286,4.570286,0,-1,0,4.570286,203.6969,4.498702,0,0,9.309528,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,5.027314,7.447623,0,38.90851
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.759904,57.06686,26.72217,7.993592,7.993592,0,-1,0,7.993592,122.0966,1.345597,0,0.4329514,9.759904,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,8.792952,7.807923,0,39.35888
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.389639,58.52645,29.04167,0,0,0,-1,0,0,0,9.389639,0,0,9.389639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,0,7.511711,0,38.98862
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.417753,57.52496,31.27172,4.26986,4.26986,0,-1,0,4.26986,197.1435,3.923163,0,0,8.417753,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,4.696846,6.734202,0,38.01673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.858946,57.11313,32.67109,2.472693,2.472693,0,-1,0,2.472693,317.8295,5.256112,0,0,7.858946,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,2.719962,6.287157,0,37.45792
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.462277,52.81139,33.2845,4.237622,4.237622,0,-1,0,4.237622,152.4977,2.001623,0,0,6.462277,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,4.661384,5.169822,0,36.06126
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.972773,48.51947,33.91071,0,0,0,-1,0,0,0,4.972773,0,0,4.972773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146436,0,3.978218,0,34.57175
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.880406,41.44282,33.35479,3.232779,3.232779,0,-1,0,3.232779,89.09999,0,0,0,2.880406,3.402925,3.232779,0,0,0,29.59898,0,0.5225195,-0.5225195,38.4493,98.58774,0.1146436,3.556057,2.304325,0,32.47939
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,31.50175,31.50175,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5805773,29.07646,0,5.06887,-5.06887,33.10624,84.88762,0.1146436,5.296968,0,0,29.07646
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,29.70621,29.70621,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.212654,24.00759,0,8.563218,-8.563218,24.07981,61.74298,0.1146436,8.948564,0,0,24.00759
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.21739,28.21739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72734,15.44437,0,0,0,24.07981,61.74298,0.1146436,0,0,0,15.44437
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.77968,26.77968,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.72734,15.44437,0,8.139811,-8.139811,15.4997,39.74274,0.1146436,8.506103,0,0,15.44437
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.28447,25.28447,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.77158,7.30456,0,0.5720592,-0.5720592,14.89669,38.19658,0.1146436,0.5978019,0,0,7.30456
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.04484,24.04484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4072,6.732501,0,0,0,14.89669,38.19658,0.1146436,0,0,0,6.732501
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4072,6.732501,0,0,0,14.89669,38.19658,0.1146436,0,0,0,6.732501
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.03205,22.03205,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.4072,6.732501,0,2.207478,-2.207478,12.56981,32.23021,0.1146436,2.306814,0,0,6.732501
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.22694,21.22694,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.85995,4.525023,0,1.533131,-1.533131,10.95375,28.08647,0.1146436,1.602122,0,0,4.525023
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,20.50489,20.50489,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.56343,2.991892,0,0.5633871,-0.5633871,10.35988,26.56375,0.1146436,0.5887395,0,0,2.991892
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.77006,19.77006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18941,2.428505,0,0,0,10.35988,26.56375,0.1146436,0,0,0,2.428505
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.01607,19.01607,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.18941,2.428505,0,1.831031,-1.831031,8.429809,21.61485,0.1146436,1.913427,0,0,2.428505
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.37708,18.37708,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22389,0.5974742,8.36,0,8.36,16.3608,41.95069,0.1198746,2.688954,0,12,0.5974742
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4942732,18.94491,17.73171,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4942732,0,0,8.8,8.36,23.86389,8.121474,8.854273,0,8.854273,24.7607,63.48885,0.1219924,0,0.3954186,12,8.615747
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.528479,27.8825,18.76047,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2603.077,0,0,0,3.528479,0,0,8.8,8.36,15.00962,16.09032,11.88848,0,11.88848,36.0391,92.40778,0.1227702,0.1491054,2.822783,12,19.6188
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.026871,38.12299,21.54643,5.04218,5.04218,0,-1,0,5.04218,119.5291,0,0,0,6.026871,5.307557,5.04218,0,0,3.121141,26.78995,0.7193139,0,0.7193139,36.7215,94.15752,0.1224563,5.546397,4.821497,0,32.81682
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.207714,41.84588,24.37072,0,0,0,-1,0,0,0,3.805886,0,0,6.207714,0,0,0,0,2.401827,27.43733,2.401827,0,2.401827,39.00008,100,0.1214196,0,4.966171,0,33.64505
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.546782,49.03788,26.79246,3.005318,3.005318,0,-1,0,3.005318,251.1143,4.38329,0,0,7.546782,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1214196,3.30585,6.037426,0,37.14576
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.612988,52.01399,29.13113,0.9378358,0.9378358,0,-1,0,0.9378358,811.7612,6.625792,0,0,7.612988,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1214196,1.031619,6.09039,0,37.21197
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.909133,42.40445,31.36117,3.856593,3.856593,0,-1,0,3.856593,101.3623,0,0,0,3.909133,4.059572,3.856593,0,0,0,29.59898,0,0.1504392,-0.1504392,38.8415,99.59339,0.1214196,4.242252,3.127306,0,33.50811
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.512679,42.72299,32.77971,4.151196,4.151196,0,-1,0,4.151196,84.61846,0,0,0,3.512679,4.369681,4.151196,0,0,0.1671546,29.44854,0,0.8570018,-0.8570018,37.93814,97.27709,0.1214196,4.566316,2.810143,0,32.96122
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.264406,42.62809,33.39313,2.105811,2.105811,0,-1,0,2.105811,155.0189,0,0,0,3.264406,2.216643,2.105811,0,0,1.119379,28.59154,1.047763,0,1.047763,38.93214,99.82579,0.1209728,2.316392,2.611525,0,31.85594
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.037938,39.67897,34.01933,1.265183,1.265183,0,-1,0,1.265183,161.0786,0.6345506,0,0,2.037938,1.331771,1.265183,0,0,0.07161614,29.53452,0.07161614,0,0.07161614,39.00008,100,0.1209424,1.391701,1.63035,0,31.57246
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.4649,37.47648,33.46342,4.330113,4.330113,0,-1,0,4.330113,33.83053,0,8.881784E-16,0,1.4649,4.558014,4.330113,0,0,0,29.59898,0,3.093113,-3.093113,35.73965,91.63995,0.1209424,4.763124,1.17192,0,31.06388
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,31.59121,31.59121,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.436793,26.50587,0,7.421256,-7.421256,27.91696,71.5818,0.1209424,7.755213,0,0,26.50587
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.79567,29.79567,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.68263,19.08461,0,6.147127,-6.147127,21.43732,54.96737,0.1209424,6.423748,0,0,19.08461
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,28.30684,28.30684,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.51277,12.93748,0,6.306774,-6.306774,14.7894,37.92145,0.1209424,6.590579,0,0,12.93748
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.84997,26.84997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5203,6.630708,0,0,0,14.7894,37.92145,0.1209424,0,0,0,6.630708
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,25.35476,25.35476,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.5203,6.630708,0,0.1767825,-0.1767825,14.60305,37.44364,0.1209424,0.1847377,0,0,6.630708
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.11513,24.11513,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.71673,6.453925,0,1.13397,-1.13397,13.40774,34.37875,0.1209424,1.184999,0,0,6.453925
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.09276,23.09276,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.97669,5.319955,0,0.6865846,-0.6865846,12.68402,32.52306,0.1209424,0.7174809,0,0,5.319955
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.08956,22.08956,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.73956,4.633371,0,0.6715723,-0.6715723,11.97612,30.70793,0.1209424,0.701793,0,0,4.633371
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.27806,21.27806,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.48576,3.961798,0,0.8891247,-0.8891247,11.0389,28.30481,0.1209424,0.9291353,0,0,3.961798
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.5624,20.5624,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.47367,3.072674,0,0.5769866,-0.5769866,10.4307,26.74533,0.1209424,0.602951,0,0,3.072674
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.84035,19.84035,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.11477,2.495687,0,1.275491,-1.275491,9.086215,23.29794,0.1209424,1.332888,0,0,2.495687
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.06718,19.06718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.53198,1.220196,0,0,0,9.086215,23.29794,0.1209424,0,0,0,1.220196
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.44098,18.44098,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.53198,1.220196,8.36,0,8.36,17.01721,43.63378,0.1245485,1.713519,0,12,1.220196
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.225312,20.84238,17.802,1.193483,1.193483,9.993483,0,2.864351,1.193483,102.6669,0,0,0,1.225312,0,0,8.8,8.36,23.17198,8.744196,9.585312,0,9.585312,26.11063,66.9502,0.1270987,1.312831,0.9802495,12,9.969507
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.753671,25.86564,18.83076,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,560.084,1.776357E-15,0,0,2.753671,0,0,8.8,8.36,13.58667,17.37098,11.11367,0,11.11367,36.65399,93.98439,0.1282333,0.5408185,2.202937,12,20.12465
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.419613,39.41566,21.61672,4.662795,4.662795,0,-1,0,4.662795,137.6774,0,0,0,6.419613,4.908205,4.662795,0,0,2.472998,27.37328,1.511408,0,1.511408,38.08783,97.66092,0.1276187,5.129074,5.13569,0,33.79289
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.08256,44.74899,24.44101,0,0,0,-1,0,0,0,6.12097,0,0,7.08256,0,0,0,0,0.9615897,28.73355,0.9615897,0,0.9615897,39.00008,100,0.1272308,0,5.666048,0,35.81611
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.453348,42.23965,26.84997,3.772237,3.772237,0,-1,0,3.772237,144.5654,1.482572,0,0,5.453348,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1272308,4.149461,4.362679,0,35.05233
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.084438,40.61063,29.20142,6.105278,6.105278,0,-1,0,6.105278,66.90011,0,0,0,4.084438,6.426609,6.105278,0,0,0,29.59898,0,2.342171,-2.342171,36.53121,93.66959,0.1272308,6.715806,3.26755,0,33.68341
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.614997,47.85613,31.43146,9.854874,8.36,0,-1,0,8.36,67.16504,0,1.494874,2.480361,5.614997,8.8,8.36,0,0,2.602412,27.25681,0,3.185003,-3.185003,33.17393,85.06118,0.1272308,10.84036,4.491998,0,32.8718
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.802363,40.68141,32.85,2.760384,2.760384,0,-1,0,2.760384,101.5208,0,0,0,2.802363,2.905667,2.760384,0,0,6.141304,24.0718,0,0.1033045,-0.1033045,33.06503,84.78197,0.1272308,3.036422,2.24189,0,26.87417
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.116152,39.34731,33.48259,5.893291,5.893291,0,-1,0,5.893291,35.90782,0,8.881784E-16,0,2.116152,6.203464,5.893291,0,0,6.256087,23.9685,0,4.087312,-4.087312,28.75663,73.73479,0.1272308,6.48262,1.692922,0,26.08465
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.040072,36.92929,34.08962,1.968921,1.968921,0,-1,0,1.968921,52.82448,0,0,0,1.040072,2.072549,1.968921,0,0,10.79754,19.88119,0,1.032476,-1.032476,27.6683,70.94422,0.1272308,2.165813,0.8320578,0,20.92126
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7410317,35.55915,33.55288,0,0,0,-1,0,0,0,0,0,0,0.7410317,0,0,0,0,11.94474,18.84871,0.7410317,0,0.7410317,28.37131,72.7468,0.1269335,0,0.5928254,0,19.58974
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,31.69983,31.69983,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.20371,19.51564,0,3.409816,-3.409816,24.77705,63.53076,0.1269335,3.563257,0,0,19.51564
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.9043,29.9043,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,14.99239,16.10583,0,8.8,-8.8,15.50103,39.74615,0.1269335,9.99011,0,0,16.10583
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,28.3963,28.3963,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.1526316,0,6.787718,6.448332,0,0,24.77017,7.305825,0,6.787718,-6.787718,8.346148,21.40034,0.1269335,7.093165,0,0,7.305825
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.93943,26.93943,5.040755,0.4922016,0,-1,0,0.4922016,0,0,4.548553,5.052629,0,0.5181069,0.4922016,0,0,32.31208,0.5181069,0,0.5181069,-0.5181069,7.800015,20,0.1269335,5.54483,0,0,0.5181069
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,25.44421,25.44421,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.19181,24.19181,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.18222,23.18222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.17902,22.17902,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.36752,21.36752,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.65186,20.65186,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.91064,19.91064,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.13747,19.13747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269335,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.51127,18.51127,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307804,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.145204,23.27035,17.87229,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,351.0704,0,0,0,2.145204,0,0,8.8,8.36,24.52775,7.524,10.5052,0,10.5052,25.69712,65.88992,0.1320554,0.6721512,1.716163,12,9.669204
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.141351,29.71166,18.88827,4.380526,4.380526,12,0,3.372,4.380526,94.54002,-8.881784E-16,0,0,4.141351,0,0,7.619474,7.2385,14.02255,16.97868,11.37985,0,11.37985,36.49299,93.57159,0.1350128,4.818579,3.313081,12,21.12003
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.757741,37.44431,21.67422,0,0,0,-1,0,0,0,3.115042,0,0,5.757741,0,0,0,0,2.642699,27.22055,2.642699,0,2.642699,39.00008,100,0.1339933,0,4.606193,0,32.97829
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.37578,45.78086,24.49213,2.799872,2.799872,0,-1,0,2.799872,263.4328,4.428546,0,0,7.37578,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,3.079859,5.900624,0,36.97476
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.621974,56.75353,26.90109,0.3340946,0.3340946,0,-1,0,0.3340946,2880.015,9.270295,0,0,9.621974,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,0.367504,7.697579,0,39.22095
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.765213,60.29794,29.25893,0,0,0,-1,0,0,0,9.765213,0,0,9.765213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,0,7.81217,0,39.36419
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.600698,62.45924,31.48258,0,0,0,-1,0,0,0,9.600698,0,0,9.600698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,0,7.680559,0,39.19968
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.052615,58.12463,32.90751,2.325493,2.325493,0,-1,0,2.325493,346.2756,5.604727,0,0,8.052615,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,2.558042,6.442092,0,37.65159
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.019652,51.55328,33.51454,0,0,0,-1,0,0,0,6.019652,0,0,6.019652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,0,4.815722,0,35.61863
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.919842,42.39519,34.14713,0,0,0,-1,0,0,0,2.919842,0,0,2.919842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339933,0,2.335873,0,32.51882
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.693528,38.26607,33.604,6.922986,6.922986,0,-1,0,6.922986,24.4624,0,0,0,1.693528,7.287353,6.922986,0,0,0,29.59898,0,5.593825,-5.593825,33.10367,84.88103,0.1339933,7.615284,1.354823,0,31.29251
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,31.75734,31.75734,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.215361,24.00515,0,3.476025,-3.476025,29.43962,75.48605,0.1339933,3.632446,0,0,24.00515
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.95542,29.95542,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.07761,20.52913,0,6.979725,-6.979725,22.08234,56.62127,0.1339933,7.293813,0,0,20.52913
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,28.46659,28.46659,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.83286,13.5494,0,4.331,-4.331,17.51707,44.91546,0.1339933,4.525896,0,0,13.5494
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.00972,27.00972,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.64508,9.218403,0,4.800706,-4.800706,12.45668,31.94013,0.1339933,5.016737,0,0,9.218403
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,25.50172,25.50172,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.9792,4.417697,0,0.1637052,-0.1637052,12.28412,31.49767,0.1339933,0.171072,0,0,4.417697
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.24293,24.24293,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.16109,4.253992,0,1.437715,-1.437715,10.76863,27.61182,0.1339933,1.502412,0,0,4.253992
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.22056,23.22056,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.75856,2.816278,0,2.185677,-2.185677,8.464727,21.70439,0.1339933,2.284032,0,0,2.816278
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.21097,22.21097,0.7750739,0.5990708,0,-1,0,0.5990708,0,0,0.176003,0.2535104,0,0.6306009,0.5990708,0,0,32.18708,0.6306009,0,0.6306009,-0.6306009,7.800015,20,0.1339933,0.8525813,0,0,0.6306009
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.41863,21.41863,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339933,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.70297,20.70297,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339933,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.96815,19.96815,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339933,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.17581,19.17581,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354435,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.54961,18.54961,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382679,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.144595,20.7557,17.91702,5.126307,5.126307,12,0,3.372,5.126307,22.32787,0,0,0,1.144595,0,0,6.873693,6.530008,16.16775,15.048,7.674603,0,7.674603,30.94277,79.34027,0.1414112,5.638938,0.9156759,12,16.19259
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.433716,30.57392,18.92661,5.781219,5.781219,9.637681,0,2.774333,5.781219,76.69173,0,0,0,4.433716,0,0,3.856462,3.663639,8.49315,21.95514,8.097356,0,8.097356,38.6246,99.03722,0.143296,6.359341,3.546973,12,26.38886
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.732774,37.40397,21.70617,2.001248,2.001248,0,-1,0,2.001248,286.4599,3.230402,0,0,5.732774,2.106577,2.001248,0,0,0.3957948,29.24276,0.3957948,0,0.3957948,39.00008,100,0.1431479,2.201373,4.586219,0,34.97554
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.717423,37.45178,24.53047,0.3277737,0.3277737,0,-1,0,0.3277737,1439.232,4.372398,0,0,4.717423,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,0.360551,3.773938,0,34.3164
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.848959,40.47251,26.93943,0,0,0,-1,0,0,0,4.848959,0,0,4.848959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,0,3.879168,0,34.44794
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.269495,50.99506,29.29088,0,0,0,-1,0,0,0,7.269495,0,0,7.269495,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,0,5.815596,0,36.86847
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.769642,55.40889,31.52092,2.808376,2.808376,0,-1,0,2.808376,276.6596,4.813457,0,0,7.769642,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,3.089214,6.215714,0,37.36862
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.658266,53.09669,32.93946,2.494377,2.494377,0,-1,0,2.494377,266.9311,4.032607,0,0,6.658266,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,2.743814,5.326613,0,36.25724
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.29382,45.98124,33.57205,2.49394,2.49394,0,-1,0,2.49394,172.1702,1.668621,0,0,4.29382,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,2.743334,3.435056,0,33.8928
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.090323,42.95903,34.19825,0,0,0,-1,0,0,0,3.090323,0,0,3.090323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431479,0,2.472259,0,32.6893
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.586401,38.02208,33.6615,3.857709,3.857709,0,-1,0,3.857709,41.12288,0,0,0,1.586401,4.060746,3.857709,0,0,0,29.59898,0,2.474345,-2.474345,36.39189,93.31235,0.1431479,4.24348,1.269121,0,31.18538
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,31.82763,31.82763,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.749272,27.12463,0,4.226603,-4.226603,31.93666,81.8887,0.1431479,4.4168,0,0,27.12463
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.445498,22.89803,0,0,0,31.93666,81.8887,0.1431479,0,0,0,22.89803
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,28.51771,28.51771,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.445498,22.89803,0,8.8,-8.8,22.66064,58.1041,0.1431479,10.58571,0,0,22.89803
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.06722,27.06722,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.22327,14.09803,0,8.8,-8.8,13.38463,34.3195,0.1431479,11.86154,0,0,14.09803
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,25.55284,25.55284,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.00105,5.29803,0,1.840947,-1.840947,11.4441,29.34379,0.1431479,1.923789,0,0,5.29803
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.29405,24.29405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.04655,3.457084,0,0,0,11.4441,29.34379,0.1431479,0,0,0,3.457084
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.27168,23.27168,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.04655,3.457084,0,0.2500618,-0.2500618,11.18051,28.66793,0.1431479,0.2613145,0,0,3.457084
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.24931,22.24931,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.3244,3.207022,0,1.895697,-1.895697,9.182273,23.54424,0.1431479,1.981004,0,0,3.207022
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,21.45697,21.45697,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.43073,1.311325,0,0.5950684,-0.5950684,8.555017,21.93589,0.1431479,0.6218464,0,0,1.311325
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.74131,20.74131,1.353894,0.6804436,0,-1,0,0.6804436,0,0,0.6734504,0.8088398,0,0.7162564,0.6804436,0,0,32.09191,0.7162564,0,0.7162564,-0.7162564,7.800015,20,0.1431479,1.489283,0,0,0.7162564
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.0001,20.0001,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431479,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.21415,19.21415,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1449337,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.58156,18.58156,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468109,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.406822,24.0256,17.94258,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.406822,0,0,8.8,8.36,16.16775,15.048,10.76682,0,10.76682,33.8763,86.86214,0.1469322,0,1.925458,12,17.45482
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.562984,33.8652,18.95856,5.582711,5.582711,0,0,0,5.582711,99.64664,0,0,0,5.562984,5.876538,5.582711,0,0,5.400931,24.73814,0,0.3135538,-0.3135538,33.54579,86.01467,0.1469322,6.140982,4.450387,0,30.30112
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.403971,42.69972,21.74451,0.7083393,0.7083393,0,-1,0,0.7083393,1045.258,0.9090269,0,0,7.403971,0.7456203,0.7083393,0,0,5.749324,24.42459,5.749324,0,5.749324,39.00008,100,0.144902,0.7791732,5.923177,0,31.82856
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.34657,49.1973,24.56881,5.386504,5.386504,0,-1,0,5.386504,154.9534,2.676566,0,0,8.34657,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,5.925154,6.677256,0,37.94555
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.673584,57.09092,27.00972,0.5123512,0.5123512,0,-1,0,0.5123512,1888.077,9.134267,0,0,9.673584,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,0.5635864,7.738867,0,39.27256
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.801965,56.6348,29.34838,3.455737,3.455737,0,-1,0,3.455737,254.7059,5.164347,0,0,8.801965,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,3.801311,7.041572,0,38.40094
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.318491,61.44636,31.59121,0,0,0,-1,0,0,0,9.318491,0,0,9.318491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,0,7.454793,0,38.91747
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.391156,59.551,33.01613,2.087664,2.087664,0,-1,0,2.087664,401.94,6.193615,0,0,8.391156,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,2.29643,6.712925,0,37.99014
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.730127,50.71957,33.64233,5.167995,5.167995,0,-1,0,5.167995,110.8772,0.2901321,0,0,5.730127,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,5.684795,4.584102,0,35.32911
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.023651,49.08073,34.26854,0.9853058,0.9853058,0,-1,0,0.9853058,509.857,3.986487,0,0,5.023651,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.144902,1.083836,4.01892,0,34.62263
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.639745,41.1496,33.75096,6.096034,6.096034,0,-1,0,6.096034,43.30267,0,0,0,2.639745,6.416878,6.096034,0,0,0,29.59898,0,3.777132,-3.777132,35.01863,89.79118,0.144902,6.705637,2.111796,0,32.23872
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.89792,31.89792,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.196814,25.82185,0,4.722072,-4.722072,30.04113,77.02838,0.144902,4.934566,0,0,25.82185
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.10238,30.10238,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.443561,21.09977,0,8.8,-8.8,20.76512,53.24378,0.144902,10.0835,0,0,21.09977
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,28.59439,28.59439,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.22134,12.29977,0,6.955054,-6.955054,13.43384,34.44569,0.144902,7.268032,0,0,12.29977
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.13751,27.13751,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.94918,5.344719,0,2.794159,-2.794159,10.48854,26.89364,0.144902,2.919896,0,0,5.344719
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,25.61035,25.61035,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.0538,2.550561,0,0.5104361,-0.5104361,9.950496,25.51404,0.144902,0.5334057,0,0,2.550561
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.35155,24.35155,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.62095,2.040125,0,1.136437,-1.136437,8.752586,22.44248,0.144902,1.187577,0,0,2.040125
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.32919,23.32919,0.8591927,0.8585033,0,-1,0,0.8585033,0,0,0.0006894314,0.0866087,0,0.9036877,0.8585033,0,0,31.88366,0.9036877,0,0.9036877,-0.9036877,7.800015,20,0.144902,0.9451119,0,0,0.9036877
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.26848,22.26848,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144902,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,21.47614,21.47614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144902,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.7541,20.7541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144902,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.0001,20.0001,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144902,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.22693,19.22693,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1462603,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.60073,18.60073,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1472023,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.639545,22.05857,17.96175,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.10237,0,0,0,1.639545,0,0,8.8,8.36,16.16775,15.048,9.999545,0,9.999545,33.1484,84.99574,0.149449,3.272999,1.311636,12,16.68755
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.030265,29.49735,18.97773,0,0,0,0,0,0,0,0,0,0,4.030265,0,0,0,0,6.168208,24.04759,4.030265,0,4.030265,36.97185,94.79942,0.1481011,0,3.224212,0,28.07786
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.986129,32.34733,21.76368,1.964427,1.964427,0,-1,0,1.964427,202.9156,0,0,0,3.986129,2.067818,1.964427,0,0,2.137943,27.67483,1.918311,0,1.918311,38.79172,99.46574,0.1474681,2.16087,3.188903,0,31.66096
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.740597,34.67349,24.60076,1.65595,1.65595,0,-1,0,1.65595,225.8883,1.77786,0,0,3.740597,1.743106,1.65595,0,0,0.2196321,29.40131,0.2196321,0,0.2196321,39.00008,100,0.1473959,1.821545,2.992478,0,33.14191
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.769581,46.68127,27.02888,0,0,0,-1,0,0,0,6.769581,0,0,6.769581,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,0,5.415665,0,36.36856
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.117336,50.57116,29.38033,1.971633,1.971633,0,-1,0,1.971633,360.9869,5.041933,0,0,7.117336,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,2.168796,5.693869,0,36.71631
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.360507,38.12194,31.62955,0,0,0,-1,0,0,0,2.360507,0,0,2.360507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,0,1.888406,0,31.95948
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.420423,36.94577,33.06725,1.125063,1.125063,0,-1,0,1.125063,126.2527,0.236146,0,0,1.420423,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,1.237569,1.136338,0,31.0194
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.947511,39.08191,33.69345,0,0,0,-1,0,0,0,1.947511,0,0,1.947511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,0,1.558009,0,31.54649
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.100003,40.17616,34.32604,0,0,0,-1,0,0,0,2.100003,0,0,2.100003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473959,0,1.680003,0,31.69898
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9018475,36.25417,33.80208,2.885458,2.885458,0,-1,0,2.885458,31.25492,0,0,0,0.9018475,3.037324,2.885458,0,0,0,29.59898,0,2.135477,-2.135477,36.74909,94.22824,0.1473959,3.174004,0.721478,0,30.50083
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.98738,31.98738,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.372752,27.4635,0,3.47937,-3.47937,33.08151,84.82421,0.1473959,3.635942,0,0,27.4635
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.19184,30.19184,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.238719,23.98413,0,5.475483,-5.475483,27.30984,70.0251,0.1473959,5.72188,0,0,23.98413
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,28.68384,28.68384,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.32259,18.50865,0,3.288782,-3.288782,23.84316,61.13619,0.1473959,3.436777,0,0,18.50865
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97679,15.21987,0,0,0,23.84316,61.13619,0.1473959,0,0,0,15.21987
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.68064,25.68064,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.97679,15.21987,0,0.3243045,-0.3243045,23.50132,60.25966,0.1473959,0.3388982,0,0,15.21987
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,24.42184,24.42184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33713,14.89556,0,0,0,23.50132,60.25966,0.1473959,0,0,0,14.89556
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,23.39947,23.39947,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.33713,14.89556,0,0.6407295,-0.6407295,22.82593,58.5279,0.1473959,0.6695623,0,0,14.89556
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.35793,22.35793,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.04905,14.25483,0,0.8924402,-0.8924402,21.88521,56.11582,0.1473959,0.9326,0,0,14.25483
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,21.54643,21.54643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.04065,13.36239,0,0,0,21.88521,56.11582,0.1473959,0,0,0,13.36239
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.8116,20.8116,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.04065,13.36239,0,0.3827526,-0.3827526,21.48176,55.08132,0.1473959,0.3999765,0,0,13.36239
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.07677,20.07677,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.46593,12.97964,0,0.7058455,-0.7058455,20.73773,53.17356,0.1473959,0.7376086,0,0,12.97964
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.30361,19.30361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.25021,12.27379,0,0,0,20.73773,53.17356,0.1473959,0,0,0,12.27379
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.65185,18.65185,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.25021,12.27379,0,0.5848899,-0.5848899,20.1212,51.59272,0.1473959,0.61121,0,0,12.27379
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.153275,23.44306,18.01926,0.3254424,0.3254424,0,0,0,0.3254424,661.6454,0,0,0,2.153275,0.3425709,0.3254424,0,0,19.90008,11.6889,1.810704,0,1.810704,21.83899,55.99729,0.1468039,0.3579866,1.72262,0,13.84218
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.051329,32.44894,19.02885,5.698459,5.698459,0,0,0,5.698459,88.64378,0,8.881784E-16,0,5.051329,5.998377,5.698459,0,0,18.08938,13.31854,0,0.9470486,-0.9470486,20.84071,53.43761,0.1468039,6.268304,4.041063,0,18.36987
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.602312,43.43119,21.8148,5.393353,5.393353,0,-1,0,5.393353,140.9571,0,0,0,7.602312,5.677214,5.393353,0,0,19.14165,12.37149,1.925099,0,1.925099,22.66702,58.12045,0.1461797,5.932688,6.08185,0,19.9738
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.91873,51.34846,24.65827,0,0,0,-1,0,0,0,0,0,0,8.91873,0,0,0,0,17.21656,14.10408,8.91873,0,8.91873,31.12807,79.8154,0.1433556,0,7.134984,0,23.02281
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.07201,58.78193,27.09917,4.373496,4.373496,0,-1,0,4.373496,230.2965,0,0,0,10.07201,4.60368,4.373496,0,0,8.297828,22.13093,5.468327,0,5.468327,36.31578,93.1172,0.1416774,4.810845,8.057606,0,32.20294
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.787974,60.64238,29.45701,0,0,0,-1,0,0,0,6.958474,0,0,9.787974,0,0,0,0,2.8295,27.05243,2.8295,0,2.8295,39.00008,100,0.1408244,0,7.830379,0,36.8404
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.852198,59.72636,31.69983,2.147643,2.147643,0,-1,0,2.147643,412.182,6.591521,0,0,8.852198,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1408244,2.362407,7.081758,0,38.45118
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.520473,64.26566,33.15671,0.4191019,0.4191019,0,-1,0,0.4191019,2271.637,9.079312,0,0,9.520473,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1408244,0.4610121,7.616378,0,39.11945
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.707262,57.8857,33.7893,4.574494,4.574494,0,-1,0,4.574494,168.4834,2.892005,0,0,7.707262,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1408244,5.031943,6.16581,0,37.30624
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.969848,52.4278,34.43467,1.158426,1.158426,0,-1,0,1.158426,515.3413,4.750452,0,0,5.969848,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1408244,1.274269,4.775878,0,35.56882
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.036553,42.49379,33.91071,6.641122,6.641122,0,-1,0,6.641122,45.72349,0,8.881784E-16,0,3.036553,6.990655,6.641122,0,0,0,29.59898,0,3.954102,-3.954102,34.83209,89.31287,0.1408244,7.305234,2.429242,0,32.63553
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.096,32.096,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.393446,25.64488,0,4.286828,-4.286828,30.31338,77.72645,0.1408244,4.479735,0,0,25.64488
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,30.30046,30.30046,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.156589,21.35805,0,5.009169,-5.009169,25.03325,64.18768,0.1408244,5.234581,0,0,21.35805
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.7733,28.7733,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.72233,16.34888,0,4.602511,-4.602511,20.18178,51.74804,0.1408244,4.809624,0,0,16.34888
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,27.31643,27.31643,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.83623,11.74637,0,0.2112622,-0.2112622,19.95909,51.17704,0.1408244,0.220769,0,0,11.74637
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.78926,25.78926,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.07097,11.53511,0,0.6820683,-0.6820683,19.24012,49.33355,0.1408244,0.7127614,0,0,11.53511
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,24.5113,24.5113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82882,10.85304,0,0,0,19.24012,49.33355,0.1408244,0,0,0,10.85304
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,23.48893,23.48893,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.82882,10.85304,0,1.47974,-1.47974,17.68034,45.33411,0.1408244,1.546329,0,0,10.85304
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,22.42822,22.42822,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.47298,9.373298,0,1.412562,-1.412562,16.19137,41.51624,0.1408244,1.476127,0,0,9.373298
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.61672,21.61672,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.04249,7.960736,0,1.702436,-1.702436,14.39684,36.91491,0.1408244,1.779046,0,0,7.960736
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.90106,20.90106,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.93409,6.2583,0,0.3624728,-0.3624728,14.01476,35.93522,0.1408244,0.3787841,0,0,6.2583
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.14706,20.14706,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.33683,5.895827,0,1.575873,-1.575873,12.35365,31.67595,0.1408244,1.646787,0,0,5.895827
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.3739,19.3739,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.0878,4.319954,0,0.1958198,-0.1958198,12.14723,31.14669,0.1408244,0.2046317,0,0,4.319954
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.72852,18.72852,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.30538,4.124134,0,1.843541,-1.843541,10.20397,26.16398,0.1408244,1.926501,0,0,4.124134
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.860058,22.75615,18.08954,4.878098,4.878098,11.94632,0,3.358418,4.878098,38.1308,0,0,0,1.860058,0,0,7.06822,6.714808,30.35376,2.280593,8.574866,0,8.574866,18.3388,47.02248,0.1434912,5.365908,1.488046,12,4.140651
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.322294,33.29918,19.08635,3.193059,3.193059,11.49461,0,3.244137,3.193059,166.6832,0,0,0,5.322294,0,0,8.301553,7.886475,21.77889,9.997972,13.20877,0,13.20877,30.86974,79.15303,0.1444929,3.512365,4.257835,12,15.32027
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.935016,44.62587,21.89148,1.490283,1.490283,0,-1,0,1.490283,532.4503,0,0,0,7.935016,1.568719,1.490283,0,0,8.570126,21.88586,6.366297,0,6.366297,36.90934,94.63915,0.1426461,1.639311,6.348013,0,29.82088
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.515036,53.66206,24.74772,4.528041,4.528041,0,-1,0,4.528041,210.1358,2.544848,0,0,9.515036,4.766359,4.528041,0,0,2.203828,27.61553,2.203828,0,2.203828,39.00008,100,0.1420178,4.980845,7.612029,0,37.13057
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.30401,59.83633,27.18863,4.99552,4.99552,0,-1,0,4.99552,206.265,5.045565,0,0,10.30401,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1420178,5.495072,8.243206,0,39.90298
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.7039,64.60641,29.54647,7.013492,7.013492,0,-1,0,7.013492,152.6186,3.321272,0,0,10.7039,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1420178,7.714841,8.563116,0,40.30288
