Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.894372,44.32817,36.05129,4.865246,4.865246,0,-1,0,4.865246,59.49077,0,0,0,2.894372,5.121311,4.865246,0,0,0,29.59898,0,2.226939,-2.226939,36.65268,93.98104,0.1365532,5.35177,2.315498,0,32.49335
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3521537,35.20713,34.25576,4.550392,4.550392,0,-1,0,4.550392,7.738976,0,8.881784E-16,0,0.3521537,4.789886,4.550392,0,0,2.474377,27.37204,0,4.437732,-4.437732,31.9749,81.98676,0.1365532,5.005431,0.281723,0,27.72419
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,32.45383,32.45383,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.405191,22.93431,0,4.891974,-4.891974,26.8183,68.76474,0.1365532,5.112113,0,0,22.93431
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.87555,30.87555,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.84072,18.04233,0,8.8,-8.8,17.54229,44.98014,0.1365532,9.261161,0,0,18.04233
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.31005,29.31005,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.6185,9.242332,0,8.8,-8.8,8.266274,21.19553,0.1365532,14.5695,0,0,9.242332
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,27.65509,27.65509,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.39627,0.442332,0,0.1184033,-0.1184033,8.141466,20.87551,0.1365532,0.1237314,0,0,0.442332
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,26.34517,26.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52783,0.3239288,0,0,0,8.141466,20.87551,0.1365532,0,0,0,0.3239288
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.28447,25.28447,0.6973025,0.3077323,0,-1,0,0.3077323,0,0,0.3895702,0.4593004,0,0.3239288,0.3077323,0,0,32.52783,0.3239288,0,0.3239288,-0.3239288,7.800015,20,0.1365532,0.7670327,0,0,0.3239288
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.22376,24.22376,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365532,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.29085,23.29085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365532,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,22.47934,22.47934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365532,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.6934,21.6934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365532,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.92023,20.92023,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370794,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.28764,20.28764,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1377999,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7247744,21.44692,19.64227,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7247744,0,0,8.8,8.36,16.16775,15.048,9.084774,0,9.084774,32.28057,82.77054,0.1381731,0,0.5798195,12,15.77277
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.298639,29.39727,20.79243,8.81581,8.81581,12,0,3.372,8.81581,37.41731,0,0,0,3.298639,0,0,3.184189,3.02498,7.082979,23.2243,6.323619,0,6.323619,38.27969,98.15285,0.1390573,9.697392,2.638911,12,26.52294
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.632592,33.39313,23.68702,2.501053,2.501053,0,-1,0,2.501053,145.2425,0.2405448,0,0,3.632592,2.632687,2.501053,0,0,0.75936,28.91555,0.75936,0,0.75936,39.00008,100,0.1389539,2.751158,2.906074,0,32.54815
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.030322,40.76826,26.703,0.8568786,0.8568786,0,-1,0,0.8568786,587.0518,4.128344,0,0,5.030322,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,0.9425665,4.024257,0,34.6293
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.565619,55.76612,29.36755,4.718416,4.718416,0,-1,0,4.718416,181.5359,3.598866,0,0,8.565619,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,5.190258,6.852495,0,38.1646
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.388274,61.91489,31.73817,1.77718,1.77718,0,-1,0,1.77718,528.268,7.517558,0,0,9.388274,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,1.954898,7.510619,0,38.98725
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.835193,58.61938,34.00016,5.132638,5.132638,0,-1,0,5.132638,152.6543,2.432417,0,0,7.835193,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,5.645901,6.268155,0,37.43417
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.139898,47.52148,35.43787,0.7401475,0.7401475,0,-1,0,0.7401475,559.3342,3.360795,0,0,4.139898,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,0.8141623,3.311918,0,33.73888
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.381753,45.83458,36.07046,0.8557044,0.8557044,0,-1,0,0.8557044,395.2011,2.481012,0,0,3.381753,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,0.9412748,2.705403,0,32.98073
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.476546,43.73278,36.67749,0.5106924,0.5106924,0,-1,0,0.5106924,484.9389,1.938975,0,0,2.476546,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1389539,0.5617616,1.981237,0,32.07552
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5476399,37.68123,36.17909,3.953326,3.953326,0,-1,0,3.953326,13.85264,0,4.440892E-16,0,0.5476399,4.161395,3.953326,0,0,0,29.59898,0,3.613755,-3.613755,35.19085,90.23276,0.1389539,4.348658,0.4381119,0,30.14662
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2449699,35.05754,34.39633,10.83598,8.36,0,-1,0,8.36,2.930262,0,2.475976,3.559574,0.2449699,8.8,8.36,0,0,4.015284,25.98522,0,8.55503,-8.55503,26.17305,67.11025,0.1389539,11.91957,0.1959759,0,26.23019
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,32.6008,32.6008,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.52087,17.43019,0,8.335717,-8.335717,17.38643,44.58051,0.1389539,8.710824,0,0,17.43019
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.01612,31.01612,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.78278,9.094476,0,8.8,-8.8,8.11042,20.79591,0.1389539,10.85689,0,0,9.094476
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,29.43784,29.43784,9.696181,0.2797518,0,-1,0,0.2797518,0,0,9.41643,10.38605,0,0.2944756,0.2797518,0,0,32.56056,0.2944756,0,0.2944756,-0.2944756,7.800015,20,0.1389539,10.6658,0,0,0.2944756
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.78288,27.78288,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,26.47297,26.47297,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,25.41226,25.41226,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.35155,24.35155,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,23.41864,23.41864,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.60714,22.60714,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.8148,21.8148,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389539,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.04164,21.04164,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398021,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.41543,20.41543,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1406524,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.819056,24.37698,19.77006,6.609208,6.609208,12,0,3.372,6.609208,27.52306,0,0,0,1.819056,0,0,5.390792,5.121252,16.16775,15.048,6.940308,0,6.940308,30.24615,77.55408,0.1416334,7.270129,1.455245,12,16.86706
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.846559,33.91071,20.92023,2.62662,2.62662,7.238079,0,2.167234,2.62662,184.517,8.881784E-16,0,0,4.846559,0,0,4.61146,4.380887,9.227446,21.29428,9.227446,0,9.227446,39.00008,100,0.1415238,2.889282,3.877247,12,26.14084
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.355061,44.92828,23.81481,2.677248,2.677248,0,-1,0,2.677248,274.7247,4.536905,0,0,7.355061,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,2.944973,5.884049,0,36.95404
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.357797,55.67163,26.84997,0,0,0,-1,0,0,0,9.357797,0,0,9.357797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,0,7.486238,0,38.95678
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.16383,62.25513,29.50813,6.441399,6.441399,0,-1,0,6.441399,157.7892,3.383411,0,0,10.16383,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,7.085538,8.131064,0,39.76281
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.04158,64.81859,31.87875,1.109367,1.109367,0,-1,0,1.109367,905.1631,8.873823,0,0,10.04158,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,1.220303,8.033262,0,39.64056
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.355692,64.84213,34.14713,0,0,0,-1,0,0,0,9.355692,0,0,9.355692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,0,7.484554,0,38.95467
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.314097,62.39902,35.58484,0.1152722,0.1152722,0,-1,0,0.1152722,7212.58,8.192758,0,0,8.314097,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,0.1267994,6.651278,0,37.91307
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.956895,57.95212,36.19187,2.735699,2.735699,0,-1,0,2.735699,254.3005,4.077213,0,0,6.956895,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,3.009269,5.565516,0,36.55587
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.019483,51.88635,36.81168,2.357566,2.357566,0,-1,0,2.357566,212.9095,2.537834,0,0,5.019483,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1415238,2.593323,4.015586,0,34.61846
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.439103,43.24691,36.31966,10.51756,8.36,0,-1,0,8.36,29.17587,0,2.157562,3.209318,2.439103,8.8,8.36,0,0,0,29.59898,0,6.360897,-6.360897,32.2951,82.80779,0.1415238,11.56932,1.951283,0,32.03808
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8497202,36.8623,34.5433,3.105818,3.105818,0,-1,0,3.105818,27.35899,0,0,0,0.8497202,3.269282,3.105818,0,0,7.067663,23.23808,0,2.419562,-2.419562,29.74466,76.26821,0.1415238,3.416399,0.6797762,0,24.0878
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,32.76054,32.76054,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.756064,20.81852,0,3.868107,-3.868107,25.66732,65.81351,0.1415238,4.042171,0,0,20.81852
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.18226,31.18226,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.05396,16.95041,0,7.301884,-7.301884,17.97046,46.07801,0.1415238,7.630469,0,0,16.95041
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,29.57842,29.57842,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.16717,9.648529,0,2.262634,-2.262634,15.58543,39.96257,0.1415238,2.364453,0,0,9.648529
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.91068,27.91068,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.6812,7.385895,0,0.4946133,-0.4946133,15.06406,38.62573,0.1415238,0.5168709,0,0,7.385895
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.60077,26.60077,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.23077,6.891282,0,0.9878188,-0.9878188,14.02281,35.95586,0.1415238,1.032271,0,0,6.891282
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.54006,25.54006,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.32835,5.903463,0,0.4989699,-0.4989699,13.49685,34.60724,0.1415238,0.5214236,0,0,5.903463
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,24.47935,24.47935,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.88276,5.404493,0,0.7979163,-0.7979163,12.65577,32.45064,0.1415238,0.8338225,0,0,5.404493
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,23.54005,23.54005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76933,4.606577,0,0,0,12.65577,32.45064,0.1415238,0,0,0,4.606577
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.73493,22.73493,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.76933,4.606577,0,0.5468446,-0.5468446,12.07935,30.97263,0.1415238,0.5714526,0,0,4.606577
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.9426,21.9426,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.37694,4.059732,0,0.7271934,-0.7271934,11.31282,29.00717,0.1415238,0.7599171,0,0,4.059732
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.16943,21.16943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.18493,3.332539,0,0,0,11.31282,29.00717,0.1415238,0,0,0,3.332539
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.54323,20.54323,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.18493,3.332539,0,0.4183888,-0.4183888,10.8718,27.87635,0.1415238,0.4372163,0,0,3.332539
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.395328,23.40534,19.89147,0,0,0,0,0,0,0,0,0,0,1.395328,0,0,0,0,29.64981,2.91415,1.395328,0,1.395328,12.19552,31.27051,0.1413367,0,1.116263,0,4.309478
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.549268,30.35322,21.04164,4.305622,4.305622,12,0,3.372,4.305622,82.43336,0,0,0,3.549268,0,0,7.694378,7.309659,28.25448,4.169946,10.85893,0,10.85893,22.49721,57.68503,0.14227,4.736184,2.839415,12,7.719214
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.437873,45.34423,23.93622,7.741319,7.741319,0,-1,0,7.741319,96.08018,0,0,0.1554504,7.437873,8.148756,7.741319,0,0,17.39555,13.94298,0,0.7108836,-0.7108836,21.74787,55.76366,0.14227,8.51545,5.950298,0,21.38085
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.943034,54.26308,26.97777,3.692664,3.692664,0,-1,0,3.692664,242.1838,0,0,0,8.943034,3.887015,3.692664,0,0,18.18542,13.2321,5.056019,0,5.056019,26.54443,68.06251,0.1415986,4.06193,7.154427,0,22.17513
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.840487,61.10908,29.65509,3.422798,3.422798,0,-1,0,3.422798,287.4984,0,0,0,9.840487,3.602945,3.422798,0,0,13.1294,17.78251,6.237543,0,6.237543,32.46188,83.23544,0.1407791,3.765078,7.87239,0,27.623
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.26413,65.97166,32.02571,6.362439,6.362439,0,-1,0,6.362439,161.3238,0,0,0,10.26413,6.697304,6.362439,0,0,6.891861,23.3963,3.566824,0,3.566824,35.84567,91.91179,0.1403147,6.998682,8.211302,0,33.66043
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.326439,64.89902,34.2877,3.189713,3.189713,0,-1,0,3.189713,292.3912,2.643809,0,0,9.326439,3.357593,3.189713,0,0,3.325038,26.60644,3.325038,0,3.325038,39.00008,100,0.1398845,3.508684,7.461151,0,35.93288
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.348645,58.85268,35.72541,8.301356,8.301356,0,-1,0,8.301356,88.52342,0,0,0.7714916,7.348645,8.73827,8.301356,0,0,0,29.59898,0,1.389625,-1.389625,37.53529,96.24413,0.1398845,9.131492,5.878916,0,36.94762
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.813783,57.60054,36.33883,4.184093,4.184093,0,-1,0,4.184093,162.8497,0.8654464,0,0,6.813783,4.404309,4.184093,0,0,1.544028,28.20935,1.544028,0,1.544028,39.00008,100,0.1396857,4.602503,5.451026,0,35.02314
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.826137,51.39278,36.94587,0,0,0,-1,0,0,0,4.826137,0,0,4.826137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396857,0,3.860909,0,34.42511
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.04611,45.22754,36.46663,5.366704,5.366704,0,-1,0,5.366704,56.75943,0,0,0,3.04611,5.649162,5.366704,0,0,0,29.59898,0,2.603052,-2.603052,36.25622,92.96449,0.1396857,5.903374,2.436888,0,32.64509
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3456321,35.61999,34.68387,4.431344,4.431344,0,-1,0,4.431344,7.799713,0,8.881784E-16,0,0.3456321,4.664572,4.431344,0,0,2.89228,26.99593,0,4.31894,-4.31894,31.70366,81.29127,0.1396857,4.874478,0.2765057,0,27.34156
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.92029,32.92029,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.691102,22.67699,0,2.186795,-2.186795,29.39857,75.38081,0.1396857,2.2852,0,0,22.67699
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,31.32283,31.32283,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.12087,20.49019,0,8.552499,-8.552499,20.38345,52.26515,0.1396857,8.937362,0,0,20.49019
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,29.74455,29.74455,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.62365,11.93769,0,6.816199,-6.816199,13.19854,33.84235,0.1396857,7.122928,0,0,11.93769
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.07042,28.07042,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.1972,5.121494,0,1.199694,-1.199694,11.93396,30.59983,0.1396857,1.25368,0,0,5.121494
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5302,3.9218,0,0,0,11.93396,30.59983,0.1396857,0,0,0,3.9218
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.6998,25.6998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5302,3.9218,0,0,0,11.93396,30.59983,0.1396857,0,0,0,3.9218
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,24.61993,24.61993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5302,3.9218,0,0,0,11.93396,30.59983,0.1396857,0,0,0,3.9218
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.66785,23.66785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5302,3.9218,0,0,0,11.93396,30.59983,0.1396857,0,0,0,3.9218
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.85634,22.85634,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.5302,3.9218,0,1.215297,-1.215297,10.65292,27.31513,0.1396857,1.269985,0,0,3.9218
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.07039,22.07039,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.88053,2.706503,0,0.1383126,-0.1383126,10.50713,26.9413,0.1396857,0.1445367,0,0,2.706503
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.3164,21.3164,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.03421,2.568191,0,1.525664,-1.525664,8.898934,22.81774,0.1396857,1.594319,0,0,2.568191
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.68381,20.68381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.72939,1.042526,0,0,0,8.898934,22.81774,0.1396857,0,0,0,1.042526
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8029838,22.04473,20.03843,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.81001,0,0,0,0.8029838,0,0,8.8,8.36,31.72939,1.042526,9.162984,0,9.162984,17.59171,45.10685,0.140721,3.065886,0.642387,12,1.84551
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.324696,24.54683,21.1886,4.018147,4.018147,12,0,3.372,4.018147,32.96785,0,0,0,1.324696,0,0,7.981853,7.582761,22.56641,9.289211,8.907457,0,8.907457,26.04206,66.77438,0.1418771,4.419961,1.059757,12,10.61391
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.006809,26.66745,24.08318,0,0,0,-1,0,0,0,0,0,0,1.006809,0,0,0,0,13.65895,17.30592,1.006809,0,1.006809,26.9972,69.22346,0.1417478,0,0.8054469,0,18.31273
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.145387,30.13861,27.13751,6.448671,6.448671,0,-1,0,6.448671,17.7616,0,8.881784E-16,0,1.145387,6.788074,6.448671,0,0,12.65214,18.21205,0,5.642687,-5.642687,21.04929,53.97243,0.1417478,7.093538,0.9163095,0,19.35744
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.789384,34.61235,29.79567,0,0,0,-1,0,0,0,0,0,0,1.789384,0,0,0,0,18.92179,12.56936,1.789384,0,1.789384,22.74685,58.32513,0.1415187,0,1.431507,0,14.35875
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.671906,36.74503,32.18546,0,0,0,-1,0,0,0,0,0,0,1.671906,0,0,0,0,17.13241,14.17981,1.671906,0,1.671906,24.33295,62.39207,0.1413053,0,1.337525,0,15.85171
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.198338,43.53479,34.43467,1.983378,1.983378,0,-1,0,1.983378,161.2571,0,0,0,3.198338,2.087766,1.983378,0,0,15.4605,15.68452,1.110572,0,1.110572,25.38654,65.09355,0.1411639,2.181716,2.55867,0,18.88286
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.412775,42.70124,35.87238,0.7367634,0.7367634,0,-1,0,0.7367634,327.483,0,0,0,2.412775,0.7755404,0.7367634,0,0,14.34993,16.68404,1.637234,0,1.637234,26.93975,69.07615,0.1409559,0.8104397,1.93022,0,19.09681
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.968754,42.04781,36.49858,2.480143,2.480143,0,-1,0,2.480143,79.38066,0,0,0,1.968754,2.610677,2.480143,0,0,12.7127,18.15755,0,0.6419231,-0.6419231,26.26311,67.34116,0.1409559,2.728158,1.575003,0,20.1263
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4817171,38.4202,37.09283,0,0,0,-1,0,0,0,0,0,0,0.4817171,0,0,0,0,13.42595,17.51563,0.4817171,0,0.4817171,26.7201,68.51295,0.1408949,0,0.3853736,0,17.99734
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6149449,38.30043,36.6072,0,0,0,-1,0,0,0,0,0,0,0.6149449,0,0,0,0,12.94423,17.94917,0.6149449,0,0.6149449,27.30349,70.00881,0.140817,0,0.491956,0,18.56412
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4266013,36.00174,34.84362,2.852192,2.852192,0,-1,0,2.852192,14.95696,0,4.440892E-16,0,0.4266013,3.002308,2.852192,0,0,12.32928,18.50262,0,2.575707,-2.575707,24.58846,63.0472,0.140817,3.137412,0.341281,0,18.92922
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.06725,33.06725,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.19118,15.92692,0,6.461712,-6.461712,17.77722,45.58251,0.140817,6.752489,0,0,15.92692
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,31.48258,31.48258,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.37086,9.465203,0,3.164541,-3.164541,14.4415,37.0294,0.140817,3.306946,0,0,9.465203
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.9043,29.9043,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.88702,6.300662,0,3.329306,-3.329306,10.9321,28.03097,0.140817,3.479125,0,0,6.300662
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.23017,28.23017,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.58625,2.971356,0,0.09566888,-0.09566888,10.83126,27.7724,0.140817,0.09997398,0,0,2.971356
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.90109,26.90109,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.69254,2.875688,0,0.7340205,-0.7340205,10.05753,25.78849,0.140817,0.7670513,0,0,2.875688
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.84038,25.84038,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.50812,2.141667,0,1.082498,-1.082498,8.916478,22.86272,0.140817,1.13121,0,0,2.141667
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.76689,24.76689,1.095665,1.006211,0,-1,0,1.006211,0,0,0.08945362,0.1990201,0,1.059169,1.006211,0,0,31.7109,1.059169,0,1.059169,-1.059169,7.800015,20,0.140817,1.205231,0,0,1.059169
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.81481,23.81481,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140817,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.00331,23.00331,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140817,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.1918,22.1918,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140817,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,21.45697,21.45697,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414501,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.83077,20.83077,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423841,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.448302,23.82236,20.16623,5.543348,5.543348,12,0,3.372,5.543348,26.12685,0,0,0,1.448302,0,0,6.456652,6.13382,16.16775,15.048,7.582121,0,7.582121,30.85503,79.11531,0.1433713,6.097683,1.158642,12,16.4963
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.648721,28.17593,21.3164,1.4946,1.4946,7.743979,0,2.295227,1.4946,177.2194,0,0,0,2.648721,0,0,6.24938,5.936911,8.585632,21.87191,8.585632,0,8.585632,39.00008,100,0.1434609,1.64406,2.118977,12,24.52063
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.539688,33.6992,24.22376,1.770182,1.770182,0,-1,0,1.770182,199.9618,1.676338,0,0,3.539688,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1434609,1.9472,2.83175,0,33.13866
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.895551,37.98332,27.27809,1.365911,1.365911,0,-1,0,1.365911,285.198,2.45775,0,0,3.895551,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1434609,1.502502,3.116441,0,33.49453
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.157773,38.67017,29.95542,0,0,0,-1,0,0,0,3.157773,0,0,3.157773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434609,0,2.526219,0,32.75675
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.325964,44.73527,32.33242,8.389953,8.36,0,-1,0,8.36,51.74598,0,0.02995307,0.8689484,4.325964,8.8,8.36,0,0,0,29.59898,0,4.474036,-4.474036,34.28403,87.90759,0.1434609,9.228949,3.460771,0,33.92494
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.393374,50.64054,34.57525,1.94281,1.94281,0,-1,0,1.94281,277.6069,0,0,0,5.393374,2.045063,1.94281,0,0,4.971151,25.12494,3.348311,0,3.348311,37.46052,96.05241,0.1430427,2.137091,4.3147,0,30.51832
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.876465,53.89856,36.01295,1.183674,1.183674,0,-1,0,1.183674,496.4596,3.007652,0,0,5.876465,1.245973,1.183674,0,0,1.62284,28.13842,1.62284,0,1.62284,39.00008,100,0.142841,1.302042,4.701172,0,34.01489
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.558228,50.16144,36.62637,0,0,0,-1,0,0,0,4.558228,0,0,4.558228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142841,0,3.646583,0,34.15721
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.093041,43.17511,37.23341,5.979479,5.979479,0,-1,0,5.979479,35.00373,0,8.881784E-16,0,2.093041,6.294188,5.979479,0,0,0,29.59898,0,4.201148,-4.201148,34.57168,88.64516,0.142841,6.577427,1.674433,0,31.69202
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5200144,38.18499,36.75417,0,0,0,-1,0,0,0,0,0,0,0.5200144,0,0,0,0,4.667942,25.39783,0.5200144,0,0.5200144,35.06501,89.9101,0.1427764,0,0.4160115,0,25.91784
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2619855,35.68125,34.97142,0,0,0,-1,0,0,0,0,0,0,0.2619855,0,0,0,0,4.147928,25.86584,0.2619855,0,0.2619855,35.31355,90.54738,0.1427439,0,0.2095884,0,26.12783
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885942,26.10163,0,0,0,35.31355,90.54738,0.1427439,0,0,0,26.10163
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,31.62955,31.62955,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.885942,26.10163,0,3.473913,-3.473913,31.65172,81.1581,0.1427439,3.630239,0,0,26.10163
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.03209,30.03209,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.745846,22.62772,0,0.664675,-0.664675,30.95109,79.36162,0.1427439,0.6945854,0,0,22.62772
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,28.35796,28.35796,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.484374,21.96304,0,1.699294,-1.699294,29.15988,74.76878,0.1427439,1.775762,0,0,21.96304
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.00972,27.00972,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.37248,20.26375,0,1.579358,-1.579358,27.49509,70.5001,0.1427439,1.650429,0,0,20.26375
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.96818,25.96818,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.12732,18.68439,0,0.6617105,-0.6617105,26.79759,68.71162,0.1427439,0.6914875,0,0,18.68439
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.8883,24.8883,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.86255,18.02268,0,0.6240087,-0.6240087,26.13983,67.02506,0.1427439,0.6520891,0,0,18.02268
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.91705,23.91705,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.5559,17.39867,0,0.2240021,-0.2240021,25.90371,66.41962,0.1427439,0.2340822,0,0,17.39867
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.11193,23.11193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80479,17.17467,0,0,0,25.90371,66.41962,0.1427439,0,0,0,17.17467
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.3196,22.3196,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.80479,17.17467,0,1.725686,-1.725686,24.08467,61.75545,0.1427439,1.803342,0,0,17.17467
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.5656,21.5656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72222,15.44898,0,0,0,24.08467,61.75545,0.1427439,0,0,0,15.44898
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.9394,20.9394,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.72222,15.44898,0,0.6542386,-0.6542386,23.39504,59.98717,0.1427439,0.6836794,0,0,15.44898
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.598202,24.33422,20.28764,0,0,0,0,0,0,0,0,0,0,1.598202,0,0,0,0,16.44915,14.79474,1.598202,0,1.598202,24.91123,63.87482,0.142546,0,1.278561,0,16.39295
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.168796,32.51784,21.4378,0,0,0,0,0,0,0,0,0,0,4.168796,0,0,0,0,14.85095,16.23313,4.168796,0,4.168796,28.8661,74.01549,0.1420324,0,3.335036,0,20.40192
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.573015,42.98898,24.35155,4.250783,4.250783,0,-1,0,4.250783,154.6306,0,0,0,6.573015,4.474509,4.250783,0,0,10.68215,19.98504,2.098505,0,2.098505,30.85692,79.12014,0.1417752,4.675862,5.258411,0,26.55806
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.222211,52.14061,27.40588,8.494795,8.36,0,-1,0,8.36,98.3518,0,0.134795,0.9842745,8.222211,8.8,8.36,0,0,8.583647,21.8737,0,0.5777895,-0.5777895,30.24787,77.55849,0.1417752,9.344275,6.577768,0,30.09591
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.205567,59.08053,30.06404,2.60606,2.60606,0,-1,0,2.60606,353.2369,0,0,0,9.205567,2.743221,2.60606,0,0,9.225635,21.29591,6.462346,0,6.462346,36.37859,93.27825,0.1409891,2.866666,7.364454,0,30.50147
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.07672,65.70391,32.44105,0,0,0,-1,0,0,0,7.31343,0,0,10.07672,0,0,0,0,2.763289,27.11202,2.763289,0,2.763289,39.00008,100,0.1406557,0,8.061376,0,37.18874
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.944778,68.09588,34.70304,0.8022978,0.8022978,0,-1,0,0.8022978,1239.537,9.100255,0,0,9.944778,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1406557,0.8825275,7.955823,0,39.54376
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.851867,65.24677,36.12158,0,0,0,-1,0,0,0,8.851867,0,0,8.851867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406557,0,7.081493,0,38.45084
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.151872,59.33693,36.75417,0.1761766,0.1761766,0,-1,0,0.1761766,4059.49,6.966423,0,0,7.151872,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1406557,0.1937943,5.721498,0,36.75085
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.238182,49.90573,37.34203,3.700801,3.700801,0,-1,0,3.700801,114.5207,0.3426015,0,0,4.238182,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1406557,4.070881,3.390545,0,33.83716
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.915857,45.26381,36.87558,1.987012,1.987012,0,-1,0,1.987012,146.7458,0.8242658,0,0,2.915857,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1406557,2.185713,2.332686,0,32.51484
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4216797,36.26498,35.11838,6.648383,6.648383,0,-1,0,6.648383,6.34259,0,8.881784E-16,0,0.4216797,6.998298,6.648383,0,0,0,29.59898,0,6.576618,-6.576618,32.06771,82.22475,0.1406557,7.313221,0.3373438,0,30.02066
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,33.35479,33.35479,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.307353,23.02236,0,1.546016,-1.546016,30.43807,78.04617,0.1406557,1.615587,0,0,23.02236
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.025149,21.47634,0,0,0,30.43807,78.04617,0.1406557,0,0,0,21.47634
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.17267,30.17267,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.025149,21.47634,0,2.72561,-2.72561,27.56503,70.67941,0.1406557,2.848262,0,0,21.47634
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,28.50493,28.50493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0536,18.75073,0,0,0,27.56503,70.67941,0.1406557,0,0,0,18.75073
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.15668,27.15668,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.0536,18.75073,0,0.3825862,-0.3825862,27.16174,69.64536,0.1406557,0.3998026,0,0,18.75073
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.09597,26.09597,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.4787,18.36815,0,0.1041252,-0.1041252,27.05199,69.36393,0.1406557,0.1088108,0,0,18.36815
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.01609,25.01609,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.59439,18.26402,0,1.115993,-1.115993,25.87563,66.34763,0.1406557,1.166212,0,0,18.26402
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.04484,24.04484,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.83439,17.14803,0,1.159333,-1.159333,24.65358,63.21419,0.1406557,1.211502,0,0,17.14803
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.23973,23.23973,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.12253,15.9887,0,0.1658937,-0.1658937,24.47872,62.76581,0.1406557,0.173359,0,0,15.9887
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,22.44739,22.44739,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.30686,15.8228,0,1.128515,-1.128515,23.28916,59.71567,0.1406557,1.179298,0,0,15.8228
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.6934,21.6934,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.56077,14.69429,0,1.387891,-1.387891,21.82619,55.96448,0.1406557,1.450346,0,0,14.69429
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.07997,21.07997,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.10287,13.3064,0,0.7574158,-0.7574158,21.0278,53.91734,0.1406557,0.7914996,0,0,13.3064
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.828297,22.50972,20.4346,0,0,0,0,0,0,0,0,0,0,0.828297,0,0,0,0,18.94444,12.54898,0.828297,0,0.828297,21.8136,55.93219,0.140556,0,0.6626376,0,13.37728
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.092062,29.66353,21.58477,3.443748,3.443748,0,0,0,3.443748,89.78772,0,0,0,3.092062,3.624998,3.443748,0,0,18.11614,13.29445,0,0.5329352,-0.5329352,21.25183,54.49177,0.140556,3.788123,2.47365,0,16.38651
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.796754,43.87215,24.49213,4.282045,4.282045,0,-1,0,4.282045,158.7268,0,0,0,6.796754,4.507416,4.282045,0,0,18.70829,12.76151,2.289338,0,2.289338,23.42369,60.06062,0.1402813,4.710249,5.437403,0,19.55827
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.516168,53.36082,27.53368,3.693809,3.693809,0,-1,0,3.693809,230.5525,0,0,0,8.516168,3.88822,3.693809,0,0,16.41895,14.82192,4.627948,0,4.627948,27.81415,71.31818,0.1397292,4.06319,6.812934,0,23.33809
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.455923,60.25884,30.21101,0.1811524,0.1811524,0,-1,0,0.1811524,5219.871,0,0,0,9.455923,0.1906868,0.1811524,0,0,11.79101,18.98707,9.265236,0,9.265236,36.60392,93.85602,0.138637,0.1992677,7.564738,0,28.443
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.575005,63.73259,32.56246,2.33776,2.33776,0,-1,0,2.33776,409.5803,4.588433,0,0,9.575005,2.4608,2.33776,0,0,2.525771,27.32578,2.525771,0,2.525771,39.00008,100,0.1383422,2.571536,7.660004,0,36.90079
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.169522,64.91037,34.81167,1.197991,1.197991,0,-1,0,1.197991,765.4085,7.908479,0,0,9.169522,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,1.31779,7.335618,0,38.7685
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.506531,68.19293,36.24937,4.308062,4.308062,0,-1,0,4.308062,220.6684,4.971729,0,0,9.506531,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,4.738868,7.605225,0,39.10551
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.077086,55.58142,36.87558,4.710536,4.710536,0,-1,0,4.710536,129.0105,1.118627,0,0,6.077086,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,5.18159,4.861669,0,35.67606
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.599867,51.24521,37.489,3.568368,3.568368,0,-1,0,3.568368,128.9068,0.8436905,0,0,4.599867,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,3.925205,3.679894,0,34.19884
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.210449,40.3601,36.9842,0.00303574,0.00303574,0,-1,0,0.00303574,39873.28,1.207253,0,0,1.210449,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,0.003339313,0.9683591,0,30.80943
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.345785,36.19881,35.25896,0,0,0,-1,0,0,0,0.345785,0,0,0.345785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383422,0,0.276628,0,29.94476
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,33.51454,33.51454,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1383422,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.91709,31.91709,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1383422,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,30.31963,30.31963,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1383422,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,28.62634,28.62634,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1383422,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,27.29726,27.29726,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1383422,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.23655,26.23655,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1383422,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.16306,25.16306,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1383422,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.19181,24.19181,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1383422,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.36114,23.36114,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1383422,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,22.5688,22.5688,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1383422,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.8148,21.8148,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1383422,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.20777,21.20777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1383422,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5285919,21.88187,20.5624,3.606061,3.606061,0,0,0,3.606061,14.65843,0,4.440892E-16,0,0.5285919,3.795854,3.606061,0,0,18.82922,12.65268,0,3.267262,-3.267262,17.69312,45.36688,0.1383422,3.966668,0.4228736,0,13.18128
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.484079,28.1578,21.72535,0,0,0,0,0,0,0,0,0,0,2.484079,0,0,0,0,22.45951,9.385422,2.484079,0,2.484079,20.04972,51.40945,0.1380535,0,1.987264,0,11.8695
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.934994,35.2742,24.6391,0,0,0,-1,0,0,0,0,0,0,3.934994,0,0,0,0,19.97543,11.62109,3.934994,0,3.934994,23.78279,60.98138,0.1375986,0,3.147995,0,15.55609
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.292008,45.84201,27.67426,1.433924,1.433924,0,-1,0,1.433924,438.7964,0,0,0,6.292008,1.509394,1.433924,0,0,16.04043,15.16259,4.782614,0,4.782614,28.31997,72.61517,0.1370497,1.577317,5.033607,0,21.4546
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.178207,55.51336,30.35158,0.4900865,0.4900865,0,-1,0,0.4900865,1668.727,0,0,0,8.178207,0.5158806,0.4900865,0,0,11.25782,19.46694,7.662327,0,7.662327,35.5891,91.25391,0.1361794,0.5390952,6.542566,0,27.64515
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.711313,60.44604,32.72859,3.252334,3.252334,0,-1,0,3.252334,267.848,1.692311,0,0,8.711313,3.42351,3.252334,0,0,3.595493,26.36304,3.595493,0,3.595493,39.00008,100,0.1357749,3.577568,6.96905,0,35.07435
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.890273,63.93436,34.95224,0,0,0,-1,0,0,0,8.890273,0,0,8.890273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357749,0,7.112218,0,38.48925
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.251677,59.27872,36.38995,6.685908,6.685908,0,-1,0,6.685908,108.4621,0.2138785,0,0,7.251677,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1357749,7.354499,5.801342,0,36.85065
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.398862,50.07719,37.02254,1.648445,1.648445,0,-1,0,1.648445,266.8492,2.663657,0,0,4.398862,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1357749,1.813289,3.519089,0,33.99784
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.099249,46.62348,37.62957,3.350946,3.350946,0,-1,0,3.350946,92.48878,0,4.440892E-16,0,3.099249,3.527312,3.350946,0,0,0,29.59898,0,0.4280623,-0.4280623,38.54886,98.84303,0.1357749,3.686041,2.4794,0,32.69823
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.273573,40.69046,37.13117,6.929325,6.929325,0,-1,0,6.929325,18.37947,0,8.881784E-16,0,1.273573,7.294026,6.929325,0,0,0.4756247,29.17092,0,6.020453,-6.020453,32.20275,82.57098,0.1357749,7.622258,1.018858,0,30.44449
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5970566,37.03712,35.40592,0,0,0,-1,0,0,0,0,0,0,0.5970566,0,0,0,0,7.165018,23.15046,0.5970566,0,0.5970566,32.76916,84.02332,0.1357079,0,0.4776452,0,23.74752
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.567961,23.68781,0,0,0,32.76916,84.02332,0.1357079,0,0,0,23.68781
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.06405,32.06405,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.567961,23.68781,0,3.903857,-3.903857,28.65414,73.472,0.1357079,4.079531,0,0,23.68781
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,30.46021,30.46021,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.90558,19.78396,0,7.453186,-7.453186,20.79779,53.32756,0.1357079,7.788579,0,0,19.78396
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.79247,28.79247,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.1869,12.33077,0,2.071558,-2.071558,18.61417,47.72856,0.1357079,2.164778,0,0,12.33077
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,27.44422,27.44422,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.48863,10.25921,0,1.096647,-1.096647,17.45821,44.76454,0.1357079,1.145996,0,0,10.25921
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,26.38351,26.38351,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.70713,9.162564,0,0.5895436,-0.5895436,16.83677,43.17113,0.1357079,0.6160731,0,0,9.162564
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.30364,25.30364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.36217,8.573021,0,0,0,16.83677,43.17113,0.1357079,0,0,0,8.573021
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.31322,24.31322,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.36217,8.573021,0,0.5014499,-0.5014499,16.3082,41.81581,0.1357079,0.5240151,0,0,8.573021
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,23.48893,23.48893,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.91934,8.07157,0,0.4132106,-0.4132106,15.87264,40.69899,0.1357079,0.4318051,0,0,8.07157
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.6966,22.6966,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.37846,7.65836,0,0.9807962,-0.9807962,14.83879,38.04809,0.1357079,1.024932,0,0,7.65836
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.9426,21.9426,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.46824,6.677564,0,0.4928512,-0.4928512,14.31928,36.71602,0.1357079,0.5150295,0,0,6.677564
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.3164,21.3164,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.01585,6.184713,0,0.02437577,-0.02437577,14.29358,36.65014,0.1357079,0.02547268,0,0,6.184713
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.132696,23.519,20.66464,5.72334,5.72334,12,0,3.372,5.72334,19.79082,0,0,0,1.132696,0,0,6.27666,5.962827,26.04293,6.160337,7.095523,0,7.095523,21.02498,53.91011,0.1366144,6.295674,0.9061566,12,7.293033
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.456987,25.54928,21.83397,1.221829,1.221829,10.02183,0,2.871523,1.221829,119.2463,1.776357E-15,0,0,1.456987,0,0,8.8,8.36,18.94741,12.54631,9.816987,0,9.816987,30.3382,77.79009,0.1371298,1.344012,1.165589,12,14.00329
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.693613,34.72927,24.77967,1.873508,1.873508,0,-1,0,1.873508,197.1496,0,0,0,3.693613,1.972113,1.873508,0,0,9.130425,21.3816,1.7215,0,1.7215,31.97135,81.97767,0.1369378,2.060859,2.95489,0,25.07521
