Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,35.18867,35.18867,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.291213,25.73689,0,5.37491,-5.37491,29.26342,75.03427,0.1232481,5.616781,0,0,25.73689
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,33.53371,33.53371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26334,20.36198,0,0,0,29.26342,75.03427,0.1232481,0,0,0,20.36198
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26334,20.36198,0,0,0,29.26342,75.03427,0.1232481,0,0,0,20.36198
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.21101,30.21101,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.26334,20.36198,0,0.610579,-0.610579,28.61982,73.384,0.1232481,0.6380551,0,0,20.36198
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.82442,28.82442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94176,19.7514,0,0,0,28.61982,73.384,0.1232481,0,0,0,19.7514
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.76371,27.76371,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.94176,19.7514,0,1.746314,-1.746314,26.77904,68.66407,0.1232481,1.824898,0,0,19.7514
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,26.67105,26.67105,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.8821,18.00508,0,0.6117055,-0.6117055,26.13425,67.01075,0.1232481,0.6392323,0,0,18.00508
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,25.62952,25.62952,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.56178,17.39338,0,1.403982,-1.403982,24.65432,63.21608,0.1232481,1.467162,0,0,17.39338
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.79884,24.79884,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.12176,15.9894,0,1.555193,-1.555193,23.015,59.01271,0.1232481,1.625177,0,0,15.9894
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.97456,23.97456,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.84975,14.4342,0,1.307384,-1.307384,21.6369,55.47911,0.1232481,1.366217,0,0,14.4342
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.25251,23.25251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.3024,13.12682,0,0,0,21.6369,55.47911,0.1232481,0,0,0,13.12682
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.64548,22.64548,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.3024,13.12682,0,1.625077,-1.625077,19.92392,51.08686,0.1232481,1.698206,0,0,13.12682
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.491076,25.78851,21.98094,4.422362,4.422362,0,0,0,4.422362,33.71672,0,8.881784E-16,0,1.491076,4.655118,4.422362,0,0,20.10804,11.50174,0,3.164042,-3.164042,16.58872,42.5351,0.1232481,4.864599,1.19286,0,12.99282
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.373295,32.16735,23.22056,0,0,0,0,0,0,0,0,0,0,3.373295,0,0,0,0,23.62364,8.337699,3.373295,0,3.373295,19.78891,50.74069,0.1229618,0,2.698636,0,11.71099
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.153573,43.79297,26.25572,2.978613,2.978613,0,-1,0,2.978613,206.5919,0,0,0,6.153573,3.135382,2.978613,0,0,20.25035,11.37366,3.018191,0,3.018191,22.65222,58.08249,0.1227067,3.276475,4.922858,0,17.52724
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.47004,55.49412,29.43784,0,0,0,-1,0,0,0,0,0,0,8.47004,0,0,0,0,17.23216,14.09004,8.47004,0,8.47004,30.6876,78.686,0.1219966,0,6.776032,0,22.56008
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.841914,60.264,32.16629,0,0,0,-1,0,0,0,0.07979549,0,0,8.841914,0,0,0,0,8.762118,21.71307,8.762118,0,8.762118,39.00008,100,0.1212705,0,7.073531,0,30.55499
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.343309,57.40826,34.52413,0,0,0,-1,0,0,0,7.343309,0,0,7.343309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212705,0,5.874647,0,36.94229
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.10228,59.15192,36.75417,3.093728,3.093728,0,-1,0,3.093728,229.5703,3.845725,0,0,7.10228,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1212705,3.4031,5.681824,0,36.70126
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.010955,60.48617,38.17271,7.477917,7.477917,0,-1,0,7.477917,93.75545,0,0,0,7.010955,7.871492,7.477917,0,0,0,29.59898,0,0.8605371,-0.8605371,38.09299,97.67414,0.1212705,8.225709,5.608764,0,36.60993
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.895965,60.73265,38.74779,0,0,0,-1,0,0,0,5.939813,0,0,6.895965,0,0,0,0,0.9561523,28.73844,0.9561523,0,0.9561523,39.00008,100,0.1211918,0,5.516772,0,35.63441
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.771029,53.83812,39.32287,0,0,0,-1,0,0,0,4.771029,0,0,4.771029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211918,0,3.816824,0,34.37001
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.004003,44.55718,38.81808,2.302402,2.302402,0,-1,0,2.302402,87.03963,0,0,0,2.004003,2.423582,2.302402,0,0,0,29.59898,0,0.4195791,-0.4195791,38.5578,98.86597,0.1211918,2.532643,1.603202,0,31.60298
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5345197,38.60574,37.13117,1.516051,1.516051,0,-1,0,1.516051,35.25738,0,0,0,0.5345197,1.595843,1.516051,0,0,0.466199,29.1794,0,1.061323,-1.061323,37.43907,95.99742,0.1211918,1.667656,0.4276158,0,29.71392
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,35.40592,35.40592,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.645447,28.11808,0,7.035714,-7.035714,30.02278,76.98132,0.1211918,7.352321,0,0,28.11808
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,33.75096,33.75096,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.462907,21.08236,0,6.083249,-6.083249,23.61047,60.53954,0.1211918,6.356995,0,0,21.08236
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.11517,32.11517,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.22207,14.99911,0,3.4277,-3.4277,19.99736,51.27517,0.1211918,3.581946,0,0,14.99911
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,30.40909,30.40909,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.03063,11.57141,0,0.4104038,-0.4104038,19.56475,50.16593,0.1211918,0.428872,0,0,11.57141
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.0225,29.0225,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.48663,11.16101,0,1.873632,-1.873632,17.58977,45.10189,0.1211918,1.957946,0,0,11.16101
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.56845,9.287377,0,0,0,17.58977,45.10189,0.1211918,0,0,0,9.287377
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.86914,26.86914,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.56845,9.287377,0,2.442188,-2.442188,15.01548,38.50115,0.1211918,2.552086,0,0,9.287377
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.80843,25.80843,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.28199,6.84519,0,1.015465,-1.015465,13.94508,35.75655,0.1211918,1.061162,0,0,6.84519
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.97776,24.97776,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.41028,5.829724,0,0.4935783,-0.4935783,13.42481,34.42251,0.1211918,0.5157894,0,0,5.829724
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.17264,24.17264,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.9587,5.336145,0,0.5230436,-0.5230436,12.87347,33.00883,0.1211918,0.5465805,0,0,5.336145
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.53986,4.813102,0,0,0,12.87347,33.00883,0.1211918,0,0,0,4.813102
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.82439,22.82439,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.53986,4.813102,0,1.328234,-1.328234,11.47339,29.41889,0.1211918,1.388004,0,0,4.813102
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.050426,27.4669,22.17902,0,0,0,0,0,0,0,0,0,0,2.050426,0,0,0,0,29.01568,3.484868,2.050426,0,2.050426,13.41859,34.40658,0.1210233,0,1.640341,0,5.535294
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.599815,35.91884,23.43781,4.41798,4.41798,0,0,0,4.41798,104.1158,0,0,0,4.599815,4.650506,4.41798,0,0,26.96525,5.330252,0,0.05069026,-0.05069026,13.36516,34.26958,0.1210233,4.859778,3.679852,0,9.930067
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.587635,45.44616,26.47297,2.542094,2.542094,0,-1,0,2.542094,259.142,0,0,0,6.587635,2.675889,2.542094,0,0,27.02157,5.279561,3.911746,0,3.911746,17.07617,43.78497,0.1207033,2.796304,5.270108,0,11.8672
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.859999,49.98188,29.63593,1.085498,1.085498,0,-1,0,1.085498,631.9678,0,0,0,6.859999,1.14263,1.085498,0,0,23.10983,8.800133,5.71737,0,5.71737,22.50014,57.69256,0.1202386,1.194048,5.487999,0,15.66013
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.874206,56.80239,32.36437,0,0,0,-1,0,0,0,0,0,0,7.874206,0,0,0,0,17.39246,13.94577,7.874206,0,7.874206,29.97027,76.84669,0.1196043,0,6.299365,0,21.81997
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.032809,56.50507,34.72221,2.874733,2.874733,0,-1,0,2.874733,244.6422,0,0,0,7.032809,3.026035,2.874733,0,0,9.518253,21.03255,4.006774,0,4.006774,33.77143,86.59324,0.1192841,3.162207,5.626247,0,28.06536
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.295022,56.43423,36.94587,0,0,0,-1,0,0,0,0.7835431,0,0,6.295022,0,0,0,0,5.511479,24.63865,5.511479,0,5.511479,39.00008,100,0.1188465,0,5.036018,0,30.93367
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.756623,63.57422,38.35162,3.301298,3.301298,0,-1,0,3.301298,234.9567,4.281572,0,0,7.756623,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1188465,3.631428,6.205298,0,37.3556
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.304988,55.25178,38.95866,0,0,0,-1,0,0,0,5.304988,0,0,5.304988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188465,0,4.243991,0,34.90396
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.134534,55.3166,39.54013,4.684907,4.684907,0,-1,0,4.684907,109.5974,0.203053,0,0,5.134534,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1188465,5.153398,4.107627,0,34.73351
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.429526,46.06025,39.03533,7.583268,7.583268,0,-1,0,7.583268,32.03798,0,0,0,2.429526,7.982388,7.583268,0,0,0,29.59898,0,5.552862,-5.552862,33.14685,84.99174,0.1188465,8.341595,1.943621,0,32.0285
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3234825,38.20023,37.31009,3.107256,3.107256,0,-1,0,3.107256,10.41055,0,0,0,0.3234825,3.270796,3.107256,0,0,6.169847,24.04612,0,2.947314,-2.947314,30.04011,77.02576,0.1188465,3.417982,0.258786,0,24.3696
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,35.604,35.604,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.44464,21.0988,0,0.8580937,-0.8580937,29.1356,74.7065,0.1188465,0.8967079,0,0,21.0988
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.94904,33.94904,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.39808,20.24071,0,3.129223,-3.129223,25.8371,66.24886,0.1188465,3.270038,0,0,20.24071
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,32.29409,32.29409,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.87499,17.11149,0,3.100399,-3.100399,22.569,57.86911,0.1188465,3.239917,0,0,17.11149
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,30.60718,30.60718,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.31988,14.01109,0,1.361828,-1.361828,21.1335,54.18837,0.1188465,1.42311,0,0,14.01109
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83302,12.64926,0,0,0,21.1335,54.18837,0.1188465,0,0,0,12.64926
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.14071,28.14071,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.83302,12.64926,0,0.7164054,-0.7164054,20.37835,52.25207,0.1188465,0.7486436,0,0,12.64926
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.06722,27.06722,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.62903,11.93285,0,1.040627,-1.040627,19.28143,49.43946,0.1188465,1.087455,0,0,11.93285
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.00652,26.00652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78528,10.89223,0,0,0,19.28143,49.43946,0.1188465,0,0,0,10.89223
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78528,10.89223,0,0,0,19.28143,49.43946,0.1188465,0,0,0,10.89223
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,24.37072,24.37072,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.78528,10.89223,0,1.078002,-1.078002,18.14511,46.52584,0.1188465,1.126513,0,0,10.89223
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.64868,23.64868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98306,9.814223,0,0,0,18.14511,46.52584,0.1188465,0,0,0,9.814223
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.02247,23.02247,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.98306,9.814223,0,1.300965,-1.300965,16.77378,43.0096,0.1188465,1.359508,0,0,9.814223
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.84733,27.11208,22.35793,0.489036,0.489036,0,0,0,0.489036,377.7492,0,0,0,1.84733,0.5147747,0.489036,0,0,23.42858,8.513259,1.332555,0,1.332555,18.03795,46.25106,0.1187412,0.5379396,1.477864,0,10.36059
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.774532,33.73586,23.62951,5.530351,5.530351,0,0,0,5.530351,68.25123,0,0,0,3.774532,5.821422,5.530351,0,0,22.09602,9.712558,0,2.046889,-2.046889,15.88034,40.71874,0.1187412,6.083385,3.019626,0,13.48709
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.456669,42.0519,26.67105,3.641737,3.641737,0,-1,0,3.641737,149.837,0,0,0,5.456669,3.833408,3.641737,0,0,24.37034,7.665669,1.623261,0,1.623261,17.4203,44.66735,0.1186131,4.005911,4.365335,0,13.12234
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.663933,53.04737,29.85318,2.395345,2.395345,0,-1,0,2.395345,319.9511,0,0,0,7.663933,2.521415,2.395345,0,0,22.74708,9.126604,5.142517,0,5.142517,22.29892,57.17661,0.1182093,2.634879,6.131146,0,16.79054
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.46385,63.2957,32.58163,3.304729,3.304729,0,-1,0,3.304729,286.373,0,0,0,9.46385,3.478662,3.304729,0,0,17.60456,13.75487,5.985188,0,5.985188,27.97697,71.73567,0.1177427,3.635201,7.57108,0,23.21872
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.815662,59.67564,34.93946,0,0,0,-1,0,0,0,0,0,0,7.815662,0,0,0,0,11.61938,19.14154,7.815662,0,7.815662,35.39156,90.7474,0.1171389,0,6.25253,0,26.9572
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.217304,63.95531,37.16312,5.090401,5.090401,0,-1,0,5.090401,161.4274,0,0,0,8.217304,5.358316,5.090401,0,0,3.803715,26.17563,2.858988,0,2.858988,38.10383,97.70193,0.1169196,5.599441,6.573843,0,34.39294
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.733483,67.84069,38.56887,0,0,0,-1,0,0,0,7.788756,0,0,8.733483,0,0,0,0,0.9447272,28.74872,0.9447272,0,0.9447272,39.00008,100,0.1168473,0,6.986786,0,37.48221
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.998512,57.93646,39.17591,3.876046,3.876046,0,-1,0,3.876046,154.7585,1.918464,0,0,5.998512,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1168473,4.263651,4.79881,0,35.59749
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.869867,51.29601,39.71904,3.599405,3.599405,0,-1,0,3.599405,107.5141,0.08101949,0,0,3.869867,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1168473,3.959345,3.095893,0,33.46885
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.672065,46.98664,39.21424,6.168629,6.168629,0,-1,0,6.168629,43.317,0,8.881784E-16,0,2.672065,6.493294,6.168629,0,0,0,29.59898,0,3.821229,-3.821229,34.97215,89.672,0.1168473,6.785492,2.137652,0,32.27104
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6505868,39.32373,37.52095,0.9011741,0.9011741,0,-1,0,0.9011741,72.19325,0,0,0,0.6505868,0.9486043,0.9011741,0,0,4.24581,25.77775,0,0.2980174,-0.2980174,34.65801,88.86652,0.1168473,0.9912915,0.5204695,0,26.42834
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,35.81487,35.81487,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.576941,25.47973,0,8.8,-8.8,25.382,65.08191,0.1168473,11.24536,0,0,25.47973
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,34.1663,34.1663,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.35472,16.67973,0,8.05671,-8.05671,16.88948,43.30627,0.1168473,8.419262,0,0,16.67973
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,32.51134,32.51134,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.30662,8.623021,0,5.510005,-5.510005,11.08142,28.41385,0.1168473,5.757955,0,0,8.623021
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.80526,30.80526,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.42885,3.113017,0,1.025147,-1.025147,10.00082,25.64309,0.1168473,1.071279,0,0,3.113017
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,29.41867,29.41867,2.067216,1.983476,0,-1,0,1.983476,0,0,0.08374017,0.2904618,0,2.087869,1.983476,0,0,30.5679,2.087869,0,2.087869,-2.087869,7.800015,20,0.1168473,2.273938,0,0,2.087869
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,28.35796,28.35796,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168473,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.26531,27.26531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168473,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168473,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,25.37392,25.37392,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168473,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,24.56881,24.56881,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168473,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.84676,23.84676,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1174737,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.22056,23.22056,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1180003,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.15948,25.52505,22.5688,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.63114,1.776357E-15,0,0,1.15948,0,0,8.8,8.36,16.16775,15.048,9.519481,0,9.519481,32.69297,83.82796,0.1187669,2.67772,0.9275844,12,16.20748
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.617234,33.49886,23.82759,0,0,0,0,0,0,0,0,0,0,3.617234,0,0,0,0,6.648273,23.61553,3.617234,0,3.617234,36.12458,92.62695,0.1184911,0,2.893787,0,27.23277
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.081825,38.10768,26.88192,0,0,0,-1,0,0,0,1.050786,0,0,4.081825,0,0,0,0,3.031039,26.87104,3.031039,0,3.031039,39.00008,100,0.118261,0,3.26546,0,30.95287
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.661271,46.47741,30.06404,0.0485849,0.0485849,0,-1,0,0.0485849,11652.33,5.610128,0,0,5.661271,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,0.05344339,4.529016,0,35.26025
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.654277,46.27521,32.79888,0.6162495,0.6162495,0,-1,0,0.6162495,755.2586,4.005594,0,0,4.654277,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,0.6778744,3.723422,0,34.25325
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.260605,61.65438,35.15033,7.72175,7.72175,0,-1,0,7.72175,106.9784,0.1324463,0,0.1339255,8.260605,8.128159,7.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,8.493925,6.608484,0,37.85958
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.949361,63.15368,37.38037,0,0,0,-1,0,0,0,7.949361,0,0,7.949361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,0,6.359488,0,37.54834
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.637965,67.70277,38.77974,2.491486,2.491486,0,-1,0,2.491486,346.6993,6.015348,0,0,8.637965,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,2.740634,6.910372,0,38.23694
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.745463,64.75039,39.35482,0,0,0,-1,0,0,0,7.745463,0,0,7.745463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118261,0,6.196371,0,37.34444
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.662339,50.81984,39.89796,5.988398,5.988398,0,-1,0,5.988398,61.15725,0,8.881784E-16,0,3.662339,6.303576,5.988398,0,0,0,29.59898,0,2.641237,-2.641237,36.21597,92.86127,0.118261,6.587237,2.929872,0,33.26132
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.686692,44.21297,39.39316,2.591704,2.591704,0,-1,0,2.591704,65.08043,0,4.440892E-16,0,1.686692,2.72811,2.591704,0,0,2.934708,26.95774,0,1.041417,-1.041417,35.11822,90.04654,0.118261,2.850875,1.349354,0,28.64443
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5016963,39.09447,37.70625,0,0,0,-1,0,0,0,0,0,0,0.5016963,0,0,0,0,4.091838,25.91632,0.5016963,0,0.5016963,35.59417,91.26692,0.118223,0,0.4013571,0,26.41802
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.01295,36.01295,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.590142,26.36785,0,6.713813,-6.713813,28.51719,73.12085,0.118223,7.015935,0,0,26.36785
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,34.35799,34.35799,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.04993,19.65404,0,4.782191,-4.782191,23.47632,60.19556,0.118223,4.99739,0,0,19.65404
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,32.70942,32.70942,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.36348,14.87185,0,7.438059,-7.438059,15.63591,40.09201,0.118223,7.772771,0,0,14.87185
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62799,7.433787,0,0,0,15.63591,40.09201,0.118223,0,0,0,7.433787
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,29.61676,29.61676,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.62799,7.433787,0,1.343466,-1.343466,14.21978,36.4609,0.118223,1.403922,0,0,7.433787
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,28.55605,28.55605,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.12073,6.090321,0,0.131896,-0.131896,14.08075,36.10441,0.118223,0.1378313,0,0,6.090321
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26728,5.958425,0,0,0,14.08075,36.10441,0.118223,0,0,0,5.958425
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26728,5.958425,0,0,0,14.08075,36.10441,0.118223,0,0,0,5.958425
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,25.57201,25.57201,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.26728,5.958425,0,0.6469426,-0.6469426,13.39881,34.35585,0.118223,0.676055,0,0,5.958425
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.76689,24.76689,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.98611,5.311482,0,2.365197,-2.365197,10.90567,27.96321,0.118223,2.471632,0,0,5.311482
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.04484,24.04484,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.6141,2.946285,0,0.6024789,-0.6024789,10.2706,26.33483,0.118223,0.6295904,0,0,2.946285
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,23.43781,23.43781,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.28353,2.343806,0,1.272406,-1.272406,8.92937,22.89577,0.118223,1.329664,0,0,2.343806
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.815292,27.44784,22.76688,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.78875,0,0,0,1.815292,0,0,8.246782,7.834444,31.69731,1.0714,9.649735,0,9.649735,18.08391,46.36892,0.1190396,3.712339,1.452233,12,2.886692
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.956512,37.6156,24.02567,3.734201,3.734201,11.81041,0,3.324035,3.734201,132.7329,0,0,0,4.956512,0,0,8.076213,7.672402,22.04757,9.756162,12.62891,0,12.62891,30.06475,77.08896,0.1196542,4.107621,3.96521,12,14.71267
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.987936,47.46969,27.08,4.47958,4.47958,0,-1,0,4.47958,155.9953,0,0,0,6.987936,4.715347,4.47958,0,0,9.41866,21.12218,2.272589,0,2.272589,32.22072,82.61707,0.1194827,4.927538,5.590349,0,28.11012
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.671766,57.25877,30.26213,3.656803,3.656803,0,-1,0,3.656803,237.1407,0,0,0,8.671766,3.849266,3.656803,0,0,7.146071,23.16751,4.8225,0,4.8225,36.79575,94.34788,0.1191205,4.022483,6.937413,0,31.83928
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.526108,64.08473,32.99696,5.442139,5.442139,0,-1,0,5.442139,175.0434,1.473969,0,0,9.526108,5.728567,5.442139,0,0,2.323571,27.50776,2.323571,0,2.323571,39.00008,100,0.1189468,5.986353,7.620886,0,37.03387
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.29448,70.52972,35.34841,0.9183055,0.9183055,0,-1,0,0.9183055,1121.03,9.327841,0,0,10.29448,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1189468,1.010136,8.235582,0,39.89346
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.75802,66.66811,37.55929,0,0,0,-1,0,0,0,8.75802,0,0,8.75802,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189468,0,7.006416,0,38.357
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.995346,65.26996,38.95866,0,0,0,-1,0,0,0,7.995346,0,0,7.995346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189468,0,6.396276,0,37.59432
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.033364,62.1909,39.54013,0.7577292,0.7577292,0,-1,0,0.7577292,928.2161,6.235754,0,0,7.033364,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1189468,0.8335021,5.626691,0,36.63234
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.980841,58.90637,40.07687,2.917553,2.917553,0,-1,0,2.917553,204.9951,2.909732,0,0,5.980841,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1189468,3.209309,4.784672,0,35.57982
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.245481,49.14538,39.57207,5.10813,5.10813,0,-1,0,5.10813,63.53559,0,0,0,3.245481,5.376979,5.10813,0,0,0,29.59898,0,2.131498,-2.131498,36.75328,94.23899,0.1189468,5.618943,2.596384,0,32.84446
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8121647,40.14725,37.88517,4.611968,4.611968,0,-1,0,4.611968,17.60994,0,8.881784E-16,0,0.8121647,4.854703,4.611968,0,0,2.368332,27.46748,0,4.042539,-4.042539,32.49207,83.31284,0.1189468,5.073165,0.6497318,0,28.27964
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,36.21104,36.21104,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.860041,23.42494,0,2.67192,-2.67192,29.67562,76.09119,0.1189468,2.792156,0,0,23.42494
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,34.5433,34.5433,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.828841,20.75302,0,8.8,-8.8,20.39961,52.30658,0.1189468,10.26814,0,0,20.75302
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.90751,32.90751,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.60662,11.95302,0,2.821866,-2.821866,17.4251,44.67965,0.1189468,2.94885,0,0,11.95302
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,31.21421,31.21421,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.74203,9.131155,0,0.2884433,-0.2884433,17.12105,43.90005,0.1189468,0.3014233,0,0,9.131155
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.81484,29.81484,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.06252,8.842712,0,1.039398,-1.039398,16.02543,41.09077,0.1189468,1.086171,0,0,8.842712
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.75413,28.75413,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.2174,7.803314,0,1.540015,-1.540015,14.40211,36.92842,0.1189468,1.609316,0,0,7.803314
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,27.65509,27.65509,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.92853,6.263299,0,1.999282,-1.999282,12.29468,31.52477,0.1189468,2.08925,0,0,6.263299
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,26.5816,26.5816,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.14996,4.264017,0,1.00631,-1.00631,11.23394,28.80492,0.1189468,1.051594,0,0,4.264017
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26808,3.257707,0,0,0,11.23394,28.80492,0.1189468,0,0,0,3.257707
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.94581,24.94581,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.26808,3.257707,0,1.379537,-1.379537,9.779781,25.07631,0.1189468,1.441616,0,0,3.257707
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.24293,24.24293,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.8009,1.878171,8.36,0,8.36,17.71077,45.41215,0.1196519,1.92978,0,12,1.878171
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.61673,23.61673,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.4409,9.402171,8.36,0,8.36,25.64177,65.74799,0.1200434,0,0,12,9.402171
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.785825,27.57336,22.96497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.785825,0,0,8.8,8.36,14.0809,16.92617,10.14582,0,10.14582,35.26694,90.42787,0.120298,0,1.42866,12,18.712
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.573023,31.00034,24.22376,0,0,0,0,0,0,0,0,0,0,2.573023,0,0,0,0,3.935073,26.05741,2.573023,0,2.573023,37.70792,96.68679,0.1201072,0,2.058418,0,28.63044
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.236402,45.23456,27.29726,7.047101,7.047101,0,-1,0,7.047101,88.49599,0,0,0,6.236402,7.418001,7.047101,0,0,1.36205,28.37313,0,1.181599,-1.181599,36.46241,93.49317,0.1201072,7.751811,4.989122,0,34.60954
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.697573,50.39776,30.47938,0,0,0,-1,0,0,0,4.022635,0,0,6.697573,0,0,0,0,2.674937,27.19153,2.674937,0,2.674937,39.00008,100,0.1199095,0,5.358058,0,33.88911
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.258122,55.54328,33.20783,2.050681,2.050681,0,-1,0,2.050681,353.9372,5.099511,0,0,7.258122,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,2.255749,5.806498,0,36.8571
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.379207,55.14383,35.56567,4.23988,4.23988,0,-1,0,4.23988,150.4572,1.916175,0,0,6.379207,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,4.663868,5.103365,0,35.97818
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.944256,63.61703,37.77654,2.249298,2.249298,0,-1,0,2.249298,353.1882,5.576574,0,0,7.944256,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,2.474228,6.355405,0,37.54324
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.533474,63.69337,39.17591,3.05285,3.05285,0,-1,0,3.05285,246.7685,4.319947,0,0,7.533474,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,3.358135,6.026779,0,37.13245
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.957414,62.15094,39.75099,0,0,0,-1,0,0,0,6.957414,0,0,6.957414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,0,5.565931,0,36.55639
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.728067,54.7259,40.25579,2.572703,2.572703,0,-1,0,2.572703,183.7782,2.019958,0,0,4.728067,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1199095,2.829973,3.782454,0,34.32705
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.503255,50.15287,39.75099,7.763823,7.763823,0,-1,0,7.763823,45.12281,0,0,0.1802051,3.503255,8.172445,7.763823,0,0,0,29.59898,0,4.66919,-4.66919,34.07832,87.38013,0.1199095,8.540205,2.802604,0,33.10223
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9664318,40.80528,38.10242,1.145753,1.145753,0,-1,0,1.145753,84.34906,0,0,0,0.9664318,1.206056,1.145753,0,0,5.187989,24.92979,0,0.2396239,-0.2396239,33.82573,86.73248,0.1199095,1.260328,0.7731454,0,25.89622
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,36.40912,36.40912,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.454238,24.69016,0,7.63024,-7.63024,25.78275,66.1095,0.1199095,7.973601,0,0,24.69016
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,34.75416,34.75416,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,13.93228,17.05992,0,0.3641304,-0.3641304,25.39893,65.12532,0.1199095,0.3805163,0,0,17.05992
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.11837,33.11837,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.33687,16.69579,0,4.544278,-4.544278,20.60884,52.84307,0.1199095,4.74877,0,0,16.69579
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,31.43146,31.43146,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.38607,12.15152,0,1.715457,-1.715457,18.80059,48.20654,0.1199095,1.792652,0,0,12.15152
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29213,10.43606,0,0,0,18.80059,48.20654,0.1199095,0,0,0,10.43606
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.97139,28.97139,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.29213,10.43606,0,0.9892819,-0.9892819,17.75779,45.53271,0.1199095,1.0338,0,0,10.43606
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.85317,27.85317,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.39133,9.446777,0,0.4307847,-0.4307847,17.30371,44.36839,0.1199095,0.45017,0,0,9.446777
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.79246,26.79246,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,22.86998,9.015992,0,1.364299,-1.364299,15.86561,40.68097,0.1199095,1.425693,0,0,9.015992
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.98734,25.98734,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.38587,7.651693,0,0.1761488,-0.1761488,15.67993,40.20487,0.1199095,0.1840755,0,0,7.651693
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.16306,25.16306,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.58159,7.475544,0,1.439212,-1.439212,14.16287,36.31498,0.1199095,1.503976,0,0,7.475544
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,24.46018,24.46018,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.18072,6.036333,0,2.004298,-2.004298,12.05015,30.89777,0.1199095,2.094492,0,0,6.036333
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.84676,23.84676,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.40771,4.032034,0,0.4087695,-0.4087695,11.61927,29.79295,0.1199095,0.4271641,0,0,4.032034
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13038,26.07356,23.18222,0.2590178,0.2590178,0,0,0,0.2590178,436.4101,0,0,0,1.13038,0.2726503,0.2590178,0,0,28.8619,3.623265,0.8577293,0,0.8577293,12.43299,31.87939,0.1198463,0.2849195,0.9043037,0,4.753644
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.755545,29.00999,24.44101,5.199888,5.199888,12,0,3.372,5.199888,33.76122,0,0,0,1.755545,0,0,6.800112,6.460107,28.00418,4.395221,8.215652,0,8.215652,20.22704,51.86409,0.1207004,5.719876,1.404436,12,6.150766
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.174073,36.13857,27.51451,0,0,0,-1,0,0,0,0,0,0,3.174073,0,0,0,0,19.78852,11.78931,3.174073,0,3.174073,23.23823,59.58508,0.1204664,0,2.539258,0,14.96338
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.641755,47.12141,30.69663,0,0,0,-1,0,0,0,0,0,0,5.641755,0,0,0,0,16.61445,14.64597,5.641755,0,5.641755,28.59047,73.30874,0.1200528,0,4.513404,0,20.28773
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.32133,45.92875,33.44425,2.710656,2.710656,0,-1,0,2.710656,159.4201,0,0,0,4.32133,2.853323,2.710656,0,0,10.97269,19.72355,1.468008,0,1.468008,29.98314,76.87969,0.1199456,2.981722,3.457064,0,24.04488
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.616727,49.40492,35.76375,3.029256,3.029256,0,-1,0,3.029256,152.4046,0,0,0,4.616727,3.18869,3.029256,0,0,9.504687,21.04476,1.428036,0,1.428036,31.33789,80.35342,0.1198415,3.332182,3.693381,0,25.66149
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.393395,51.07992,37.95546,6.095648,6.095648,0,-1,0,6.095648,72.07429,0,8.881784E-16,0,4.393395,6.416472,6.095648,0,0,8.076651,22.32999,0,2.023077,-2.023077,29.20538,74.88545,0.1198415,6.705213,3.514716,0,26.72339
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.923166,57.87155,39.35482,0,0,0,-1,0,0,0,0,0,0,5.923166,0,0,0,0,10.32451,20.30692,5.923166,0,5.923166,34.82459,89.29365,0.1194118,0,4.738533,0,26.23008
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.544069,53.74619,39.9299,3.676544,3.676544,0,-1,0,3.676544,123.5962,0,0,0,4.544069,3.870046,3.676544,0,0,4.401348,25.63777,0.6740233,0,0.6740233,35.46403,90.93322,0.1193631,4.044198,3.635256,0,30.18184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.262161,47.05607,40.47304,3.921572,3.921572,0,-1,0,3.921572,57.68507,0,0,0,2.262161,4.127971,3.921572,0,0,3.727324,26.24439,0,1.865809,-1.865809,33.49729,85.89032,0.1193631,4.313729,1.809729,0,28.50655
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.379098,43.86196,39.9299,5.187548,5.187548,0,-1,0,5.187548,26.58477,0,0,0,1.379098,5.460577,5.187548,0,0,5.800446,24.37858,0,4.081479,-4.081479,29.19504,74.85892,0.1193631,5.706302,1.103278,0,25.75768
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6008598,39.95285,38.28133,6.737183,6.737183,0,-1,0,6.737183,8.918562,0,8.881784E-16,0,0.6008598,7.091771,6.737183,0,0,10.33542,20.2971,0,6.490911,-6.490911,22.35301,57.31531,0.1193631,7.410901,0.4806879,0,20.89796
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,36.62637,36.62637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54754,13.80619,0,0,0,22.35301,57.31531,0.1193631,0,0,0,13.80619
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.97142,34.97142,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,17.54754,13.80619,0,2.72725,-2.72725,19.47824,49.94411,0.1193631,2.849976,0,0,13.80619
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,33.33562,33.33562,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,20.57782,11.07894,0,3.816039,-3.816039,15.45578,39.63013,0.1193631,3.987761,0,0,11.07894
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,31.62955,31.62955,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,24.81787,7.262898,0,1.517285,-1.517285,13.85642,35.52922,0.1193631,1.585563,0,0,7.262898
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,30.24296,30.24296,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,26.50374,5.745613,0,0.953823,-0.953823,12.85101,32.95123,0.1193631,0.996745,0,0,5.745613
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.18864,29.18864,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,27.56354,4.79179,0,0.1523288,-0.1523288,12.69044,32.53952,0.1193631,0.1591836,0,0,4.79179
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.07042,28.07042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.7328,4.639462,0,0,0,12.69044,32.53952,0.1193631,0,0,0,4.639462
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.00972,27.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.7328,4.639462,0,0,0,12.69044,32.53952,0.1193631,0,0,0,4.639462
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.2046,26.2046,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,27.7328,4.639462,0,2.179215,-2.179215,10.39334,26.64954,0.1193631,2.27728,0,0,4.639462
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,25.37392,25.37392,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,30.15415,2.460246,0,0.695888,-0.695888,9.659812,24.7687,0.1193631,0.727203,0,0,2.460246
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.67743,24.67743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92735,1.764358,0,0,0,9.659812,24.7687,0.1193631,0,0,0,1.764358
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.06401,24.06401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92735,1.764358,0,0,0,9.659812,24.7687,0.1193631,0,0,0,1.764358
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7763424,25.39654,23.41864,3.81859,3.81859,11.93137,0,3.354636,3.81859,20.3306,0,0,0,0.7763424,0,0,8.112779,7.707139,30.92735,1.764358,8.483481,0,8.483481,17.70795,45.40491,0.1202513,4.200449,0.621074,12,2.5407
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.764321,29.27654,24.67743,1.135097,1.135097,9.935097,0,2.849579,1.135097,155.4335,1.776357E-15,0,0,1.764321,0,0,8.8,8.36,22.44387,9.399491,10.12432,0,10.12432,27.31272,70.03249,0.1206893,1.248606,1.411457,12,11.16381
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.240117,42.56968,27.75093,1.25525,1.25525,0,-1,0,1.25525,417.4561,0,0,0,5.240117,1.321316,1.25525,0,0,12.31955,18.51138,3.918801,0,3.918801,31.03042,79.56503,0.120407,1.380775,4.192093,0,23.7515
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.128283,48.98455,30.92667,3.092464,3.092464,0,-1,0,3.092464,198.1683,0,0,0,6.128283,3.255225,3.092464,0,0,8.400752,22.0383,2.873057,0,2.873057,33.75605,86.55379,0.1202008,3.401711,4.902626,0,28.16658
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.875747,58.36525,33.6615,1.297665,1.297665,0,-1,0,1.297665,606.9167,0.9820887,0,0,7.875747,1.365963,1.297665,0,0,5.527695,24.62405,5.527695,0,5.527695,39.00008,100,0.1198062,1.427432,6.300597,0,32.4998
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.117182,62.12253,35.99379,2.001295,2.001295,0,-1,0,2.001295,405.5964,6.010555,0,0,8.117182,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.1198062,2.201425,6.493745,0,37.71616
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.307237,65.5682,38.17271,0,0,0,-1,0,0,0,8.307237,0,0,8.307237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198062,0,6.645789,0,37.90622
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.987456,65.99242,39.57207,3.195981,3.195981,0,-1,0,3.195981,249.9219,4.623265,0,0,7.987456,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1198062,3.515579,6.389965,0,37.58643
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.407272,60.54801,40.14716,0.6234491,0.6234491,0,-1,0,0.6234491,1027.714,5.751009,0,0,6.407272,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1198062,0.6857941,5.125817,0,36.00625
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.589636,54.69555,40.65195,5.97468,5.97468,0,-1,0,5.97468,76.8181,0,0,0,4.589636,6.289137,5.97468,0,0,0,29.59898,0,1.699501,-1.699501,37.20864,95.40659,0.1198062,6.572149,3.671709,0,34.18861
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.82725,48.44912,40.14716,3.020991,3.020991,0,-1,0,3.020991,93.58686,0,0,0,2.82725,3.17999,3.020991,0,0,1.888335,27.89948,0,0.3527398,-0.3527398,36.83683,94.45321,0.1198062,3.32309,2.261801,0,30.72673
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6146795,40.20486,38.4922,4.080159,4.080159,0,-1,0,4.080159,15.06509,0,8.881784E-16,0,0.6146795,4.294904,4.080159,0,0,2.280268,27.54674,0,3.680224,-3.680224,32.95753,84.50632,0.1198062,4.488174,0.4917436,0,28.16142
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,36.84363,36.84363,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.369406,23.86651,0,8.489376,-8.489376,24.00894,61.56126,0.1198062,8.871398,0,0,23.86651
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80205,15.37714,0,0,0,24.00894,61.56126,0.1198062,0,0,0,15.37714
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,33.55288,33.55288,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.80205,15.37714,0,7.180992,-7.180992,16.43951,42.15251,0.1198062,7.504137,0,0,15.37714
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.86597,31.86597,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.78093,8.196145,0,0.5192639,-0.5192639,15.89216,40.74904,0.1198062,0.5426307,0,0,8.196145
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,30.46021,30.46021,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.35789,7.676881,0,1.223507,-1.223507,14.60247,37.44215,0.1198062,1.278565,0,0,7.676881
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,29.3995,29.3995,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.71734,6.453373,0,0.7260837,-0.7260837,13.83711,35.47969,0.1198062,0.7587574,0,0,6.453373
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,28.28768,28.28768,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.5241,5.72729,0,0.9934372,-0.9934372,12.78993,32.79464,0.1198062,1.038142,0,0,5.72729
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.22697,27.22697,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.62792,4.733852,0,0.7458635,-0.7458635,12.00373,30.77872,0.1198062,0.7794273,0,0,4.733852
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,26.41546,26.41546,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.45665,3.987989,0,2.364194,-2.364194,9.511646,24.38879,0.1198062,2.470582,0,0,3.987989
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08354,1.623795,0,0,0,9.511646,24.38879,0.1198062,0,0,0,1.623795
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.90747,24.90747,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.08354,1.623795,0,0.9731237,-0.9731237,8.485884,21.75863,0.1198062,1.016914,0,0,1.623795
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.29405,24.29405,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,32.16478,0.6506716,0,0.5884871,-0.5884871,7.865564,20.16807,0.1198062,0.6149691,0,0,0.6506716
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8617859,25.85011,23.64868,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,204.1122,1.776357E-15,0,0,0.8617859,0,0,8.8,8.36,32.81866,0.06218446,9.221786,0,9.221786,16.61412,42.60022,0.1201868,0.464433,0.6894287,12,0.9239703
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.925097,29.92596,24.8883,6.094754,6.094754,12,0,3.372,6.094754,31.58613,-8.881784E-16,0,0,1.925097,0,0,5.905246,5.609983,23.59687,8.361792,7.53508,0,7.53508,23.76252,60.92942,0.1209329,6.70423,1.540078,12,10.28689
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.625898,40.92839,27.98096,4.95651,4.95651,0,-1,0,4.95651,93.32976,0,0,0,4.625898,5.217379,4.95651,0,0,16.06179,15.14336,0,0.5914803,-0.5914803,23.13905,59.33077,0.1209329,5.452161,3.700719,0,19.76926
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.683893,47.78123,31.16309,2.171595,2.171595,0,-1,0,2.171595,261.7382,0,0,0,5.683893,2.28589,2.171595,0,0,16.71899,14.55188,3.398004,0,3.398004,26.36268,67.59647,0.1206917,2.388755,4.547115,0,20.23578
