Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.247123,43.09179,33.87876,0,0,0,-1,0,0,0,0,0,0,3.247123,0,0,0,0,13.32099,17.61009,3.247123,0,3.247123,29.44317,75.49516,0.1204621,0,2.597698,0,20.85721
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.041383,51.27103,36.19187,1.189283,1.189283,0,-1,0,1.189283,423.9012,0,0,0,5.041383,1.251877,1.189283,0,0,10.07387,20.5325,3.789507,0,3.789507,33.03821,84.71319,0.1201952,1.308211,4.033106,0,25.57388
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.842371,49.76332,38.38357,5.509869,5.509869,0,-1,0,5.509869,69.73615,0,0,0,3.842371,5.799862,5.509869,0,0,6.284361,23.94305,0,1.957491,-1.957491,30.97483,79.42249,0.1201952,6.060856,3.073897,0,27.78542
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.098561,45.84906,39.78933,0,0,0,-1,0,0,0,0,0,0,2.098561,0,0,0,0,8.459352,21.98556,2.098561,0,2.098561,32.9657,84.52728,0.1200479,0,1.678849,0,24.08412
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.633139,45.01682,40.32607,3.268817,3.268817,0,-1,0,3.268817,49.96115,0,4.440892E-16,0,1.633139,3.44086,3.268817,0,0,6.36079,23.87427,0,1.807721,-1.807721,31.0602,79.64137,0.1200479,3.595699,1.306511,0,25.50741
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.256044,44.46416,40.86921,0,0,0,-1,0,0,0,0,0,0,1.256044,0,0,0,0,8.36937,22.06655,1.256044,0,1.256044,32.25179,82.69672,0.11996,0,1.004835,0,23.32259
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3954019,41.43629,40.32607,3.476689,3.476689,0,-1,0,3.476689,11.37294,0,0,0,0.3954019,3.659673,3.476689,0,0,7.113326,23.19699,0,3.264271,-3.264271,28.81094,73.87406,0.11996,3.824358,0.3163216,0,23.59239
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3216578,39.56376,38.67111,0,0,0,-1,0,0,0,0,0,0,0.3216578,0,0,0,0,10.74029,19.93271,0.3216578,0,0.3216578,29.11609,74.65649,0.1199375,0,0.2573263,0,20.25437
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,37.05449,37.05449,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,10.41864,20.22221,0,5.846096,-5.846096,22.95377,58.85569,0.1199375,6.10917,0,0,20.22221
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,35.38675,35.38675,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.9143,14.37611,0,1.59297,-1.59297,21.27463,54.55022,0.1199375,1.664654,0,0,14.37611
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,33.77013,33.77013,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,18.68427,12.78314,0,1.587213,-1.587213,19.60156,50.2603,0.1199375,1.658638,0,0,12.78314
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44784,11.19593,0,0,0,19.60156,50.2603,0.1199375,0,0,0,11.19593
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,30.67746,30.67746,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,20.44784,11.19593,0,1.831337,-1.831337,17.67116,45.31057,0.1199375,1.913748,0,0,11.19593
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.61676,29.61676,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,22.48265,9.364589,0,0.6450406,-0.6450406,16.99123,43.56716,0.1199375,0.6740674,0,0,9.364589
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,28.50493,28.50493,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,23.19937,8.719548,0,2.962051,-2.962051,13.86895,35.56134,0.1199375,3.095344,0,0,8.719548
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,27.44422,27.44422,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,26.49053,5.757497,0,0.7602647,-0.7602647,13.06756,33.5065,0.1199375,0.7944766,0,0,5.757497
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,26.63272,26.63272,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,27.33527,4.997232,0,1.538264,-1.538264,11.44609,29.34889,0.1199375,1.607485,0,0,4.997232
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.80843,25.80843,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,29.04445,3.458969,0,1.351398,-1.351398,10.02159,25.69633,0.1199375,1.412211,0,0,3.458969
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.12472,25.12472,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,30.54601,2.107571,0,0.9012882,-0.9012882,9.071549,23.26034,0.1199375,0.9418462,0,0,2.107571
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,24.5113,24.5113,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.54744,1.206282,8.36,0,8.36,17.00254,43.59617,0.1207479,3.006926,0,12,1.206282
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.976879,28.99121,23.84676,2.816376,2.816376,11.61638,0,3.274943,2.816376,70.1923,1.776357E-15,0,0,1.976879,0,0,8.8,8.36,23.18744,8.730283,10.33688,0,10.33688,26.80897,68.7408,0.1214254,3.098013,1.581503,12,10.70716
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.738111,38.13872,25.10555,1.643695,1.643695,10.18312,0,2.912328,1.643695,288.2598,0,0,0,4.738111,0,0,8.53942,8.112449,12.85056,18.03347,12.85056,0,12.85056,39.00008,100,0.1216882,1.808065,3.790489,12,22.77159
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.627657,47.54624,28.19822,3.719867,3.719867,0,-1,0,3.719867,178.1692,2.712007,0,0,6.627657,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,4.091854,5.302125,0,36.22663
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.352154,53.71009,31.36117,4.003237,4.003237,0,-1,0,4.003237,183.6552,3.13822,0,0,7.352154,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,4.403561,5.881723,0,36.95113
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.548742,61.48617,34.08962,1.759578,1.759578,0,-1,0,1.759578,485.8404,6.696555,0,0,8.548742,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,1.935536,6.838994,0,38.14772
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.561614,64.39031,36.38995,3.964422,3.964422,0,-1,0,3.964422,215.9612,4.388538,0,0,8.561614,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,4.360864,6.849291,0,38.16059
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.61859,67.35527,38.56887,6.416421,6.416421,0,-1,0,6.416421,134.3208,1.864463,0,0,8.61859,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,7.058064,6.894873,0,38.21757
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.444838,68.38321,39.96824,7.483805,7.483805,0,-1,0,7.483805,112.8415,0.5671485,0,0,8.444838,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,8.232185,6.75587,0,38.04382
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.686933,65.91781,40.50499,1.007591,1.007591,0,-1,0,1.007591,762.9022,6.626311,0,0,7.686933,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1216882,1.10835,6.149546,0,37.28591
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.518127,58.31215,41.00978,5.71506,5.71506,0,-1,0,5.71506,96.55415,0,0,0,5.518127,6.015852,5.71506,0,0,0,29.59898,0,0.4977247,-0.4977247,38.47543,98.65475,0.1216882,6.286566,4.414502,0,35.11711
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.856518,48.91852,40.50499,2.352919,2.352919,0,-1,0,2.352919,121.4032,0,0,0,2.856518,2.476757,2.352919,0,0,0.5530275,29.10125,0.3797619,0,0.3797619,38.8357,99.57853,0.1216617,2.588211,2.285215,0,31.95777
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7731131,41.02155,38.85641,2.731019,2.731019,0,-1,0,2.731019,28.30859,0,0,0,0.7731131,2.874757,2.731019,0,0,0.1732656,29.44304,0,2.101644,-2.101644,36.62038,93.89822,0.1216617,3.004121,0.6184905,0,30.21615
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,37.23341,37.23341,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.508425,27.34139,0,6.131311,-6.131311,30.15741,77.32653,0.1216617,6.40722,0,0,27.34139
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,35.56567,35.56567,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.320993,21.21008,0,3.750393,-3.750393,26.20415,67.18998,0.1216617,3.919161,0,0,21.21008
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.94904,33.94904,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.4881,17.45969,0,7.554533,-7.554533,18.24097,46.77162,0.1216617,7.894487,0,0,17.45969
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,32.25575,32.25575,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.88202,9.905158,0,1.286964,-1.286964,16.88439,43.29322,0.1216617,1.344877,0,0,9.905158
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31198,8.618195,0,0,0,16.88439,43.29322,0.1216617,0,0,0,8.618195
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.81484,29.81484,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.31198,8.618195,0,0.5744934,-0.5744934,16.27882,41.74048,0.1216617,0.6003456,0,0,8.618195
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,28.70301,28.70301,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.95031,8.043701,0,2.516556,-2.516556,13.62614,34.93874,0.1216617,2.629801,0,0,8.043701
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,27.65509,27.65509,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.74648,5.527145,0,1.784473,-1.784473,11.74514,30.11568,0.1216617,1.864774,0,0,5.527145
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.84997,26.84997,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.72923,3.742672,0,1.322349,-1.322349,10.35126,26.54164,0.1216617,1.381855,0,0,3.742672
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.01929,26.01929,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.19851,2.420323,0,0.9115146,-0.9115146,9.390439,24.078,0.1216617,0.9525328,0,0,2.420323
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.32281,25.32281,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.2113,1.508808,0,1.019637,-1.019637,8.315647,21.32213,0.1216617,1.065521,0,0,1.508808
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.70938,24.70938,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.34423,0.489171,0,0.2352777,-0.2352777,8.067642,20.68622,0.1216617,0.2458652,0,0,0.489171
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.67802,28.41585,24.06401,0.4308538,0.4308538,0,0,0,0.4308538,389.4638,0,0,0,1.67802,0.4535303,0.4308538,0,0,32.60565,0.2538933,1.224489,0,1.224489,9.229295,23.66481,0.1215765,0.4739392,1.342416,0,1.931913
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.859796,35.76698,25.30364,2.262744,2.262744,11.06274,0,3.134874,2.262744,170.5803,1.776357E-15,0,0,3.859796,0,0,8.8,8.36,31.38116,1.355934,12.2198,0,12.2198,20.82201,53.38967,0.1220202,2.489018,3.087837,12,5.21573
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.183903,46.32672,28.41547,0,0,0,-1,0,0,0,0,0,0,6.183903,0,0,0,0,19.16136,12.35375,6.183903,0,6.183903,26.68858,68.43211,0.1215929,0,4.947122,0,18.53765
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.668089,58.85944,31.57843,4.963311,4.963311,0,-1,0,4.963311,174.6433,0,0,0,8.668089,5.224537,4.963311,0,0,12.97746,17.91926,3.443551,0,3.443551,29.95542,76.80861,0.1213563,5.459642,6.934471,0,26.58735
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.619943,62.01384,34.2877,0,0,0,-1,0,0,0,0,0,0,8.619943,0,0,0,0,9.53391,21.01846,8.619943,0,8.619943,38.13301,97.77676,0.1207679,0,6.895954,0,29.6384
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.900165,61.99581,36.58804,3.449251,3.449251,0,-1,0,3.449251,229.04,3.355406,0,0,7.900165,3.630791,3.449251,0,0,0.9139674,28.77641,0.9139674,0,0.9139674,39.00008,100,0.1207059,3.794176,6.320132,0,36.67657
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.191257,70.04921,38.74779,6.835351,6.835351,0,-1,0,6.835351,134.4665,1.99615,0,0,9.191257,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1207059,7.518887,7.353005,0,38.79023
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.718172,65.60706,40.14716,4.752522,4.752522,0,-1,0,4.752522,162.4016,2.715517,0,0,7.718172,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1207059,5.227775,6.174538,0,37.31715
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.808483,58.98729,40.69029,3.863961,3.863961,0,-1,0,3.863961,150.3246,1.741156,0,0,5.808483,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1207059,4.250357,4.646786,0,35.40746
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.184834,53.92817,41.1887,2.65178,2.65178,0,-1,0,2.65178,157.8122,1.393486,0,0,4.184834,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1207059,2.916958,3.347867,0,33.78381
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.78878,48.86301,40.65195,5.716175,5.716175,0,-1,0,5.716175,48.78752,0,0,0,2.78878,6.017026,5.716175,0,0,0,29.59898,0,3.228246,-3.228246,35.59721,91.27471,0.1207059,6.287792,2.231024,0,32.38776
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4357919,40.2499,39.03533,8.539607,8.36,0,-1,0,8.36,5.212822,0,0.1796073,1.033568,0.4357919,8.8,8.36,0,0,3.58694,26.37073,0,8.364208,-8.364208,26.78056,68.66796,0.1207059,9.393568,0.3486335,0,26.80652
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,37.38037,37.38037,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.8805,18.00653,0,4.041478,-4.041478,22.52047,57.74467,0.1207059,4.223344,0,0,18.00653
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,35.74458,35.74458,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.37103,13.96505,0,0.7301004,-0.7301004,21.75087,55.77136,0.1207059,0.7629549,0,0,13.96505
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,34.12796,34.12796,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.18226,13.23495,0,0.02395563,-0.02395563,21.72562,55.70661,0.1207059,0.02503363,0,0,13.23495
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,32.44105,32.44105,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.20888,13.21099,0,0.5458194,-0.5458194,21.15028,54.23137,0.1207059,0.5703812,0,0,13.21099
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.05446,31.05446,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.81534,12.66517,0,1.132454,-1.132454,19.95657,51.17058,0.1207059,1.183415,0,0,12.66517
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.01292,30.01292,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.07362,11.53272,0,1.02684,-1.02684,18.87418,48.39524,0.1207059,1.073048,0,0,11.53272
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.89471,28.89471,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.21456,10.50588,0,0.0883838,-0.0883838,18.78102,48.15636,0.1207059,0.09236107,0,0,10.50588
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31276,10.41749,0,0,0,18.78102,48.15636,0.1207059,0,0,0,10.41749
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.02888,27.02888,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.31276,10.41749,0,1.91542,-1.91542,16.76199,42.97937,0.1207059,2.001614,0,0,10.41749
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44101,8.502073,0,0,0,16.76199,42.97937,0.1207059,0,0,0,8.502073
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,25.52089,25.52089,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.44101,8.502073,0,2.30073,-2.30073,14.3368,36.76096,0.1207059,2.404263,0,0,8.502073
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.90747,24.90747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.99737,6.201343,0,0,0,14.3368,36.76096,0.1207059,0,0,0,6.201343
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.649306,28.54269,24.2621,1.972477,1.972477,0,0,0,1.972477,83.61597,0,2.220446E-16,0,1.649306,2.076292,1.972477,0,0,25.99737,6.201343,0,0.4269859,-0.4269859,13.88672,35.60691,0.1207059,2.169725,1.319445,0,7.850648
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.788654,35.75211,25.48255,2.659245,2.659245,0,0,0,2.659245,142.471,0,0,0,3.788654,2.799205,2.659245,0,0,26.4718,5.774357,0.9894486,0,0.9894486,14.8254,38.01376,0.1206388,2.925169,3.030923,0,9.56301
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.88377,48.8623,28.59439,5.928089,5.928089,0,-1,0,5.928089,116.1212,0,0,0,6.88377,6.240093,5.928089,0,0,25.48235,6.66486,0.6436771,0,0.6436771,15.43604,39.57951,0.1205952,6.520897,5.507016,0,13.54863
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.531835,54.83848,31.77012,7.447361,7.447361,0,-1,0,7.447361,101.1343,8.881784E-16,0,0,7.531835,7.839328,7.447361,0,0,24.83868,7.24417,0,0.3074934,-0.3074934,15.11191,38.74842,0.1205952,8.192098,6.025468,0,14.776
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.688338,58.64835,34.48579,7.696439,7.696439,0,-1,0,7.696439,99.89474,0,0,0.4154565,7.688338,8.101515,7.696439,0,0,25.18034,6.936677,0,0.4131767,-0.4131767,14.67639,37.63169,0.1205952,8.466084,6.150671,0,14.62502
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.772318,65.72923,36.76695,6.670702,6.670702,0,-1,0,6.670702,131.5052,0,0,0,8.772318,7.021791,6.670702,0,0,25.63942,6.523499,1.750526,0,1.750526,16.33708,41.88987,0.1204767,7.337772,7.017854,0,15.29582
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.170231,70.18806,38.9267,0,0,0,-1,0,0,0,0,0,0,9.170231,0,0,0,0,23.8889,8.098973,9.170231,0,9.170231,25.03673,64.19661,0.11986,0,7.336185,0,17.2692
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.679137,65.62923,40.29412,1.548353,1.548353,0,-1,0,1.548353,495.9553,0,0,0,7.679137,1.629845,1.548353,0,0,14.71866,16.35218,6.049292,0,6.049292,30.77559,78.91161,0.1194566,1.703188,6.143309,0,24.03132
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.867692,63.08678,40.83087,0,0,0,-1,0,0,0,0,0,0,6.867692,0,0,0,0,8.669372,21.79654,6.867692,0,6.867692,37.29086,95.61739,0.119002,0,5.494154,0,28.66424
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.301773,57.91468,41.33566,1.397066,1.397066,0,-1,0,1.397066,379.4933,2.029498,0,0,5.301773,1.470596,1.397066,0,0,1.80168,27.97747,1.80168,0,1.80168,39.00008,100,0.1188833,1.536773,4.241419,0,33.27924
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.556722,48.29248,40.79253,1.531102,1.531102,0,-1,0,1.531102,166.9857,0.9450359,0,0,2.556722,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1188833,1.684213,2.045378,0,32.1557
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.446972,40.42299,39.17591,4.215292,4.215292,0,-1,0,4.215292,10.60359,0,8.881784E-16,0,0.446972,4.437149,4.215292,0,0,0,29.59898,0,3.990177,-3.990177,34.79406,89.21537,0.1188833,4.63682,0.3575777,0,30.04595
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,37.55929,37.55929,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.43353,25.6088,0,0.647193,-0.647193,34.11186,87.46613,0.1188833,0.6763167,0,0,25.6088
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,35.90433,35.90433,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.152633,24.96161,0,8.8,-8.8,24.83585,63.68153,0.1188833,10.10368,0,0,24.96161
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,34.2877,34.2877,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.93041,16.16161,0,0.3636947,-0.3636947,24.45248,62.69854,0.1188833,0.380061,0,0,16.16161
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,32.6008,32.6008,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.33452,15.79791,0,1.359676,-1.359676,23.01925,59.02361,0.1188833,1.420862,0,0,15.79791
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.21421,31.21421,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.84527,14.43824,0,0.9754524,-0.9754524,21.99104,56.38716,0.1188833,1.019348,0,0,14.43824
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.17267,30.17267,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.9291,13.46278,0,1.308127,-1.308127,20.61215,52.85156,0.1188833,1.366992,0,0,13.46278
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38258,12.15466,0,0,0,20.61215,52.85156,0.1188833,0,0,0,12.15466
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.98096,27.98096,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.38258,12.15466,0,0.1051823,-0.1051823,20.50128,52.56728,0.1188833,0.1099155,0,0,12.15466
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.18863,27.18863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49945,12.04948,0,0,0,20.50128,52.56728,0.1188833,0,0,0,12.04948
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,26.36434,26.36434,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.49945,12.04948,0,1.333187,-1.333187,19.09598,48.96394,0.1188833,1.393181,0,0,12.04948
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.68064,25.68064,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.98077,10.71629,0,1.229597,-1.229597,17.79987,45.64059,0.1188833,1.284929,0,0,10.71629
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.06721,25.06721,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.34698,9.486692,0,0.8211612,-0.8211612,16.93429,43.42116,0.1188833,0.8581134,0,0,9.486692
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.881709,29.32846,24.42184,0.3828002,0.3828002,0,0,0,0.3828002,491.5641,0,0,0,1.881709,0.4029476,0.3828002,0,0,23.25939,8.665531,1.478761,0,1.478761,18.33716,47.01827,0.118786,0.4210802,1.505367,0,10.54724
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.825543,38.98584,25.6423,5.655824,5.655824,0,0,0,5.655824,85.31989,0,0,0,4.825543,5.953499,5.655824,0,0,21.78062,9.996416,0,1.127956,-1.127956,17.14819,43.96964,0.118786,6.221407,3.860435,0,14.82196
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.11174,49.84735,28.7733,0.7375557,0.7375557,0,-1,0,0.7375557,964.2308,0,0,0,7.11174,0.7763745,0.7375557,0,0,23.03391,8.86846,6.335365,0,6.335365,23.15845,59.38052,0.1183711,0.8113113,5.689392,0,15.9802
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.353346,58.08874,31.93626,5.512453,5.512453,0,-1,0,5.512453,151.5359,0,0,0,8.353346,5.802582,5.512453,0,0,16.69854,14.57029,2.550764,0,2.550764,25.57832,65.5853,0.1182049,6.063698,6.682677,0,22.92364
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.963763,63.8499,34.64553,2.722309,2.722309,0,-1,0,2.722309,329.2707,0,0,0,8.963763,2.865588,2.722309,0,0,14.14778,16.86598,6.098175,0,6.098175,31.36355,80.4192,0.1178094,2.994539,7.17101,0,25.82974
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.753127,65.83443,36.91392,6.594216,6.594216,0,-1,0,6.594216,132.7395,0,0,0,8.753127,6.94128,6.594216,0,0,8.049605,22.35433,1.811847,0,1.811847,33.08242,84.82655,0.1176924,7.253638,7.002502,0,31.10746
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.653844,72.55178,39.06728,4.266955,4.266955,0,-1,0,4.266955,226.2466,0,0,0,9.653844,4.491532,4.266955,0,0,6.237758,23.985,5.162312,0,5.162312,37.97982,97.38396,0.1173604,4.693651,7.723075,0,33.63884
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.519501,65.16102,40.4347,5.08336,5.08336,0,-1,0,5.08336,147.9238,1.09315,0,0,7.519501,5.350905,5.08336,0,0,1.075446,28.63108,1.075446,0,1.075446,39.00008,100,0.1172914,5.591696,6.015601,0,36.15058
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.669594,62.504,40.97783,10.03863,8.36,0,-1,0,8.36,79.77983,0,1.678629,2.682492,6.669594,8.8,8.36,0,0,0,29.59898,0,2.130406,-2.130406,36.75443,94.24195,0.1172914,11.04249,5.335675,0,36.26857
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.073521,53.83739,41.44429,2.346096,2.346096,0,-1,0,2.346096,173.6298,0,0,0,4.073521,2.469574,2.346096,0,0,2.367118,27.46857,1.603946,0,1.603946,38.27607,98.14357,0.1171887,2.580705,3.258816,0,31.54209
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.315904,47.70732,40.9395,4.446017,4.446017,0,-1,0,4.446017,52.08941,0,0,0,2.315904,4.680018,4.446017,0,0,0.7631716,28.91212,0,2.364114,-2.364114,35.78408,91.75385,0.1171887,4.890619,1.852723,0,31.22803
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3813623,40.38665,39.32287,0,0,0,-1,0,0,0,0,0,0,0.3813623,0,0,0,0,3.389965,26.54801,0.3813623,0,0.3813623,36.14587,92.68153,0.1171644,0,0.3050899,0,26.92937
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,37.70625,37.70625,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,3.008603,26.89124,0,4.866874,-4.866874,31.01573,79.52736,0.1171644,5.085884,0,0,26.89124
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416241,22.02436,0,0,0,31.01573,79.52736,0.1171644,0,0,0,22.02436
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,34.43467,34.43467,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.416241,22.02436,0,3.157055,-3.157055,27.6879,70.99448,0.1171644,3.299122,0,0,22.02436
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,32.74137,32.74137,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.92408,18.86731,0,2.153251,-2.153251,25.41818,65.17468,0.1171644,2.250148,0,0,18.86731
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,31.36117,31.36117,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.31658,16.71406,0,0.2655695,-0.2655695,25.13824,64.4569,0.1171644,0.2775202,0,0,16.71406
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,30.33241,30.33241,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.61166,16.44849,0,2.135647,-2.135647,22.88707,58.68468,0.1171644,2.231751,0,0,16.44849
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.22059,29.22059,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.9846,14.31284,0,0.8032569,-0.8032569,22.04037,56.51365,0.1171644,0.8394035,0,0,14.31284
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.14071,28.14071,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.87711,13.50958,0,1.665184,-1.665184,20.28511,52.01299,0.1171644,1.740117,0,0,13.50958
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.33559,27.33559,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.72731,11.8444,0,0.7726634,-0.7726634,19.47065,49.92464,0.1171644,0.8074332,0,0,11.8444
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,26.50492,26.50492,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.58583,11.07173,0,2.115352,-2.115352,17.24087,44.20728,0.1171644,2.210542,0,0,11.07173
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.8276,25.8276,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.93622,8.956383,0,0.9524146,-0.9524146,16.23694,41.63309,0.1171644,0.9952732,0,0,8.956383
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.21418,25.21418,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.99446,8.003968,0,1.162924,-1.162924,15.01111,38.48995,0.1171644,1.215256,0,0,8.003968
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.24735,30.46886,24.56881,4.483357,4.483357,0,0,0,4.483357,50.1265,0,0,0,2.24735,4.719324,4.483357,0,0,25.28659,6.841044,0,2.471974,-2.471974,12.40542,31.80871,0.1171644,4.931693,1.79788,0,9.088394
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.487972,41.19436,25.80843,0,0,0,0,0,0,0,0,0,0,5.487972,0,0,0,0,28.03323,4.369071,5.487972,0,5.487972,17.61177,45.15829,0.1168145,0,4.390378,0,9.857043
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.732207,52.1807,28.91388,4.846808,4.846808,0,-1,0,4.846808,159.5319,0,0,0,7.732207,5.101904,4.846808,0,0,22.54526,9.308246,2.630304,0,2.630304,20.10709,51.55655,0.1166476,5.33149,6.185766,0,17.04045
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.580862,59.15768,32.096,2.072731,2.072731,0,-1,0,2.072731,413.9881,0,0,0,8.580862,2.181823,2.072731,0,0,19.91496,11.67552,6.399039,0,6.399039,26.17776,67.12231,0.1162435,2.280005,6.864689,0,20.25638
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.404152,65.89698,34.81167,6.339473,6.339473,0,-1,0,6.339473,148.3428,0,0,0,9.404152,6.673129,6.339473,0,0,13.51592,17.43465,2.731023,0,2.731023,28.76863,73.76557,0.1160719,6.97342,7.523322,0,26.83881
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.615545,69.72352,37.05449,5.80775,5.80775,0,-1,0,5.80775,165.5641,0,0,0,9.615545,6.11342,5.80775,0,0,10.78489,19.89257,3.502125,0,3.502125,32.09104,82.28455,0.1158526,6.388525,7.692436,0,29.50812
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.702103,68.5247,39.21424,4.115432,4.115432,0,-1,0,4.115432,211.4505,0,0,0,8.702103,4.332034,4.115432,0,0,7.282768,23.04449,4.370069,0,4.370069,36.23685,92.91481,0.1155801,4.526975,6.961682,0,31.74659
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.600358,69.82258,40.58167,0.7882832,0.7882832,0,-1,0,0.7882832,1091.024,4.857887,0,0,8.600358,0.8297718,0.7882832,0,0,2.912699,26.97755,2.912699,0,2.912699,39.00008,100,0.1153992,0.8671115,6.880287,0,35.57791
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.954352,67.7168,41.08007,3.117212,3.117212,0,-1,0,3.117212,255.1752,4.673076,0,0,7.954352,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1153992,3.428933,6.363482,0,37.55333
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.383691,58.4857,41.58487,6.168546,6.168546,0,-1,0,6.168546,87.2765,0,0,0,5.383691,6.493206,6.168546,0,0,0,29.59898,0,1.109515,-1.109515,37.83055,97.00121,0.1153992,6.7854,4.306953,0,34.98267
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.268784,50.79473,41.04812,4.609082,4.609082,0,-1,0,4.609082,70.92049,0,8.881784E-16,0,3.268784,4.851665,4.609082,0,0,1.232794,28.48946,0,1.582882,-1.582882,36.16204,92.723,0.1153992,5.069991,2.615027,0,31.75825
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6712888,41.34726,39.46345,6.05451,6.05451,0,-1,0,6.05451,11.08742,0,8.881784E-16,0,0.6712888,6.373168,6.05451,0,0,2.991552,26.90658,0,5.70188,-5.70188,30.15173,77.31198,0.1153992,6.659961,0.5370311,0,27.57787
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.326974,21.2047,0,0,0,30.15173,77.31198,0.1153992,0,0,0,21.2047
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,36.21104,36.21104,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.326974,21.2047,0,1.828956,-1.828956,28.22384,72.36869,0.1153992,1.911259,0,0,21.2047
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35915,19.37575,0,0,0,28.22384,72.36869,0.1153992,0,0,0,19.37575
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35915,19.37575,0,0,0,28.22384,72.36869,0.1153992,0,0,0,19.37575
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.52092,31.52092,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.35915,19.37575,0,0.8964752,-0.8964752,27.27888,69.9457,0.1153992,0.9368166,0,0,19.37575
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,30.47938,30.47938,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.35523,18.47927,0,0.9878045,-0.9878045,26.23764,67.27586,0.1153992,1.032256,0,0,18.47927
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,29.38033,29.38033,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.45279,17.49147,0,0.5357903,-0.5357903,25.67287,65.82774,0.1153992,0.5599009,0,0,17.49147
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.30684,28.30684,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.04811,16.95568,0,1.231652,-1.231652,24.37459,62.49883,0.1153992,1.287076,0,0,16.95568
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,27.49534,27.49534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41662,15.72402,0,0,0,24.37459,62.49883,0.1153992,0,0,0,15.72402
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,26.67105,26.67105,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.41662,15.72402,0,1.365405,-1.365405,22.93533,58.80841,0.1153992,1.426849,0,0,15.72402
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.96818,25.96818,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.93373,14.35862,0,0.5956821,-0.5956821,22.30742,57.19841,0.1153992,0.6224878,0,0,14.35862
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,25.35476,25.35476,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.5956,13.76294,0,0.3343391,-0.3343391,21.955,56.29476,0.1153992,0.3493843,0,0,13.76294
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.631204,28.95333,24.70938,3.450382,3.450382,0,0,0,3.450382,47.27604,0,0,0,1.631204,3.631981,3.450382,0,0,17.96709,13.4286,0,2.000777,-2.000777,19.84599,50.88707,0.1153992,3.79542,1.304963,0,15.0598
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.866993,39.46663,25.96818,1.790746,1.790746,0,0,0,1.790746,271.7858,0,0,0,4.866993,1.884995,1.790746,0,0,20.19018,11.42782,2.981997,0,2.981997,22.67497,58.14082,0.1152145,1.96982,3.893594,0,16.29481
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.299988,47.47589,29.09279,4.407824,4.407824,0,-1,0,4.407824,142.9274,0,0,0,6.299988,4.639814,4.407824,0,0,17.20818,14.11162,1.660174,0,1.660174,24.24995,62.17922,0.115112,4.848606,5.03999,0,20.41161
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.488606,55.2787,32.27492,1.645077,1.645077,0,-1,0,1.645077,455.2132,0,0,0,7.488606,1.73166,1.645077,0,0,15.548,15.60577,5.756946,0,5.756946,29.71146,76.18309,0.1147578,1.809584,5.990885,0,23.09438
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.740918,63.37401,34.99059,0,0,0,-1,0,0,0,0,0,0,8.740918,0,0,0,0,9.791059,20.78703,8.740918,0,8.740918,38.00383,97.44552,0.1142242,0,6.992735,0,29.52794
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.789829,70.74187,37.23341,5.050744,5.050744,0,-1,0,5.050744,193.8294,3.423116,0,0,9.789829,5.316573,5.050744,0,0,1.05014,28.65385,1.05014,0,1.05014,39.00008,100,0.1141604,5.555819,7.831863,0,38.44368
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.186292,70.86385,39.39316,4.918327,4.918327,0,-1,0,4.918327,186.7767,4.009105,0,0,9.186292,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1141604,5.41016,7.349033,0,38.78527
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.822233,59.07336,40.72224,1.019304,1.019304,0,-1,0,1.019304,571.1969,4.749281,0,0,5.822233,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1141604,1.121235,4.657787,0,35.42121
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.494977,48.55851,41.22704,0.841999,0.841999,0,-1,0,0.841999,296.3159,1.608662,0,0,2.494977,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1141604,0.9261989,1.995981,0,32.09396
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.42362,48.86797,41.73183,3.836966,3.836966,0,-1,0,3.836966,63.165,0,0,0,2.42362,4.038911,3.836966,0,0,0,29.59898,0,1.615292,-1.615292,37.29741,95.63419,0.1141604,4.220663,1.938896,0,32.0226
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.455656,45.37937,41.1887,6.758594,6.758594,0,-1,0,6.758594,21.53785,0,1.776357E-15,0,1.455656,7.11431,6.758594,0,0,1.794769,27.98369,0,5.658654,-5.658654,31.33267,80.34001,0.1141604,7.434453,1.164525,0,29.43934
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2779679,40.38578,39.61041,0.1530497,0.1530497,0,-1,0,0.1530497,181.6193,0,0,0,0.2779679,0.161105,0.1530497,0,0,8.082162,22.32503,0.1168629,0,0.1168629,31.44353,80.62428,0.1141533,0.1683547,0.2223743,0,22.603
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.965299,22.43021,0,0,0,31.44353,80.62428,0.1141533,0,0,0,22.43021
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,36.37717,36.37717,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.965299,22.43021,0,0.1747815,-0.1747815,31.2593,80.15188,0.1141533,0.1826466,0,0,22.43021
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,34.75416,34.75416,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.1595,22.25543,0,6.691842,-6.691842,24.20547,62.0652,0.1141533,6.992975,0,0,22.25543
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59488,15.56359,0,0,0,24.20547,62.0652,0.1141533,0,0,0,15.56359
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,31.68066,31.68066,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.59488,15.56359,0,0.3668696,-0.3668696,23.81876,61.07362,0.1141533,0.3833787,0,0,15.56359
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,30.65829,30.65829,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.00251,15.19672,0,0.4196034,-0.4196034,23.37646,59.93952,0.1141533,0.4384856,0,0,15.19672
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.56564,29.56564,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.46874,14.77711,0,0.6520115,-0.6520115,22.68918,58.17727,0.1141533,0.681352,0,0,14.77711
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,28.46659,28.46659,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.1932,14.1251,0,0.9282416,-0.9282416,21.71073,55.66842,0.1141533,0.9700125,0,0,14.1251
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,27.67426,27.67426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22458,13.19686,0,0,0,21.71073,55.66842,0.1141533,0,0,0,13.19686
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.8308,26.8308,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.22458,13.19686,0,0.4254933,-0.4254933,21.26222,54.5184,0.1141533,0.4446405,0,0,13.19686
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.14709,26.14709,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.69735,12.77137,0,0.4862184,-0.4862184,20.7497,53.20425,0.1141533,0.5080982,0,0,12.77137
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,25.54006,25.54006,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.23759,12.28515,0,0.09781142,-0.09781142,20.6466,52.93988,0.1141533,0.1022129,0,0,12.28515
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6621228,26.58703,24.8883,2.534263,2.534263,0,0,0,2.534263,26.12683,0,0,0,0.6621228,2.667645,2.534263,0,0,19.34627,12.18734,0,2.005523,-2.005523,18.53259,47.51937,0.1141533,2.787689,0.5296982,0,12.84946
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.796759,30.87569,26.14709,4.366013,4.366013,0,0,0,4.366013,41.15331,0,0,0,1.796759,4.595803,4.366013,0,0,21.57463,10.18181,0,2.799044,-2.799044,15.58214,39.95412,0.1141533,4.802615,1.437407,0,11.97857
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.892051,40.13009,29.29088,1.71705,1.71705,0,-1,0,1.71705,226.6709,0,0,0,3.892051,1.807421,1.71705,0,0,24.68468,7.38277,2.08463,0,2.08463,17.55979,45.02502,0.114027,1.888755,3.113641,0,11.27482
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.893521,49.94871,32.473,4.431585,4.431585,0,-1,0,4.431585,132.989,0,0,0,5.893521,4.664826,4.431585,0,0,22.60005,9.258937,1.228695,0,1.228695,18.72544,48.01384,0.1139526,4.874743,4.714817,0,15.15246
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.140832,50.46491,35.1695,2.21387,2.21387,0,-1,0,2.21387,232.2102,0,0,0,5.140832,2.330389,2.21387,0,0,21.37135,10.36476,2.810443,0,2.810443,21.39165,54.85029,0.1137829,2.435257,4.112666,0,15.5056
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.587095,58.03372,37.41871,2.136735,2.136735,0,-1,0,2.136735,308.2785,0,0,0,6.587095,2.249195,2.136735,0,0,18.56091,12.89416,4.3379,0,4.3379,25.50695,65.4023,0.1135219,2.350408,5.269676,0,19.48126
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.428871,59.92161,39.54013,2.733851,2.733851,0,-1,0,2.733851,235.158,0,0,0,6.428871,2.877738,2.733851,0,0,14.22301,16.79827,3.551132,0,3.551132,28.87585,74.04049,0.1133092,3.007236,5.143096,0,23.22714
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.360332,57.59493,40.86921,0.1490994,0.1490994,0,-1,0,0.1490994,3595.141,0,0,0,5.360332,0.1569467,0.1490994,0,0,10.67188,19.99429,5.203385,0,5.203385,33.81221,86.69781,0.1129989,0.1640093,4.288266,0,25.35462
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.078881,60.74985,41.36761,3.454252,3.454252,0,-1,0,3.454252,175.9826,0,0,0,6.078881,3.636055,3.454252,0,0,5.46849,24.67734,2.442826,0,2.442826,36.12968,92.64002,0.1128539,3.799677,4.863105,0,30.75622
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.141899,48.10973,41.83407,0,0,0,-1,0,0,0,0,0,0,2.141899,0,0,0,0,3.025664,26.87588,2.141899,0,2.141899,38.16167,97.85023,0.112727,0,1.713519,0,29.01778
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7942454,43.55749,41.29733,5.19468,5.19468,0,-1,0,5.19468,15.28959,0,8.881784E-16,0,0.7942454,5.468084,5.19468,0,0,0.8837643,28.80359,0,4.673839,-4.673839,33.23501,85.2178,0.112727,5.714148,0.6353963,0,29.59784
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.318104,40.63972,39.75099,5.138117,5.138117,0,-1,0,5.138117,6.191061,0,8.881784E-16,0,0.318104,5.408545,5.138117,0,0,6.076919,24.12975,0,5.090441,-5.090441,27.86921,71.45937,0.112727,5.651929,0.2544832,0,24.44785
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,38.13437,38.13437,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,11.73296,19.03931,0,0.5162048,-0.5162048,27.32508,70.06418,0.112727,0.5394341,0,0,19.03931
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.53692,36.53692,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,12.30653,18.52311,0,3.14207,-3.14207,24.01305,61.5718,0.112727,3.283463,0,0,18.52311
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,34.90113,34.90113,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,15.79771,15.38103,0,8.8,-8.8,14.73704,37.7872,0.112727,10.57141,0,0,15.38103
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,33.20783,33.20783,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,25.57549,6.581035,0,1.704853,-1.704853,12.93996,33.17933,0.112727,1.781572,0,0,6.581035
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,31.82763,31.82763,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,27.46977,4.876182,0,1.624231,-1.624231,11.22787,28.78936,0.112727,1.697321,0,0,4.876182
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.80526,30.80526,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,29.27448,3.251951,0,1.773766,-1.773766,9.358159,23.99523,0.112727,1.853586,0,0,3.251951
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,29.70621,29.70621,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0.1329851,0,1.471063,1.39751,0,0,31.24533,1.478185,0,1.471063,-1.471063,7.807523,20.01925,0.112727,1.537261,0,0,1.478185
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,28.60717,28.60717,0.8544282,0.00676587,0,-1,0,0.00676587,0,0,0.8476623,0.9331051,0,0.007121969,0.00676587,0,0,32.87984,0.007121969,0,0.007121969,-0.007121969,7.800015,20,0.112727,0.939871,0,0,0.007121969
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.82122,27.82122,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112727,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.99055,26.99055,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112727,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.29406,26.29406,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1131675,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.68064,25.68064,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1138051,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.18178,30.77363,25.03526,6.108174,6.108174,12,0,3.372,6.108174,35.71902,0,0,0,2.18178,0,0,5.891826,5.597234,16.16775,15.048,7.779014,0,7.779014,31.04182,79.59425,0.1145067,6.718992,1.745424,12,17.22978
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.303213,41.15866,26.29406,3.956238,3.956238,6.887488,0,2.078534,3.956238,134.0469,0,0,0,5.303213,0,0,2.93125,2.784688,8.38874,22.04911,8.0879,0,8.0879,38.71468,99.2682,0.1145928,4.351862,4.24257,12,27.35233
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.868858,49.80581,29.45701,8.125644,8.125644,0,-1,0,8.125644,84.5331,0,1.776357E-15,0.5782082,6.868858,8.553309,8.125644,0,0,0.3008388,29.32822,0,1.684451,-1.684451,36.93911,94.71548,0.1145928,8.938209,5.495087,0,36.19708
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.440437,59.27252,32.63275,2.970343,2.970343,0,-1,0,2.970343,284.157,3.14131,0,0,8.440437,3.126677,2.970343,0,0,2.172451,27.64377,2.172451,0,2.172451,39.00008,100,0.1144644,3.267377,6.75235,0,36.08421
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.382061,62.35418,35.32924,7.35118,7.35118,0,-1,0,7.35118,114.0234,0.6439778,0,0,8.382061,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,8.086297,6.705649,0,37.98104
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.796701,71.20489,37.55929,5.358221,5.358221,0,-1,0,5.358221,182.835,4.156468,0,0,9.796701,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,5.894043,7.837361,0,39.39568
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.338241,71.92041,39.6807,1.706735,1.706735,0,-1,0,1.706735,547.1406,7.541677,0,0,9.338241,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,1.877409,7.470592,0,38.93722
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.547552,70.18642,41.04812,3.451585,3.451585,0,-1,0,3.451585,247.6414,4.914305,0,0,8.547552,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,3.796744,6.838042,0,38.14653
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.079427,64.72166,41.51458,0,0,0,-1,0,0,0,7.079427,0,0,7.079427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,0,5.663542,0,36.67841
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.277147,58.55527,41.98103,0,0,0,-1,0,0,0,5.277147,0,0,5.277147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,0,4.221718,0,34.87613
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.785899,49.69126,41.44429,0.0533901,0.0533901,0,-1,0,0.0533901,5218.006,2.729699,0,0,2.785899,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,0.05872912,2.228719,0,32.38488
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5319779,41.39124,39.89796,0,0,0,-1,0,0,0,0.5319779,0,0,0.5319779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144644,0,0.4255823,0,30.13096
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,38.28133,38.28133,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1144644,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,36.67749,36.67749,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1144644,9.167827,0,0,26.46161
