Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.055614,41.89104,27.65509,3.615345,3.615345,0,0,0,3.615345,139.8377,0,0,0,5.055614,3.805626,3.615345,0,0,4.376588,25.66005,1.249987,0,1.249987,36.03392,92.39449,0.1163004,3.976879,4.044491,0,30.71566
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.379213,53.31864,30.94584,1.13606,1.13606,0,-1,0,1.13606,649.5444,3.05676,0,0,7.379213,1.195853,1.13606,0,0,3.126601,26.78504,3.126601,0,3.126601,39.00008,100,0.1161345,1.249666,5.903371,0,34.16425
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.174702,60.20315,34.23659,2.956496,2.956496,0,-1,0,2.956496,276.4997,5.062601,0,0,8.174702,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1161345,3.252145,6.539761,0,37.77368
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.994276,71.29185,36.94587,5.323534,5.323534,0,-1,0,5.323534,187.7376,4.390556,0,0,9.994276,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1161345,5.855887,7.99542,0,39.59325
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.668917,72.67219,39.10562,4.124148,4.124148,0,-1,0,4.124148,234.4464,5.327708,0,0,9.668917,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1161345,4.536562,7.735133,0,39.26789
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.274421,69.10538,41.11841,3.142292,3.142292,0,-1,0,3.142292,263.3244,4.966745,0,0,8.274421,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1161345,3.456521,6.619536,0,37.8734
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.620892,63.96598,42.3772,3.392417,3.392417,0,-1,0,3.392417,195.1674,3.049927,0,0,6.620892,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1161345,3.731659,5.296714,0,36.21987
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.811648,51.2119,42.80532,3.328868,3.328868,0,-1,0,3.328868,84.46259,0,0,0,2.811648,3.504071,3.328868,0,0,0,29.59898,0,0.6924236,-0.6924236,38.2702,98.12852,0.1161345,3.661754,2.249318,0,32.41063
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.557593,54.03956,43.20148,4.278567,4.278567,0,-1,0,4.278567,83.14915,0,0,0,3.557593,4.503755,4.278567,0,0,0.7693595,28.90656,0,0.9461626,-0.9461626,37.27286,95.57124,0.1161345,4.706424,2.846074,0,32.46415
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.5801,47.26926,42.66474,1.591536,1.591536,0,-1,0,1.591536,99.28146,0,0,0,1.5801,1.675301,1.591536,0,0,1.820651,27.96039,0,0.09520073,-0.09520073,37.1725,95.31393,0.1161345,1.750689,1.26408,0,29.54049
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3117633,42.03543,41.15675,5.948587,5.948587,0,-1,0,5.948587,5.240963,0,8.881784E-16,0,0.3117633,6.261671,5.948587,0,0,1.92643,27.86519,0,5.949908,-5.949908,30.90075,79.23254,0.1161345,6.543446,0.2494106,0,28.17695
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,39.61041,39.61041,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.537438,21.91528,0,4.152995,-4.152995,26.52311,68.00784,0.1161345,4.33988,0,0,21.91528
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.99379,37.99379,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.15188,17.76229,0,5.076653,-5.076653,21.17185,54.28669,0.1161345,5.305102,0,0,17.76229
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,36.3005,36.3005,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.7926,12.68564,0,5.453464,-5.453464,15.4234,39.54709,0.1161345,5.698869,0,0,12.68564
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,34.57525,34.57525,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.85201,7.232172,0,0.1498321,-0.1498321,15.26546,39.14212,0.1161345,0.1565746,0,0,7.232172
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,33.20783,33.20783,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.01849,7.08234,0,0.3736104,-0.3736104,14.87164,38.13233,0.1161345,0.3904229,0,0,7.08234
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,32.20463,32.20463,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.43361,6.70873,0,0.1287555,-0.1287555,14.73592,37.78433,0.1161345,0.1345495,0,0,6.70873
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.10558,31.10558,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.57667,6.579974,0,2.393494,-2.393494,12.21295,31.3152,0.1161345,2.501202,0,0,6.579974
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.04487,30.04487,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.23611,4.18648,0,1.785478,-1.785478,10.33089,26.48942,0.1161345,1.865825,0,0,4.18648
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,29.25893,29.25893,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.21997,2.401002,0,0.4794627,-0.4794627,9.825496,25.19353,0.1161345,0.5010385,0,0,2.401002
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,28.41547,28.41547,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.75271,1.921539,0,1.3801,-1.3801,8.370743,21.4634,0.1161345,1.442204,0,0,1.921539
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,27.71259,27.71259,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.28616,0.5414393,8.36,0,8.36,16.30173,41.79924,0.116677,2.088588,0,12,0.5414393
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.13751,27.13751,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.92616,8.065439,8.36,0,8.36,24.23273,62.13507,0.1170264,0.455494,0,12,8.065439
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.354142,32.77147,26.50492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.354142,0,0,8.8,8.36,15.56615,15.58944,10.71414,0,10.71414,34.39706,88.1974,0.1171962,0,1.883314,12,17.94358
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.932216,41.67136,27.80205,2.380003,2.380003,0,0,0,2.380003,207.2357,0,0,0,4.932216,2.505267,2.380003,0,0,4.852012,25.23217,2.42695,0,2.42695,36.69946,94.101,0.1170681,2.618004,3.945773,0,30.16438
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.547197,54.0933,31.0928,0,0,0,-1,0,0,0,5.122134,0,0,7.547197,0,0,0,0,2.425063,27.41642,2.425063,0,2.425063,39.00008,100,0.1169404,0,6.037757,0,34.96362
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.830938,63.02036,34.4155,0,0,0,-1,0,0,0,8.830938,0,0,8.830938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,0,7.064751,0,38.42992
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.844498,66.49016,37.13117,0,0,0,-1,0,0,0,8.844498,0,0,8.844498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,0,7.075598,0,38.44348
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.856436,73.7421,39.25259,0,0,0,-1,0,0,0,9.856436,0,0,9.856436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,0,7.885149,0,39.45541
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.037932,72.67373,41.29733,8.514484,8.36,0,-1,0,8.36,108.1092,0.2379327,0.1544845,1.005933,9.037932,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,9.365932,7.230346,0,38.63691
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.99119,69.65442,42.51778,2.121099,2.121099,0,-1,0,2.121099,376.7477,5.758455,0,0,7.99119,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,2.333209,6.392952,0,37.59017
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.788025,65.29436,42.95228,1.515377,1.515377,0,-1,0,1.515377,447.9429,5.192891,0,0,6.788025,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,1.666915,5.43042,0,36.387
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.659292,57.95426,43.3804,3.632058,3.632058,0,-1,0,3.632058,128.2824,0.8360734,0,0,4.659292,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,3.995263,3.727433,0,34.25827
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.124651,49.06937,42.80532,1.806,1.806,0,-1,0,1.806,117.644,0.2235986,0,0,2.124651,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,1.9866,1.699721,0,31.72363
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3685904,42.33815,41.29733,0.3469691,0.3469691,0,-1,0,0.3469691,106.2315,0.003359738,0,0,0.3685904,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1169404,0.381666,0.2948723,0,29.96757
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,39.78933,39.78933,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1169404,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,38.13437,38.13437,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.1169404,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,36.46663,36.46663,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.1169404,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,34.72221,34.72221,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.1169404,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,33.37396,33.37396,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.1169404,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,32.35159,32.35159,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.1169404,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,31.25255,31.25255,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.1169404,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.19184,30.19184,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.1169404,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,29.41867,29.41867,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.1169404,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,28.57522,28.57522,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.1169404,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.85317,27.85317,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.1169404,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.29726,27.29726,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.1169404,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.103896,32.25401,26.67105,1.320421,1.320421,0,0,0,1.320421,159.3353,0,0,0,2.103896,1.389916,1.320421,0,0,26.67121,5.594888,0.7139798,0,0.7139798,14.37489,36.85861,0.1169029,1.452463,1.683117,0,7.698784
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.216033,42.72712,27.9618,3.418337,3.418337,0,0,0,3.418337,152.5898,0,0,0,5.216033,3.59825,3.418337,0,0,25.95723,6.23747,1.617784,0,1.617784,15.90965,40.7939,0.1168179,3.760171,4.172827,0,11.4535
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.031158,52.46949,31.27172,1.996071,1.996071,0,-1,0,1.996071,352.25,0,0,0,7.031158,2.101127,1.996071,0,0,24.33945,7.693476,4.930031,0,4.930031,20.58669,52.78628,0.1165597,2.195678,5.624927,0,14.72463
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.765329,62.97844,34.59442,3.985343,3.985343,0,-1,0,3.985343,219.9392,0,0,0,8.765329,4.195098,3.985343,0,0,19.40942,12.1305,4.570232,0,4.570232,24.92239,63.90344,0.1163214,4.383877,7.012264,0,20.89583
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.930161,67.07805,37.31009,2.320695,2.320695,0,-1,0,2.320695,384.8055,0,0,0,8.930161,2.442837,2.320695,0,0,14.83918,16.24371,6.487325,0,6.487325,31.07681,79.68397,0.1159848,2.552765,7.144129,0,25.17387
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.355425,67.33482,39.4315,7.786452,7.786452,0,-1,0,7.786452,107.3072,0,0,0.2050976,8.355425,8.196265,7.786452,0,0,8.351859,22.0823,0.1591588,0,0.1591588,31.2278,80.07112,0.1159766,8.565098,6.68434,0,30.43773
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.447493,74.79491,41.47624,1.129364,1.129364,0,-1,0,1.129364,836.5322,0.06598815,0,0,9.447493,1.188804,1.129364,0,0,8.1927,22.22555,8.1927,0,8.1927,39.00008,100,0.1155543,1.2423,7.557994,0,31.67304
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.661135,72.79103,42.69669,3.950425,3.950425,0,-1,0,3.950425,219.2457,4.502793,0,0,8.661135,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1155543,4.345467,6.928908,0,38.26011
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.542971,64.50928,43.09286,4.870605,4.870605,0,-1,0,4.870605,134.3359,1.416018,0,0,6.542971,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1155543,5.357665,5.234376,0,36.14195
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.045406,59.4737,43.52737,4.242053,4.242053,0,-1,0,4.242053,118.9379,0.5800879,0,0,5.045406,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1155543,4.666258,4.036325,0,34.64439
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.210044,52.64104,42.95228,5.498199,5.498199,0,-1,0,5.498199,58.38356,0,0,0,3.210044,5.787578,5.498199,0,0,0,29.59898,0,2.577533,-2.577533,36.28312,93.03345,0.1155543,6.048019,2.568036,0,32.80902
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4267603,42.65177,41.44429,4.948461,4.948461,0,-1,0,4.948461,8.624102,0,0,0,0.4267603,5.208906,4.948461,0,0,2.863926,27.02144,0,4.782146,-4.782146,31.24229,80.10829,0.1155543,5.443307,0.3414082,0,27.44821
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,39.9299,39.9299,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.177422,22.2393,0,8.8,-8.8,21.96628,56.32368,0.1155543,14.26284,0,0,22.2393
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,38.31329,38.31329,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.9552,13.4393,0,8.8,-8.8,12.69027,32.53908,0.1155543,11.06898,0,0,13.4393
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,36.6072,36.6072,5.537506,4.407334,0,-1,0,4.407334,0,0,1.130172,1.683923,0,4.639299,4.407334,0,0,27.73298,4.639299,0,4.639299,-4.639299,7.800015,20,0.1155543,6.091257,0,0,4.639299
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,34.86279,34.86279,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.50176,33.50176,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,32.49217,32.49217,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,31.39312,31.39312,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,30.33241,30.33241,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,29.56564,29.56564,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,28.71579,28.71579,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1155543,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.00014,28.00014,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1159541,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,27.44422,27.44422,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.116264,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.678582,31.25854,26.8308,1.792377,1.792377,10.59238,0,3.015872,1.792377,93.65112,0,0,0,1.678582,0,0,8.8,8.36,16.16775,15.048,10.03858,0,10.03858,33.18544,85.09069,0.1166888,1.971615,1.342865,12,16.72658
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.415047,40.44812,28.12793,3.893744,3.893744,0,0,0,3.893744,113.3882,0,0,0,4.415047,4.098677,3.893744,0,0,6.129172,24.08272,0.3163699,0,0.3163699,33.48557,85.86027,0.1166726,4.283118,3.532038,0,28.49777
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.803199,48.47488,31.43146,4.469407,4.469407,0,-1,0,4.469407,129.8427,0,0,0,5.803199,4.704639,4.469407,0,0,5.812802,24.36746,1.09856,0,1.09856,34.52776,88.53253,0.1166163,4.916348,4.642559,0,30.17065
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.572779,54.89243,34.75416,0.8653704,0.8653704,0,-1,0,0.8653704,759.5336,0.9476209,0,0,6.572779,0.9109162,0.8653704,0,0,4.714242,25.35616,4.714242,0,4.714242,39.00008,100,0.1163755,0.9519075,5.258224,0,31.92894
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.432881,57.55608,37.489,2.239498,2.239498,0,-1,0,2.239498,287.2466,4.075515,0,0,6.432881,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1163755,2.463448,5.146305,0,36.03186
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.899951,48.10698,39.61041,4.436774,4.436774,0,-1,0,4.436774,65.36169,0,8.881784E-16,0,2.899951,4.670289,4.436774,0,0,0,29.59898,0,1.770338,-1.770338,37.13398,95.21513,0.1163755,4.880452,2.31996,0,32.49893
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.85414,63.97375,41.6232,0,0,0,-1,0,0,0,4.887098,0,0,6.85414,0,0,0,0,1.967042,27.82864,1.967042,0,1.967042,39.00008,100,0.1162753,0,5.483312,0,34.68278
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.22972,59.31636,42.80532,2.158868,2.158868,0,-1,0,2.158868,242.2436,2.957227,0,0,5.22972,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1162753,2.374755,4.183776,0,34.8287
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.133938,59.465,43.23983,0.5918815,0.5918815,0,-1,0,0.5918815,867.3929,4.510905,0,0,5.133938,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1162753,0.6510696,4.107151,0,34.73292
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.932517,52.47752,43.63599,0,0,0,-1,0,0,0,2.932517,0,0,2.932517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1162753,0,2.346014,0,32.53149
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.814304,48.38628,43.06091,1.554945,1.554945,0,-1,0,1.554945,116.6796,0.1775196,0,0,1.814304,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1162753,1.71044,1.451443,0,31.41328
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5078476,43.02517,41.58487,5.120403,5.120403,0,-1,0,5.120403,9.918118,0,8.881784E-16,0,0.5078476,5.389898,5.120403,0,0,0,29.59898,0,4.88205,-4.88205,33.85395,86.80482,0.1162753,5.632443,0.4062781,0,30.10682
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,40.07687,40.07687,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.4245,24.71693,0,2.786466,-2.786466,30.91675,79.27357,0.1162753,2.911857,0,0,24.71693
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,38.46025,38.46025,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.520573,21.93046,0,1.159409,-1.159409,29.69463,76.13992,0.1162753,1.211583,0,0,21.93046
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,36.735,36.735,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.808805,20.77105,0,8.8,-8.8,20.41861,52.35532,0.1162753,11.41901,0,0,20.77105
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58658,11.97105,0,0,0,20.41861,52.35532,0.1162753,0,0,0,11.97105
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.62317,33.62317,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.58658,11.97105,0,1.231991,-1.231991,19.11998,49.02549,0.1162753,1.28743,0,0,11.97105
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,32.63275,32.63275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95546,10.73906,0,0,0,19.11998,49.02549,0.1162753,0,0,0,10.73906
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,31.52092,31.52092,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.95546,10.73906,0,0.2804166,-0.2804166,18.8244,48.26759,0.1162753,0.2930354,0,0,10.73906
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,30.47938,30.47938,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.26704,10.45865,0,1.205309,-1.205309,17.55389,45.00988,0.1162753,1.259548,0,0,10.45865
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,29.70621,29.70621,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.60627,9.253337,0,1.751663,-1.751663,15.70747,40.27549,0.1162753,1.830488,0,0,9.253337
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.86276,28.86276,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.55256,7.501673,0,0.3715439,-0.3715439,15.31583,39.27129,0.1162753,0.3882634,0,0,7.501673
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.14071,28.14071,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.96539,7.130129,0,1.033996,-1.033996,14.2259,36.4766,0.1162753,1.080526,0,0,7.130129
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,27.5848,27.5848,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.11427,6.096133,0,0.1067294,-0.1067294,14.1134,36.18814,0.1162753,0.1115323,0,0,6.096133
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.099964,29.85497,26.97777,0,0,0,0,0,0,0,0,0,0,1.099964,0,0,0,0,26.23286,5.989404,1.099964,0,1.099964,15.15692,38.86382,0.1162194,0,0.8799713,0,7.089368
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9320978,30.71925,28.26851,2.385811,2.385811,0,0,0,2.385811,39.06838,0,0,0,0.9320978,2.51138,2.385811,0,0,25.1329,6.979372,0,1.579283,-1.579283,13.49221,34.59534,0.1162194,2.624393,0.7456782,0,7.911469
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.249335,37.76416,31.59121,0,0,0,-1,0,0,0,0,0,0,2.249335,0,0,0,0,26.88766,5.400089,2.249335,0,2.249335,15.62612,40.06688,0.1161051,0,1.799468,0,7.649424
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.370266,47.71113,34.93946,7.365402,7.365402,0,-1,0,7.365402,59.33507,0,0,0.2183261,4.370266,7.753055,7.365402,0,0,24.63832,7.42449,0,3.382788,-3.382788,12.06034,30.92389,0.1161051,8.101942,3.496213,0,11.79476
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.457218,50.93174,37.62957,7.178588,7.178588,0,-1,0,7.178588,62.09046,0,0,3.209959,4.457218,7.556408,7.178588,0,0,28.39697,4.041702,0,3.09919,-3.09919,8.79351,22.54742,0.1161051,7.896447,3.565774,0,8.498919
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.901367,51.4327,39.75099,5.054327,4.601685,0,-1,0,4.601685,84.78128,0,0.4526428,3.923114,3.901367,4.843878,4.601685,0,0,31.84052,0.9425116,0,0.9425116,-0.9425116,7.800015,20,0.1161051,5.55976,3.121094,0,4.843878
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.293322,62.00508,41.76378,8.873192,5.978656,0,-1,0,5.978656,105.2632,0,2.894536,8.564779,6.293322,6.293322,5.978656,0,0,32.88775,0,0,0,0,7.800015,20,0.1161051,9.76051,5.034657,0,6.293322
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.893277,54.87984,42.95228,1.802616,1.802616,0,-1,0,1.802616,215.9793,0,0,1.243155,3.893277,1.89749,1.802616,0,0,32.88775,0,1.995787,0,1.995787,9.693385,24.85478,0.116004,1.982877,3.114622,0,3.893277
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.83927,51.87479,43.34845,3.532203,3.532203,0,-1,0,3.532203,80.38242,0,0,1.639564,2.83927,3.718108,3.532203,0,0,30.89197,1.796208,0,0.8788382,-0.8788382,8.767009,22.47946,0.116004,3.885423,2.271416,0,4.635478
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.84003,46.17534,43.74462,1.147137,1.147137,0,-1,0,1.147137,73.22842,0,2.220446E-16,0.2307429,0.84003,1.207512,1.147137,0,0,31.86845,0.9173701,0,0.3674822,-0.3674822,8.379648,21.48623,0.116004,1.26185,0.672024,0,1.7574
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9468588,45.90462,43.16954,4.538374,1.421909,0,-1,0,1.421909,66.59066,0,3.116465,4.289916,0.9468588,1.496747,1.421909,0,0,32.27677,0.5498879,0,0.5498879,-0.5498879,7.800015,20,0.116004,4.992212,0.7574871,0,1.496747
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4844115,43.0677,41.69349,3.141542,0.4601909,0,-1,0,0.4601909,105.2632,0,2.681351,3.363658,0.4844115,0.4844115,0.4601909,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,3.455697,0.3875292,0,0.4844115
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,40.1855,40.1855,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,38.56887,38.56887,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,36.87558,36.87558,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.11838,35.11838,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,33.77013,33.77013,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.76054,32.76054,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.66788,31.66788,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,30.62634,30.62634,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.85318,29.85318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.00334,29.00334,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116004,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.75093,27.75093,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163958,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.46942,31.0077,27.13751,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,423.9231,1.776357E-15,0,0,1.46942,0,0,8.8,8.36,24.52775,7.524,9.82942,0,9.82942,25.05602,64.24606,0.1166487,0.3812866,1.175536,12,8.99342
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.72411,35.81509,28.42825,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.72411,0,0,8.8,8.36,14.69833,16.37048,11.08411,0,11.08411,35.57132,91.20834,0.1167942,0,2.179288,12,19.09459
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.305359,41.01366,31.75734,0.4215068,0.4215068,0,-1,0,0.4215068,784.1769,0,0,0,3.305359,0.4436913,0.4215068,0,0,3.614224,26.34618,2.861667,0,2.861667,38.28614,98.1694,0.1166503,0.4636575,2.644287,0,29.65154
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.529371,51.6614,35.08004,3.029947,3.029947,0,-1,0,3.029947,182.4907,1.587396,0,0,5.529371,3.189418,3.029947,0,0,0.7525566,28.92168,0.7525566,0,0.7525566,39.00008,100,0.1166125,3.332942,4.423497,0,34.45105
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.762371,59.09388,37.77654,4.592062,4.592062,0,-1,0,4.592062,147.2622,1.928621,0,0,6.762371,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1166125,5.051269,5.409897,0,36.36135
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.981648,62.37226,39.85962,2.335534,2.335534,0,-1,0,2.335534,298.9315,4.523191,0,0,6.981648,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1166125,2.569088,5.585319,0,36.58063
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.31394,66.08,41.87241,0,0,0,-1,0,0,0,7.31394,0,0,7.31394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166125,0,5.851152,0,36.91292
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.572602,53.93729,43.06091,5.277546,5.277546,0,-1,0,5.277546,67.69437,0,0,0,3.572602,5.555312,5.277546,0,0,0,29.59898,0,1.98271,-1.98271,36.91012,94.64114,0.1166125,5.805301,2.858082,0,33.17158
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.132101,52.92863,43.45708,7.531993,7.531993,0,-1,0,7.531993,41.58396,0,8.881784E-16,0,3.132101,7.928414,7.531993,0,0,2.203011,27.61627,0,4.796313,-4.796313,31.85436,81.67768,0.1166125,8.285192,2.505681,0,30.74837
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.47268,57.78938,43.81491,7.073449,7.073449,0,-1,0,7.073449,63.23196,0,8.881784E-16,0,4.47268,7.445735,7.073449,0,0,7.532248,22.81996,0,2.973055,-2.973055,28.72049,73.64212,0.1166125,7.780793,3.578144,0,27.29263
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.412103,47.38995,43.27177,0,0,0,-1,0,0,0,0,0,0,1.412103,0,0,0,0,10.83564,19.8469,1.412103,0,1.412103,30.06012,77.07709,0.1165417,0,1.129683,0,21.259
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4695652,43.09611,41.76378,0,0,0,-1,0,0,0,0,0,0,0.4695652,0,0,0,0,9.423538,21.11779,0.4695652,0,0.4695652,30.50559,78.21931,0.1165181,0,0.3756522,0,21.58736
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,40.29412,40.29412,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,8.953974,21.5404,0,4.002131,-4.002131,26.28698,67.40237,0.1165181,4.182227,0,0,21.5404
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,38.70945,38.70945,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,13.40079,17.53827,0,7.011227,-7.011227,18.89649,48.45245,0.1165181,7.326732,0,0,17.53827
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.9842,36.9842,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,21.19104,10.52704,0,7.103123,-7.103123,11.40915,29.25416,0.1165181,7.422764,0,0,10.52704
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.23979,35.23979,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,29.0834,3.423921,0,0.7367789,-0.7367789,10.63251,27.2628,0.1165181,0.7699339,0,0,3.423921
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90204,2.687142,0,0,0,10.63251,27.2628,0.1165181,0,0,0,2.687142
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.86917,32.86917,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,29.90204,2.687142,0,1.814126,-1.814126,8.720256,22.35959,0.1165181,1.895761,0,0,2.687142
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,31.77012,31.77012,1.739381,0.8293658,0,-1,0,0.8293658,0,0,0.9100147,1.083953,0,0.8730167,0.8293658,0,0,31.91773,0.8730167,0,0.8730167,-0.8730167,7.800015,20,0.1165181,1.913319,0,0,0.8730167
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,30.74775,30.74775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165181,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.97459,29.97459,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165181,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.1503,29.1503,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165181,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,28.41547,28.41547,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.116838,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.87234,27.87234,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172078,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.873975,32.25082,27.27809,6.282591,6.282591,12,0,3.372,6.282591,29.82807,0,0,0,1.873975,0,0,5.717409,5.431539,16.16775,15.048,7.305514,0,7.305514,30.59262,78.44246,0.1177405,6.91085,1.49918,12,16.92198
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.167059,40.18424,28.57522,0.8805873,0.8805873,5.822883,0,1.809189,0.8805873,473.2136,0,0,0,4.167059,0,0,4.942295,4.69518,8.862239,21.62296,8.862239,0,8.862239,39.00008,100,0.1176345,0.9686461,3.333647,12,25.79002
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.557296,55.0821,31.89792,9.142047,8.36,0,-1,0,8.36,90.39828,0,0.7820466,1.696251,7.557296,8.8,8.36,0,0,0,29.59898,0,1.242704,-1.242704,37.69016,96.64123,0.1176345,10.05625,6.045837,0,37.15627
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.618107,59.2711,35.22701,1.888099,1.888099,0,-1,0,1.888099,403.4802,4.249852,0,0,7.618107,1.987473,1.888099,0,0,1.380782,28.35627,1.380782,0,1.380782,39.00008,100,0.1175657,2.076909,6.094486,0,35.97438
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.001429,46.62737,37.91712,6.247189,6.247189,0,-1,0,6.247189,48.04447,0,0,0,3.001429,6.575988,6.247189,0,0,0,29.59898,0,3.574559,-3.574559,35.23216,90.33869,0.1175657,6.871908,2.401143,0,32.60041
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.522896,60.81373,40.00658,4.616685,4.616685,0,-1,0,4.616685,141.2896,0,0,0,6.522896,4.859669,4.616685,0,0,3.971733,26.02442,1.663228,0,1.663228,36.81004,94.38452,0.1174829,5.078354,5.218317,0,32.54731
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.096589,69.43114,41.98103,3.579668,3.579668,0,-1,0,3.579668,226.1827,2.020013,0,0,8.096589,3.768071,3.579668,0,0,2.308505,27.52132,2.308505,0,2.308505,39.00008,100,0.1173681,3.937634,6.477271,0,35.61791
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.379961,63.97386,43.16954,1.465304,1.465304,0,-1,0,1.465304,435.4017,4.837534,0,0,6.379961,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1173681,1.611835,5.103968,0,35.97894
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.363342,60.64808,43.55931,3.962698,3.962698,0,-1,0,3.962698,135.3457,1.19208,0,0,5.363342,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1173681,4.358968,4.290673,0,34.96232
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.271118,50.69076,43.92353,3.482925,3.482925,0,-1,0,3.482925,65.20721,0,4.440892E-16,0,2.271118,3.666237,3.482925,0,0,0,29.59898,0,1.395118,-1.395118,37.5295,96.22928,0.1173681,3.831217,1.816895,0,31.8701
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.001658,49.29034,43.3804,6.291893,6.291893,0,-1,0,6.291893,31.81329,0,0,0,2.001658,6.623045,6.291893,0,0,1.550132,28.20386,0,4.621387,-4.621387,32.65812,83.73861,0.1173681,6.921082,1.601326,0,30.20552
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3675899,42.9142,41.87241,6.215737,6.215737,0,-1,0,6.215737,5.913857,0,8.881784E-16,0,0.3675899,6.542881,6.215737,0,0,6.685006,23.58247,0,6.175292,-6.175292,26.1488,67.04806,0.1173681,6.837311,0.2940719,0,23.95006
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,40.4347,40.4347,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.54644,17.40718,0,5.296251,-5.296251,20.56606,52.73337,0.1173681,5.534582,0,0,17.40718
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,38.81808,38.81808,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.43116,12.11093,0,8.8,-8.8,11.29004,28.94877,0.1173681,10.30656,0,0,12.11093
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,37.13117,37.13117,4.407741,3.145383,0,-1,0,3.145383,0,0,1.262357,1.703132,0,3.31093,3.145383,0,0,29.20894,3.31093,0,3.31093,-3.31093,7.800015,20,0.1173681,4.848515,0,0,3.31093
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,35.36758,35.36758,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.00016,34.00016,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.89792,31.89792,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.10238,30.10238,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,29.25893,29.25893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173681,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,28.53688,28.53688,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.117642,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.00014,28.00014,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1179656,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6353115,29.07919,27.42505,1.001889,1.001889,9.801888,0,2.815878,1.001889,63.4114,0,0,0,0.6353115,0,0,8.8,8.36,16.16775,15.048,8.995312,0,8.995312,32.1957,82.55292,0.1183217,1.102077,0.5082492,12,15.68331
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.053105,37.05818,28.71579,0,0,0,0,0,0,0,0,0,0,3.053105,0,0,0,0,7.172442,23.14378,3.053105,0,3.053105,35.09213,89.97964,0.1181707,0,2.442484,0,26.19689
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.494277,44.96867,32.06405,0,0,0,-1,0,0,0,0.3749395,0,0,4.494277,0,0,0,0,4.119337,25.89157,4.119337,0,4.119337,39.00008,100,0.1179676,0,3.595421,0,30.38585
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.644344,52.41674,35.40592,1.377757,1.377757,0,-1,0,1.377757,409.6761,4.194073,0,0,5.644344,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1179676,1.515533,4.515475,0,35.24332
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.358118,54.47307,38.10242,1.715117,1.715117,0,-1,0,1.715117,312.4055,3.552732,0,0,5.358118,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1179676,1.886628,4.286494,0,34.9571
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.759925,65.82222,40.1855,0,0,0,-1,0,0,0,7.759925,0,0,7.759925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179676,0,6.20794,0,37.3589
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.089031,58.09304,42.15995,2.662398,2.662398,0,-1,0,2.662398,191.1446,2.286506,0,0,5.089031,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1179676,2.928638,4.071225,0,34.68801
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.145004,63.24627,43.31011,8.447623,8.36,0,-1,0,8.36,73.50484,0,0.08762284,0.9323851,6.145004,8.8,8.36,0,0,0,29.59898,0,2.654996,-2.654996,36.20147,92.82409,0.1179676,9.292385,4.916004,0,35.74398
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.294242,53.67968,43.66794,4.288146,4.288146,0,-1,0,4.288146,76.82207,0,0,0,3.294242,4.513837,4.288146,0,0,2.949995,26.94398,0,1.219595,-1.219595,34.9159,89.52777,0.1179676,4.71696,2.635394,0,30.23822
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.549411,54.94278,44.06411,8.831901,8.36,0,-1,0,8.36,42.45707,0,0.4719007,1.355091,3.549411,8.8,8.36,0,0,4.305101,25.72439,0,5.250589,-5.250589,29.38129,75.3365,0.1179676,9.715091,2.839529,0,29.2738
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.42022,47.6375,43.48903,3.268117,3.268117,0,-1,0,3.268117,43.45683,0,0,0,1.42022,3.440124,3.268117,0,0,10.13909,20.4738,0,2.019903,-2.019903,27.25213,69.87711,0.1179676,3.594929,1.136176,0,21.89402
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.39921,43.15248,42.01937,6.765174,6.765174,0,-1,0,6.765174,5.900957,0,8.881784E-16,0,0.39921,7.121236,6.765174,0,0,12.38343,18.4539,0,6.722026,-6.722026,20.16649,51.70885,0.1179676,7.441691,0.319368,0,18.85311
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,40.54333,40.54333,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.85234,11.73187,0,3.311144,-3.311144,16.67624,42.7595,0.1179676,3.460146,0,0,11.73187
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,38.95866,38.95866,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.53139,8.420725,0,3.452044,-3.452044,13.03747,33.42933,0.1179676,3.607386,0,0,8.420725
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,37.23341,37.23341,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.367,4.96868,0,0.6320109,-0.6320109,12.37127,31.72113,0.1179676,0.6604514,0,0,4.96868
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,35.49538,35.49538,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.06923,4.336669,0,1.718245,-1.718245,10.56008,27.07707,0.1179676,1.795566,0,0,4.336669
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,34.12796,34.12796,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.97839,2.618424,0,0.4338844,-0.4338844,10.10272,25.90437,0.1179676,0.4534091,0,0,2.618424
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.11837,33.11837,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,30.46049,2.18454,0,1.91765,-1.91765,8.081342,20.72135,0.1179676,2.003945,0,0,2.18454
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.00654,32.00654,1.94508,0.2535452,0,-1,0,0.2535452,0,0,1.691534,1.886042,0,0.2668897,0.2535452,0,0,32.59121,0.2668897,0,0.2668897,-0.2668897,7.800015,20,0.1179676,2.139587,0,0,0.2668897
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.00334,31.00334,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179676,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,30.23018,30.23018,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179676,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,29.38033,29.38033,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179676,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,28.66467,28.66467,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1182815,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.14071,28.14071,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1186794,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3684835,28.50901,27.55285,4.963945,4.963945,12,0,3.372,4.963945,7.423198,0,0,0,0.3684835,0,0,7.036055,6.684252,16.16775,15.048,7.052735,0,7.052735,30.35281,77.82757,0.1191915,5.46034,0.2947868,12,15.41648
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7879201,30.93712,28.86276,6.642489,6.642489,12,0,3.372,6.642489,11.86182,0,0,0,0.7879201,0,0,5.357511,5.089635,9.115018,21.39546,5.877555,0,5.877555,35.92875,92.12482,0.1196103,7.306738,0.6303361,12,22.18338
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.206541,38.27947,32.20463,1.691885,1.691885,0,-1,0,1.691885,130.4191,0,0,0,2.206541,1.780931,1.691885,0,0,3.237463,26.68526,0.4256096,0,0.4256096,36.33252,93.16012,0.1195893,1.861073,1.765233,0,28.8918
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.395833,39.41659,35.5465,2.975075,2.975075,0,-1,0,2.975075,46.91757,0,0,0,1.395833,3.131658,2.975075,0,0,2.811853,27.06831,0,1.735825,-1.735825,34.5028,88.46854,0.1195893,3.272583,1.116667,0,28.46414
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.446181,51.60992,38.28133,5.42601,5.42601,0,-1,0,5.42601,81.942,0,0,0,4.446181,5.711589,5.42601,0,0,4.740548,25.33249,0,1.265408,-1.265408,33.16894,85.0484,0.1195893,5.968611,3.556945,0,29.77867
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.443334,44.45688,40.32607,3.213506,3.213506,0,-1,0,3.213506,44.91463,0,0,0,1.443334,3.382638,3.213506,0,0,6.146557,24.06708,0,1.939303,-1.939303,31.12474,79.80686,0.1195893,3.534856,1.154667,0,25.51041
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5217838,43.79397,42.30691,0,0,0,-1,0,0,0,0,0,0,0.5217838,0,0,0,0,8.301338,22.12777,0.5217838,0,0.5217838,31.61975,81.0761,0.1195636,0,0.4174271,0,22.64956
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6696441,45.38498,43.45708,3.740049,3.740049,0,-1,0,3.740049,17.90469,0,0,0,0.6696441,3.936894,3.740049,0,0,7.779554,22.59738,0,3.26725,-3.26725,28.17576,72.2454,0.1195636,4.114054,0.5357153,0,23.26702
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3116498,44.70827,43.81491,1.713004,1.713004,0,-1,0,1.713004,18.19317,0,2.220446E-16,0,0.3116498,1.803163,1.713004,0,0,11.40983,19.33013,0,1.491513,-1.491513,26.60357,68.21414,0.1195636,1.884305,0.2493198,0,19.64178
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.687226,46.19996,44.21107,5.178129,5.178129,0,-1,0,5.178129,13.27171,0,1.776357E-15,0,0.687226,5.450662,5.178129,0,0,13.06707,17.83862,0,4.763435,-4.763435,21.58247,55.33955,0.1195636,5.695941,0.5497808,0,18.52584
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9166852,46.29049,43.63599,0,0,0,-1,0,0,0,0,0,0,0.9166852,0,0,0,0,18.35978,13.07518,0.9166852,0,0.9166852,22.45211,57.5694,0.1195185,0,0.7333481,0,13.99187
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3863018,43.25714,42.15995,3.999151,3.999151,0,-1,0,3.999151,9.659595,0,4.440892E-16,0,0.3863018,4.209633,3.999151,0,0,17.44309,13.9002,0,3.823331,-3.823331,18.42196,47.23571,0.1195185,4.399066,0.3090415,0,14.2865
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,40.69029,40.69029,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.69123,10.07687,0,0.867236,-0.867236,17.50782,44.89175,0.1195185,0.9062617,0,0,10.07687
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.10562,39.10562,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.65483,9.20963,0,2.399456,-2.399456,14.97857,38.40651,0.1195185,2.507431,0,0,9.20963
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,37.38037,37.38037,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,25.32089,6.810175,0,5.996318,-5.996318,8.657896,22.19969,0.1195185,6.266152,0,0,6.810175
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,35.604,35.604,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,31.98347,0.8138565,0,0.6110179,-0.6110179,8.013826,20.54823,0.1195185,0.6385137,0,0,0.8138565
