Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,34.23659,34.23659,0.759734,0.1926967,0,-1,0,0.1926967,0,0,0.5670373,0.6430107,0,0.2028387,0.1926967,0,0,32.66238,0.2028387,0,0.2028387,-0.2028387,7.800015,20,0.1195185,0.8357074,0,0,0.2028387
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,33.227,33.227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195185,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,32.13434,32.13434,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195185,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.12475,31.12475,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195185,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,30.35158,30.35158,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195185,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,29.50813,29.50813,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195185,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.80525,28.80525,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198802,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,28.28768,28.28768,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201372,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.498761,34.43138,27.71259,8.649833,8.649833,12,0,3.372,8.649833,28.88796,0,0,0,2.498761,0,0,3.350167,3.182659,16.16775,15.048,5.681419,0,5.681419,29.05187,74.49182,0.1205153,9.514816,1.999009,12,17.54676
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.406807,44.47982,29.00334,10.75759,10.75759,12,0,3.372,10.75759,50.26038,0,0,0,5.406807,0,0,1.242406,1.180286,10.48633,20.16128,6.587093,0,6.587093,35.30093,90.51503,0.1209221,11.83335,4.325446,12,25.56808
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.383097,51.48343,32.36437,0.8490878,0.8490878,0,-1,0,0.8490878,751.7594,1.59008,0,0,6.383097,0.8937766,0.8490878,0,0,3.899241,26.08966,3.899241,0,3.899241,39.00008,100,0.1207305,0.9339966,5.106478,0,32.47276
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.756279,64.35537,35.72541,7.165127,7.165127,0,-1,0,7.165127,122.2069,1.214039,0,0,8.756279,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,7.88164,7.005023,0,38.35526
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.110151,69.32235,38.46025,2.953632,2.953632,0,-1,0,2.953632,308.4389,6.001065,0,0,9.110151,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,3.248995,7.288121,0,38.70913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.52307,69.39304,40.50499,6.436813,6.436813,0,-1,0,6.436813,132.4113,1.747478,0,0,8.52307,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,7.080494,6.818457,0,38.12205
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.983349,73.92452,42.44749,10.28863,8.36,0,-1,0,8.36,107.4563,0.1833484,1.928634,2.957497,8.983349,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,11.3175,7.186679,0,38.58232
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.703418,74.14352,43.59766,2.148057,2.148057,0,-1,0,2.148057,405.1764,6.442306,0,0,8.703418,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,2.362862,6.962734,0,38.30239
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.35125,68.75761,43.95548,2.55654,2.55654,0,-1,0,2.55654,287.5468,4.660155,0,0,7.35125,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1207305,2.812194,5.881,0,36.95023
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.869255,59.7729,44.35165,6.234103,6.234103,0,-1,0,6.234103,78.10674,0,8.881784E-16,0,4.869255,6.562214,6.234103,0,0,0,29.59898,0,1.692959,-1.692959,37.21554,95.42428,0.1207305,6.857513,3.895404,0,34.46823
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.323389,50.69997,43.77657,1.145866,1.145866,0,-1,0,1.145866,202.7627,0,0,0,2.323389,1.206175,1.145866,0,0,1.881066,27.90602,1.117214,0,1.117214,38.27542,98.14191,0.1206757,1.260453,1.858711,0,30.22941
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2913884,43.09535,42.26857,1.979515,1.979515,0,-1,0,1.979515,14.72019,0,0,0,0.2913884,2.0837,1.979515,0,0,0.7638519,28.91151,0,1.792312,-1.792312,36.38616,93.29766,0.1206757,2.177467,0.2331107,0,29.2029
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,40.83087,40.83087,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.75531,27.1192,0,7.495688,-7.495688,28.48501,73.03835,0.1206757,7.832994,0,0,27.1192
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,39.21424,39.21424,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.08385,19.62351,0,7.624672,-7.624672,20.4479,52.43042,0.1206757,7.967782,0,0,19.62351
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,37.489,37.489,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.55571,11.99884,0,5.022411,-5.022411,15.15382,38.85586,0.1206757,5.24842,0,0,11.99884
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,35.72541,35.72541,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.13617,6.976428,0,2.162901,-2.162901,12.87392,33.00998,0.1206757,2.260231,0,0,6.976428
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,34.35799,34.35799,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.53939,4.813527,0,1.627313,-1.627313,11.15858,28.61169,0.1206757,1.700542,0,0,4.813527
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,33.35479,33.35479,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.34752,3.186214,0,1.576251,-1.576251,9.497066,24.3514,0.1206757,1.647183,0,0,3.186214
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,32.25575,32.25575,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.09891,1.609962,0,0.07979003,-0.07979003,9.412959,24.13574,0.1206757,0.08338058,0,0,1.609962
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,31.25255,31.25255,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.18756,1.530172,0,1.067368,-1.067368,8.287854,21.25087,0.1206757,1.1154,0,0,1.530172
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,30.47938,30.47938,0.4264992,0.4264992,0,-1,0,0.4264992,0,0,5.551115E-17,0.02948524,0,0.4489465,0.4264992,0,0,32.37353,0.4628041,0,0.4489465,-0.4489465,7.814623,20.03745,0.1206757,0.4691491,0,0,0.4628041
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,29.65509,29.65509,1.984497,0.01316468,0,-1,0,0.01316468,0,0,1.971333,2.169782,0,0.01385756,0.01316468,0,0,32.87236,0.01385756,0,0.01385756,-0.01385756,7.800015,20,0.1206757,2.182947,0,0,0.01385756
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.93305,28.93305,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211639,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,28.41547,28.41547,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214131,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.312993,34.04509,27.84039,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,861.0087,1.776357E-15,0,0,2.312993,0,0,8.8,8.36,16.16775,15.048,10.67299,0,10.67299,33.78729,86.6339,0.1215778,0.2955014,1.850395,12,17.36099
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.628589,42.23091,29.16947,3.846075,3.846075,0,0,0,3.846075,120.3458,0,0,0,4.628589,4.0485,3.846075,0,0,5.49476,24.65369,0.5800887,0,0.5800887,34.33761,88.04498,0.1215495,4.230682,3.702871,0,29.28228
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.20694,54.57812,32.54329,0,0,0,-1,0,0,0,2.292269,0,0,7.20694,0,0,0,0,4.914671,25.17577,4.914671,0,4.914671,39.00008,100,0.12131,0,5.765552,0,32.38271
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.404671,63.15387,35.90433,4.799961,4.799961,0,-1,0,4.799961,175.0987,3.352081,0,0,8.404671,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,5.279957,6.723737,0,38.00365
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.535132,71.44373,38.63916,2.000199,2.000199,0,-1,0,2.000199,476.7092,7.42966,0,0,9.535132,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,2.200219,7.628106,0,39.13411
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.056506,71.96834,40.69029,0,0,0,-1,0,0,0,9.056506,0,0,9.056506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,0,7.245205,0,38.65548
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.735703,73.03447,42.6264,5.184445,5.184445,0,-1,0,5.184445,168.4983,3.278392,0,0,8.735703,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,5.70289,6.988563,0,38.33468
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.235103,72.2434,43.74462,5.896609,5.896609,0,-1,0,5.896609,139.6583,2.028146,0,0,8.235103,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,6.48627,6.588082,0,37.83408
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.598606,65.955,44.1344,3.188506,3.188506,0,-1,0,3.188506,206.9497,3.242283,0,0,6.598606,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,3.507357,5.278884,0,36.19758
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.286657,61.435,44.49862,0,0,0,-1,0,0,0,5.286657,0,0,5.286657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,0,4.229326,0,34.88564
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.76889,52.2597,43.92353,0,0,0,-1,0,0,0,2.76889,0,0,2.76889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12131,0,2.215112,0,32.36787
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4696627,43.75371,42.41554,3.574477,3.574477,0,-1,0,3.574477,13.13934,0,4.440892E-16,0,0.4696627,3.762607,3.574477,0,0,0,29.59898,0,3.292944,-3.292944,35.52901,91.09985,0.12131,3.931924,0.3757302,0,30.06864
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,40.97783,40.97783,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.658827,26.30603,0,5.523945,-5.523945,29.70626,76.16975,0.12131,5.772522,0,0,26.30603
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,39.35482,39.35482,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.796543,20.78209,0,8.8,-8.8,20.43025,52.38514,0.12131,9.325895,0,0,20.78209
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,37.62957,37.62957,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.57432,11.98209,0,5.588091,-5.588091,14.53988,37.28167,0.12131,5.839555,0,0,11.98209
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,35.83404,35.83404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78331,6.393998,0,0,0,14.53988,37.28167,0.12131,0,0,0,6.393998
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,34.46662,34.46662,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.78331,6.393998,0,2.516032,-2.516032,11.88775,30.48135,0.12131,2.629254,0,0,6.393998
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,33.46342,33.46342,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.5789,3.877966,0,0.9175767,-0.9175767,10.92054,28.00133,0.12131,0.9588677,0,0,3.877966
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,32.36437,32.36437,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.59843,2.960389,0,0.9485367,-0.9485367,9.920694,25.43763,0.12131,0.9912209,0,0,2.960389
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,31.38034,31.38034,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.02025214,0,1.848337,1.75592,0,0,30.65236,2.011853,0,1.848337,-1.848337,7.972376,20.44195,0.12131,1.931512,0,0,2.011853
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,30.60718,30.60718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70607,0.1635156,0,0,0,7.972376,20.44195,0.12131,0,0,0,0.1635156
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,29.75733,29.75733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70607,0.1635156,0,0,0,7.972376,20.44195,0.12131,0,0,0,0.1635156
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.04167,29.04167,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70607,0.1635156,8.36,0,8.36,15.90337,40.77779,0.1216485,0.9033981,0,12,0.1635156
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,28.53688,28.53688,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.34607,7.687516,8.36,0,8.36,23.83436,61.11362,0.1219881,0.9374413,0,12,7.687516
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.488844,34.66338,27.9618,3.23324,3.23324,11.39663,0,3.219347,3.23324,76.97679,0,0,0,2.488844,0,0,8.163386,7.755218,15.98607,15.21152,10.24406,0,10.24406,33.55273,86.03247,0.1224286,3.556564,1.991075,12,17.70036
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.513878,45.14051,29.29088,10.09159,10.09159,10.30832,0,2.944004,10.09159,54.63833,0,0,0,5.513878,0,0,0.2167231,0.2058869,5.742008,24.43117,5.719765,0,5.719765,38.97898,99.94589,0.1227583,11.10075,4.411103,12,29.94505
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.457233,55.65581,32.69025,4.226095,4.226095,0,-1,0,4.226095,176.4568,2.98647,0,0,7.457233,4.448521,4.226095,0,0,0.02224263,29.57896,0.02224263,0,0.02224263,39.00008,100,0.1227572,4.648705,5.965787,0,37.03619
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.031582,61.88013,36.07046,1.858534,1.858534,0,-1,0,1.858534,432.1462,6.075231,0,0,8.031582,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1227572,2.044387,6.425265,0,37.63056
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.502894,67.13498,38.77974,6.223515,6.223515,0,-1,0,6.223515,136.6253,1.951826,0,0,8.502894,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1227572,6.845866,6.802315,0,38.10187
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.310002,68.89563,40.83087,1.141276,1.141276,0,-1,0,1.141276,728.1324,7.108659,0,0,8.310002,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1227572,1.255404,6.648002,0,37.90898
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.687007,68.69695,42.77337,11.93556,8.36,0,-1,0,8.36,91.94984,0,3.575558,4.769114,7.687007,8.8,8.36,0,0,0,29.59898,0,1.112993,-1.112993,37.82688,96.99181,0.1227572,13.12911,6.149606,0,37.28598
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.026791,71.56296,43.92353,1.224647,1.224647,0,-1,0,1.224647,655.4373,5.50103,0,0,8.026791,1.289102,1.224647,0,0,1.236659,28.48598,1.236659,0,1.236659,39.00008,100,0.1226972,1.347111,6.421432,0,36.51278
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.614201,66.19012,44.28136,0,0,0,-1,0,0,0,6.614201,0,0,6.614201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226972,0,5.29136,0,36.21318
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.532156,58.90795,44.63919,3.18095,3.18095,0,-1,0,3.18095,142.4781,1.183788,0,0,4.532156,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1226972,3.499045,3.625725,0,34.13113
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.958929,53.01725,44.06411,4.000392,4.000392,0,-1,0,4.000392,73.96597,0,0,0,2.958929,4.210939,4.000392,0,0,0,29.59898,0,1.25201,-1.25201,37.68034,96.61607,0.1226972,4.400432,2.367143,0,32.55791
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4067766,43.71482,42.55611,7.216546,7.216546,0,-1,0,7.216546,5.636722,0,0,0,0.4067766,7.596364,7.216546,0,0,1.391123,28.34697,0,7.189587,-7.189587,30.10185,77.18408,0.1226972,7.9382,0.3254213,0,28.75374
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,41.08007,41.08007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.379553,21.15738,0,0,0,30.10185,77.18408,0.1226972,0,0,0,21.15738
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,39.46345,39.46345,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.379553,21.15738,0,4.285076,-4.285076,25.58499,65.60239,0.1226972,4.477905,0,0,21.15738
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,37.7382,37.7382,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.14075,16.8723,0,5.039183,-5.039183,20.27322,51.98251,0.1226972,5.265946,0,0,16.8723
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.94267,35.94267,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.73984,11.83312,0,1.220124,-1.220124,18.9871,48.68476,0.1226972,1.27503,0,0,11.83312
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,34.57525,34.57525,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.09553,10.613,0,1.775365,-1.775365,17.1157,43.88632,0.1226972,1.855256,0,0,10.613
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,33.57205,33.57205,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.06816,8.837632,0,0.4756334,-0.4756334,16.61434,42.60078,0.1226972,0.497037,0,0,8.837632
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,32.473,32.473,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.59664,8.361999,0,1.577221,-1.577221,14.9518,38.33787,0.1226972,1.648196,0,0,8.361999
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,31.48258,31.48258,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.34911,6.784778,0,1.673052,-1.673052,13.18825,33.81595,0.1226972,1.748339,0,0,6.784778
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20806,5.111726,0,0,0,13.18825,33.81595,0.1226972,0,0,0,5.111726
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.86596,29.86596,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.20806,5.111726,0,1.468173,-1.468173,11.64066,29.84778,0.1226972,1.53424,0,0,5.111726
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.16947,29.16947,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.83936,3.643553,0,1.084182,-1.084182,10.49783,26.91746,0.1226972,1.13297,0,0,3.643553
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,28.64551,28.64551,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.04401,2.559372,0,0.156341,-0.156341,10.33303,26.4949,0.1226972,0.1633763,0,0,2.559372
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.99029,33.40803,28.08959,5.188727,5.188727,12,0,3.372,5.188727,38.35796,0,0,0,1.99029,0,0,6.811273,6.470709,30.21772,2.403031,8.460999,0,8.460999,18.35984,47.07642,0.1232522,5.7076,1.592232,12,4.393321
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.466409,42.00449,29.41867,3.78489,3.78489,11.63379,0,3.279349,3.78489,118.0063,0,0,0,4.466409,0,0,7.848901,7.456456,21.75672,10.01793,11.92286,0,11.92286,29.67086,76.07899,0.1236278,4.163379,3.573127,12,14.48434
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.075308,54.44377,32.83083,5.898579,5.898579,0,-1,0,5.898579,119.9494,0,0,0,7.075308,6.20903,5.898579,0,0,9.833855,20.74851,0.8662776,0,0.8662776,30.49269,78.18622,0.1235858,6.488437,5.660246,0,27.82382
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.142015,62.48618,36.21104,5.779702,5.779702,0,-1,0,5.779702,140.8726,0,0,0,8.142015,6.083897,5.779702,0,0,8.967578,21.52816,2.058117,0,2.058117,32.44519,83.19263,0.1234862,6.357672,6.513611,0,29.67017
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.002271,69.493,38.95866,5.463427,5.463427,0,-1,0,5.463427,164.7733,0,0,0,9.002271,5.750976,5.463427,0,0,6.909461,23.38046,3.251295,0,3.251295,35.52964,91.10146,0.123329,6.00977,7.201817,0,32.38274
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.612472,66.19392,40.97783,0.1403835,0.1403835,0,-1,0,0.1403835,5422.625,3.806534,0,0,7.612472,0.1477721,0.1403835,0,0,3.658165,26.30663,3.658165,0,3.658165,39.00008,100,0.1231527,0.1544219,6.089977,0,33.9191
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.872723,65.58073,42.91394,4.133775,4.133775,0,-1,0,4.133775,166.2578,2.521381,0,0,6.872723,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,4.547152,5.498178,0,36.4717
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.408381,73.41543,44.06411,7.768633,7.768633,0,-1,0,7.768633,108.235,0.2308731,0,0.1854962,8.408381,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,8.545496,6.726705,0,38.00736
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.549181,66.10925,44.42833,6.314729,6.314729,0,-1,0,6.314729,103.7128,0,0,0,6.549181,6.647083,6.314729,0,0,0,29.59898,0,0.09790201,-0.09790201,38.89688,99.73539,0.1231527,6.946202,5.239345,0,36.14816
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.866864,56.74411,44.74782,3.899585,3.899585,0,-1,0,3.899585,99.16092,0,0,0,3.866864,4.104826,3.899585,0,0,0.10878,29.50108,0,0.2379621,-0.2379621,38.64605,99.09222,0.1231527,4.289543,3.093491,0,33.36794
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.821578,49.56047,44.17274,3.418542,3.418542,0,-1,0,3.418542,53.28524,0,0,0,1.821578,3.598465,3.418542,0,0,0.3731824,29.26311,0,1.776887,-1.776887,36.77304,94.28967,0.1231527,3.760396,1.457262,0,31.08469
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3794781,43.77808,42.69669,12.14431,8.36,0,-1,0,8.36,4.539212,0,3.784307,4.998737,0.3794781,8.8,8.36,0,0,2.347501,27.48623,0,8.420522,-8.420522,27.89703,71.53071,0.1231527,13.35874,0.3035825,0,27.86571
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,41.22704,41.22704,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.70364,19.0657,0,8.099737,-8.099737,19.35916,49.63877,0.1231527,8.464225,0,0,19.0657
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,39.57207,39.57207,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.70334,10.96597,0,6.372723,-6.372723,12.64172,32.41461,0.1231527,6.659495,0,0,10.96597
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78415,4.593246,0,0,0,12.64172,32.41461,0.1231527,0,0,0,4.593246
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.05129,36.05129,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.78415,4.593246,0,0.9299748,-0.9299748,11.66144,29.90107,0.1231527,0.9718236,0,0,4.593246
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,34.6647,34.6647,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.81745,3.663271,0,0.4825473,-0.4825473,11.15279,28.59685,0.1231527,0.5042619,0,0,3.663271
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,33.6615,33.6615,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.35362,3.180724,0,1.117203,-1.117203,9.975158,25.57728,0.1231527,1.167477,0,0,3.180724
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,32.56246,32.56246,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.59495,2.063521,0,1.388124,-1.388124,8.511947,21.82546,0.1231527,1.450589,0,0,2.063521
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,31.57843,31.57843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13731,0.6753972,0,0,0,8.511947,21.82546,0.1231527,0,0,0,0.6753972
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.81804,30.81804,1.299907,0.6416273,0,-1,0,0.6416273,0,0,0.6582795,0.7882702,0,0.6753972,0.6416273,0,0,32.13731,0.6753972,0,0.6753972,-0.6753972,7.800015,20,0.1231527,1.429898,0,0,0.6753972
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.97459,29.97459,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231527,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,29.2781,29.2781,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234516,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.75413,28.75413,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240045,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.649598,32.60405,28.21739,5.501554,5.501554,12,0,3.372,5.501554,29.98421,0,0,0,1.649598,0,0,6.498446,6.173524,16.16775,15.048,7.823122,0,7.823122,31.08367,79.70155,0.1245066,6.051709,1.319678,12,16.6976
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.268192,35.6924,29.54647,5.816266,5.816266,11.58888,0,3.267987,5.816266,38.9974,0,0,0,2.268192,0,0,5.772617,5.483986,8.344631,22.08881,7.752179,0,7.752179,38.43803,98.55885,0.1249941,6.397892,1.814554,12,24.357
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.744328,43.6384,32.97779,4.967347,4.967347,0,-1,0,4.967347,75.37882,0,0,0,3.744328,5.228786,4.967347,0,0,0.5924528,29.06577,0,1.484459,-1.484459,36.87327,94.54666,0.1249941,5.464082,2.995462,0,32.8101
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.542377,46.63887,36.358,0.05585923,0.05585923,0,-1,0,0.05585923,6341.615,1.241726,0,0,3.542377,0.05879918,0.05585923,0,0,2.241852,27.58131,2.241852,0,2.241852,39.00008,100,0.1248861,0.06144515,2.833902,0,31.12369
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.472525,55.99786,39.10562,2.631121,2.631121,0,-1,0,2.631121,207.9922,2.702924,0,0,5.472525,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1248861,2.894233,4.37802,0,35.0715
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.564876,62.27243,41.11841,1.488333,1.488333,0,-1,0,1.488333,441.0892,4.99821,0,0,6.564876,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1248861,1.637166,5.251901,0,36.16385
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.396531,67.85407,43.06091,4.533324,4.533324,0,-1,0,4.533324,163.1591,2.624611,0,0,7.396531,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1248861,4.986657,5.917225,0,36.99551
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.762889,62.8126,44.17274,1.027269,1.027269,0,-1,0,1.027269,560.9915,4.681554,0,0,5.762889,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1248861,1.129995,4.610312,0,35.36187
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.654782,49.42049,44.53057,3.414918,3.414918,0,-1,0,3.414918,48.45746,0,0,0,1.654782,3.59465,3.414918,0,0,0,29.59898,0,1.939868,-1.939868,36.95528,94.75694,0.1248861,3.75641,1.323826,0,31.25376
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9677488,47.6841,44.85645,1.600833,1.600833,0,-1,0,1.600833,60.45284,0,0,0,0.9677488,1.685087,1.600833,0,0,2.155409,27.65911,0,0.7173381,-0.7173381,36.19914,92.81812,0.1248861,1.760916,0.7741991,0,28.62686
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.162063,47.67662,44.28136,3.724252,3.724252,0,-1,0,3.724252,31.20258,0,4.440892E-16,0,1.162063,3.920265,3.724252,0,0,2.952451,26.94177,0,2.758203,-2.758203,33.29174,85.36326,0.1248861,4.096677,0.92965,0,28.10383
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3991276,43.9439,42.80532,8.112211,8.112211,0,-1,0,8.112211,4.920084,0,1.776357E-15,0.5634321,0.3991276,8.539169,8.112211,0,0,6.017121,24.18357,0,8.140042,-8.140042,24.71138,63.36238,0.1248861,8.923432,0.3193021,0,24.5827
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,41.33566,41.33566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06161,16.04353,0,0,0,24.71138,63.36238,0.1248861,0,0,0,16.04353
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,39.71904,39.71904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06161,16.04353,0,0,0,24.71138,63.36238,0.1248861,0,0,0,16.04353
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,37.95546,37.95546,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.06161,16.04353,0,1.64442,-1.64442,22.97801,58.91785,0.1248861,1.718419,0,0,16.04353
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,36.17909,36.17909,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.88875,14.39911,0,0.3895404,-0.3895404,22.5674,57.865,0.1248861,0.4070697,0,0,14.39911
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,34.7925,34.7925,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.32157,14.00957,0,0.5723895,-0.5723895,21.96404,56.31795,0.1248861,0.598147,0,0,14.00957
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.95756,13.43718,0,0,0,21.96404,56.31795,0.1248861,0,0,0,13.43718
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,32.67109,32.67109,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.95756,13.43718,0,1.986853,-1.986853,19.86972,50.94789,0.1248861,2.076262,0,0,13.43718
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,31.69983,31.69983,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.16517,11.45032,0,0.1513303,-0.1513303,19.7102,50.53888,0.1248861,0.1581401,0,0,11.45032
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33332,11.29899,0,0,0,19.7102,50.53888,0.1248861,0,0,0,11.29899
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.08321,30.08321,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.33332,11.29899,0,1.95255,-1.95255,17.65203,45.26153,0.1248861,2.040415,0,0,11.29899
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,29.38033,29.38033,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.50282,9.346443,0,0.5423463,-0.5423463,17.08035,43.79568,0.1248861,0.5667519,0,0,9.346443
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.89471,28.89471,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.10542,8.804097,0,0.5225536,-0.5225536,16.52953,42.38332,0.1248861,0.5460685,0,0,8.804097
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.469374,32.23758,28.33879,1.090118,1.090118,0,0,0,1.090118,134.7904,0,0,0,1.469374,1.147492,1.090118,0,0,23.68604,8.281544,0.3218816,0,0.3218816,16.83489,43.16631,0.1248706,1.19913,1.175499,0,9.750917
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.470026,39.30115,29.68704,0,0,0,0,0,0,0,0,0,0,3.470026,0,0,0,0,23.36416,8.571237,3.470026,0,3.470026,20.12685,51.6072,0.1247038,0,2.776021,0,12.04126
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.739496,46.89641,33.11837,0.7236612,0.7236612,0,-1,0,0.7236612,654.933,0,0,0,4.739496,0.7617486,0.7236612,0,0,19.89413,11.69426,3.977747,0,3.977747,23.90047,61.28313,0.1245131,0.7960273,3.791597,0,16.43376
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.470192,56.54412,36.49858,1.773995,1.773995,0,-1,0,1.773995,364.7243,0,0,0,6.470192,1.867363,1.773995,0,0,15.91638,15.27423,4.602829,0,4.602829,28.2671,72.47959,0.1242931,1.951395,5.176154,0,21.74442
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.762414,64.69352,39.25259,0,0,0,-1,0,0,0,0,0,0,7.762414,0,0,0,0,11.31355,19.41678,7.762414,0,7.762414,35.63117,91.36179,0.1239239,0,6.209932,0,27.17919
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.235993,69.11866,41.25898,0.6451645,0.6451645,0,-1,0,0.6451645,1276.573,4.005733,0,0,8.235993,0.6791205,0.6451645,0,0,3.55114,26.40295,3.55114,0,3.55114,39.00008,100,0.1237558,0.709681,6.588794,0,34.63895
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.131003,59.41143,43.20148,5.029613,5.029613,0,-1,0,5.029613,102.0159,8.881784E-16,0,0,5.131003,5.29433,5.029613,0,0,0,29.59898,0,0.1633261,-0.1633261,38.82792,99.55856,0.1237558,5.532574,4.104803,0,34.72998
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.328936,57.8507,44.3197,9.030632,8.36,0,-1,0,8.36,51.78154,0,0.6706322,1.573695,4.328936,8.8,8.36,0,0,0.1814734,29.43565,0,4.471064,-4.471064,34.115,87.47419,0.1237558,9.933696,3.463149,0,33.76459
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.470315,62.26534,44.63919,1.197983,1.197983,0,-1,0,1.197983,456.627,0,0,0,5.470315,1.261035,1.197983,0,0,5.149322,24.96459,4.20928,0,4.20928,38.10828,97.71333,0.1235571,1.317781,4.376252,0,30.4349
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.821233,56.86114,44.99702,2.922539,2.922539,0,-1,0,2.922539,130.7505,0,0,0,3.821233,3.076356,2.922539,0,0,0.9400421,28.75294,0.7448765,0,0.7448765,38.81493,99.52525,0.123522,3.214792,3.056986,0,32.57417
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.848188,46.89403,44.42833,0.3924985,0.3924985,0,-1,0,0.3924985,216.0997,0.239866,0,0,0.848188,0.4131564,0.3924985,0,0,0.1951656,29.42333,0.1951656,0,0.1951656,39.00008,100,0.1235128,0.4317484,0.6785504,0,30.27152
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3343047,43.86714,42.91394,3.793537,3.793537,0,-1,0,3.793537,8.812482,0,8.881784E-16,0,0.3343047,3.993197,3.793537,0,0,0,29.59898,0,3.658892,-3.658892,35.14327,90.11076,0.1235128,4.172891,0.2674438,0,29.93328
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,41.44429,41.44429,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.065435,25.94009,0,7.945735,-7.945735,26.76773,68.63506,0.1235128,8.303292,0,0,25.94009
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89403,17.99435,0,0,0,26.76773,68.63506,0.1235128,0,0,0,17.99435
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,38.10242,38.10242,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.89403,17.99435,0,6.096815,-6.096815,20.34112,52.15662,0.1235128,6.371171,0,0,17.99435
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,36.3005,36.3005,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.66827,11.89754,0,1.679597,-1.679597,18.57067,47.61701,0.1235128,1.755178,0,0,11.89754
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,34.90113,34.90113,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.53449,10.21794,0,0.6465894,-0.6465894,17.8891,45.86941,0.1235128,0.6756859,0,0,10.21794
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.89154,33.89154,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.25292,9.571351,0,0.3314892,-0.3314892,17.53969,44.97346,0.1235128,0.3464062,0,0,9.571351
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,32.77971,32.77971,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.62124,9.239862,0,1.1123,-1.1123,16.36722,41.96714,0.1235128,1.162353,0,0,9.239862
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,31.82763,31.82763,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.85713,8.127563,0,2.279506,-2.279506,13.96441,35.8061,0.1235128,2.382084,0,0,8.127563
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.05446,31.05446,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.38991,5.848056,0,1.437556,-1.437556,12.44909,31.92068,0.1235128,1.502246,0,0,5.848056
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.21101,30.21101,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.9872,4.4105,0,0.8170016,-0.8170016,11.5879,29.71249,0.1235128,0.8537667,0,0,4.4105
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.89498,3.593498,0,0,0,11.5879,29.71249,0.1235128,0,0,0,3.593498
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.0225,29.0225,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.89498,3.593498,0,1.901546,-1.901546,9.58349,24.573,0.1235128,1.987116,0,0,3.593498
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.12804,34.19968,28.48576,3.714968,3.714968,11.57962,0,3.265644,3.714968,57.28286,0,0,0,2.12804,0,0,7.864654,7.471421,31.00781,1.691952,9.599461,0,9.599461,18.69034,47.92385,0.1239787,4.086465,1.702432,12,3.819993
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.656607,40.00988,29.83401,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.656607,0,0,8.8,8.36,21.40835,10.33147,12.01661,0,12.01661,30.09029,77.15444,0.1240319,0,2.925286,12,13.98807
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.901726,54.35465,33.2845,0.7348429,0.7348429,0,-1,0,0.7348429,939.211,0,0,0,6.901726,0.7735189,0.7348429,0,0,9.391739,21.14641,6.128207,0,6.128207,35.90402,92.06141,0.123745,0.8083272,5.52138,0,28.04814
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.081956,62.80394,36.66471,0,0,0,-1,0,0,0,4.818424,0,0,8.081956,0,0,0,0,3.263532,26.6618,3.263532,0,3.263532,39.00008,100,0.1235928,0,6.465565,0,34.74376
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.72626,64.72041,39.39316,3.386389,3.386389,0,-1,0,3.386389,228.1563,4.16164,0,0,7.72626,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,3.725028,6.181008,0,37.32524
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.2423,69.32951,41.40595,2.208354,2.208354,0,-1,0,2.208354,373.2328,5.917718,0,0,8.2423,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,2.429189,6.59384,0,37.84128
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.826541,74.33147,43.31011,1.981616,1.981616,0,-1,0,1.981616,445.4214,6.74063,0,0,8.826541,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,2.179777,7.061233,0,38.42552
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.435111,69.68159,44.42833,0.1037847,0.1037847,0,-1,0,0.1037847,7163.974,7.325863,0,0,7.435111,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,0.1141632,5.948089,0,37.03409
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.812239,63.65901,44.74782,0,0,0,-1,0,0,0,5.812239,0,0,5.812239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,0,4.649791,0,35.41122
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.165964,58.15418,45.10565,3.174001,3.174001,0,-1,0,3.174001,131.2528,0.8249105,0,0,4.165964,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,3.491401,3.332771,0,33.76494
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.762113,49.74883,44.53057,1.659177,1.659177,0,-1,0,1.659177,106.204,0.01561072,0,0,1.762113,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,1.825095,1.40969,0,31.36109
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3894936,44.13502,43.02257,0,0,0,-1,0,0,0,0.3894936,0,0,0.3894936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,0,0.3115949,0,29.98847
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,41.58487,41.58487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235928,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,39.96824,39.96824,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1235928,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,38.20466,38.20466,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1235928,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.40912,36.40912,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1235928,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.00975,35.00975,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1235928,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.00016,34.00016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1235928,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.90751,32.90751,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1235928,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.93626,31.93626,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1235928,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.16309,31.16309,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1235928,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,30.33241,30.33241,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1235928,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,29.63593,29.63593,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1235928,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.1503,29.1503,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1235928,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.420036,32.39785,28.62634,2.593085,2.593085,0,0,0,2.593085,54.76242,0,4.440892E-16,0,1.420036,2.729563,2.593085,0,0,10.66858,19.99726,0,1.309527,-1.309527,27.49861,70.50912,0.1235928,2.852394,1.136029,0,21.4173
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.375025,39.34733,29.99376,4.018846,4.018846,0,0,0,4.018846,83.97996,0,0,0,3.375025,4.230364,4.018846,0,0,12.12361,18.68773,0,0.8553389,-0.8553389,26.59701,68.19732,0.1235928,4.420731,2.70002,0,22.06276
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.304941,49.06506,33.42508,7.292486,7.292486,0,-1,0,7.292486,72.74531,0,0,0,5.304941,7.676301,7.292486,0,0,13.07398,17.83239,0,2.37136,-2.37136,24.09738,61.78802,0.1235928,8.021735,4.243953,0,23.13733
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.254757,52.67554,36.81168,5.521786,5.521786,0,-1,0,5.521786,95.1641,0,0,0,5.254757,5.812406,5.521786,0,0,15.70883,15.46103,0,0.5576484,-0.5576484,23.50956,60.28081,0.1235928,6.073964,4.203806,0,20.71579
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.53651,56.66916,39.50179,0,0,0,-1,0,0,0,0,0,0,5.53651,0,0,0,0,16.32844,14.90338,5.53651,0,5.53651,28.76196,73.74846,0.1233355,0,4.429208,0,20.43989
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.689218,71.3991,41.51458,1.626542,1.626542,0,-1,0,1.626542,534.214,0,0,0,8.689218,1.71215,1.626542,0,0,10.79193,19.88624,6.977067,0,6.977067,35.38099,90.72029,0.1230126,1.789197,6.951374,0,28.57546
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.18652,76.14718,43.41874,0,0,0,-1,0,0,0,5.371659,0,0,9.18652,0,0,0,0,3.81486,26.1656,3.81486,0,3.81486,39.00008,100,0.1228369,0,7.349216,0,35.35212
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.772209,71.22775,44.53057,1.898625,1.898625,0,-1,0,1.898625,409.3599,5.773657,0,0,7.772209,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1228369,2.088488,6.217768,0,37.37119
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.415118,58.74085,44.85645,2.716892,2.716892,0,-1,0,2.716892,162.5062,1.555232,0,0,4.415118,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1228369,2.988581,3.532094,0,34.0141
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.517948,52.82329,45.21428,3.127362,3.127362,0,-1,0,3.127362,80.51349,0,0,0,2.517948,3.29196,3.127362,0,0,0,29.59898,0,0.7740115,-0.7740115,38.1842,97.908,0.1228369,3.440098,2.014358,0,32.11692
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.259111,51.36877,44.60724,6.752589,6.752589,0,-1,0,6.752589,33.45549,0,0,0,2.259111,7.107988,6.752589,0,0,0.8600128,28.82497,0,4.848876,-4.848876,33.07303,84.80248,0.1228369,7.427847,1.807289,0,31.08408
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4001569,44.27512,43.1312,10.44353,8.36,0,-1,0,8.36,4.786566,0,2.083535,3.127889,0.4001569,8.8,8.36,0,0,6.247653,23.97609,0,8.399843,-8.399843,24.21882,62.09942,0.1228369,11.48789,0.3201256,0,24.37625
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,41.69349,41.69349,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.58081,15.57625,0,6.353417,-6.353417,17.52173,44.92743,0.1228369,6.639321,0,0,15.57625
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,40.07687,40.07687,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.64017,9.22283,0,7.08958,-7.08958,10.04866,25.76574,0.1228369,7.408611,0,0,9.22283
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,38.31329,38.31329,4.972708,2.026587,0,-1,0,2.026587,0,0,2.94612,3.443391,0,2.13325,2.026587,0,0,30.51748,2.13325,0,2.13325,-2.13325,7.800015,20,0.1228369,5.469979,0,0,2.13325
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,36.53692,36.53692,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,35.13116,35.13116,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.10879,34.10879,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.02892,33.02892,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.06405,32.06405,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,31.29088,31.29088,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228369,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,29.75733,29.75733,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232497,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,29.29088,29.29088,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1236592,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.053767,34.29085,28.7733,2.832945,2.832945,11.63295,0,3.279135,2.832945,72.49583,1.776357E-15,0,0,2.053767,0,0,8.8,8.36,16.16775,15.048,10.41377,0,10.41377,33.54137,86.00333,0.1240816,3.11624,1.643014,12,17.10177
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.886567,44.09373,30.14072,0,0,0,0,0,0,0,0,0,0,4.886567,0,0,0,0,5.753986,24.42039,4.886567,0,4.886567,38.17717,97.88999,0.1238571,0,3.909254,0,29.30696
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.732832,54.11253,33.59122,5.865776,5.865776,0,-1,0,5.865776,114.7816,0,0,0,6.732832,6.174501,5.865776,0,0,0.8674191,28.8183,0.5583311,0,0.5583311,38.70685,99.24814,0.1238315,6.452353,5.386265,0,35.55113
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.075597,63.12279,36.94587,6.595095,6.595095,0,-1,0,6.595095,122.4485,0.8243033,0,0,8.075597,6.942205,6.595095,0,0,0.309088,29.3208,0.309088,0,0.309088,39.00008,100,0.1238174,7.254604,6.460477,0,37.3964
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.306465,63.36662,39.64236,0.804362,0.804362,0,-1,0,0.804362,908.3553,6.459768,0,0,7.306465,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,0.8847982,5.845172,0,36.90544
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.168502,65.24055,41.65516,2.50564,2.50564,0,-1,0,2.50564,286.0947,4.530986,0,0,7.168502,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,2.756204,5.734802,0,36.76748
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.213667,71.91547,43.55931,3.395962,3.395962,0,-1,0,3.395962,241.8657,4.63897,0,0,8.213667,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,3.735558,6.570933,0,37.81264
