Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.825786,67.45362,44.63919,0,0,0,-1,0,0,0,6.825786,0,0,6.825786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,0,5.460629,0,36.42476
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.184812,65.32635,44.96507,1.970083,1.970083,0,-1,0,1.970083,313.9367,4.111041,0,0,6.184812,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,2.167091,4.947849,0,35.78379
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.624954,59.99258,45.3229,0,0,0,-1,0,0,0,4.624954,0,0,4.624954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238174,0,3.699963,0,34.22393
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.249604,51.44597,44.70948,5.361065,5.361065,0,-1,0,5.361065,41.96188,0,0,0,2.249604,5.643226,5.361065,0,0,0,29.59898,0,3.393622,-3.393622,35.42289,90.82773,0.1238174,5.897171,1.799683,0,31.84858
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3886203,44.3513,43.23983,1.535808,1.535808,0,-1,0,1.535808,25.30396,0,0,0,0.3886203,1.61664,1.535808,0,0,3.770691,26.20536,0,1.22802,-1.22802,34.12844,87.50864,0.1238174,1.689389,0.3108962,0,26.59398
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,41.83407,41.83407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.135158,24.97734,0,0,0,34.12844,87.50864,0.1238174,0,0,0,24.97734
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,40.21745,40.21745,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.135158,24.97734,0,7.253803,-7.253803,26.48226,67.90309,0.1238174,7.580225,0,0,24.97734
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,38.46025,38.46025,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.19494,17.72353,0,6.489778,-6.489778,19.64143,50.36255,0.1238174,6.781817,0,0,17.72353
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,36.67749,36.67749,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.4058,11.23376,0,0.2460552,-0.2460552,19.38207,49.69751,0.1238174,0.2571276,0,0,11.23376
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,35.25896,35.25896,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.6792,10.9877,0,1.164356,-1.164356,18.15473,46.5505,0.1238174,1.216752,0,0,10.9877
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,34.23659,34.23659,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.97293,9.823344,0,0.3008265,-0.3008265,17.83763,45.73742,0.1238174,0.3143637,0,0,9.823344
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,33.15671,33.15671,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.30718,9.522518,0,2.581729,-2.581729,15.11625,38.75954,0.1238174,2.697907,0,0,9.522518
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,32.20463,32.20463,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.17577,6.940789,0,1.583839,-1.583839,13.44674,34.47874,0.1238174,1.655112,0,0,6.940789
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,31.43146,31.43146,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.93559,5.35695,0,0.8568084,-0.8568084,12.54358,32.16296,0.1238174,0.8953647,0,0,5.35695
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.58801,30.58801,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.8876,4.500142,0,1.115147,-1.115147,11.36811,29.14895,0.1238174,1.165329,0,0,4.500142
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.9043,29.9043,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.12665,3.384994,0,1.126154,-1.126154,10.18104,26.10518,0.1238174,1.176831,0,0,3.384994
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.43784,29.43784,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.37793,2.258841,0,1.290218,-1.290218,8.821033,22.61799,0.1238174,1.348278,0,0,2.258841
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.195464,34.85144,28.93305,5.919566,5.919566,12,0,3.372,5.919566,37.08826,0,0,0,2.195464,0,0,6.080434,5.776412,31.81151,0.9686221,7.971877,0,7.971877,16.38382,42.00971,0.1243002,6.511522,1.756371,12,3.164086
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.99389,41.52058,30.30046,2.173225,2.173225,10.97323,0,3.112226,2.173225,183.7771,0,0,0,3.99389,0,0,8.8,8.36,23.83963,8.143311,12.35389,0,12.35389,28.10375,72.06075,0.1245594,2.390548,3.195112,12,12.1372
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.337285,49.53453,33.75096,2.152606,2.152606,0,-1,0,2.152606,247.9453,0,0,0,5.337285,2.265901,2.152606,0,0,11.48574,19.26181,3.071383,0,3.071383,31.01752,79.53194,0.124419,2.367867,4.269828,0,24.5991
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.37024,50.06118,37.09283,0.07781794,0.07781794,0,-1,0,0.07781794,5615.98,0,0,0,4.37024,0.08191362,0.07781794,0,0,8.414356,22.02606,4.288326,0,4.288326,35.08578,89.96336,0.1242236,0.08559974,3.496192,0,26.3963
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.772475,51.05723,39.78933,1.832395,1.832395,0,-1,0,1.832395,205.8767,0,0,0,3.772475,1.928837,1.832395,0,0,4.12603,25.88555,1.843638,0,1.843638,36.83481,94.44804,0.1241398,2.015634,3.01798,0,29.65803
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.250868,51.54315,41.80212,1.578797,1.578797,0,-1,0,1.578797,205.9079,0,0,0,3.250868,1.661891,1.578797,0,0,2.282392,27.54482,1.588976,0,1.588976,38.34225,98.31326,0.1240676,1.736677,2.600694,0,30.79569
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.809777,55.42045,43.70628,7.151236,7.151236,0,-1,0,7.151236,53.27439,0,8.881784E-16,0,3.809777,7.527617,7.151236,0,0,0.6934158,28.9749,0,3.71784,-3.71784,34.4233,88.26469,0.1240676,7.86636,3.047822,0,32.78468
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.985219,53.87025,44.78616,0.9067894,0.9067894,0,-1,0,0.9067894,329.2076,0,0,0,2.985219,0.9545151,0.9067894,0,0,4.824349,25.25706,2.030704,0,2.030704,36.34979,93.20441,0.1239755,0.9974683,2.388175,0,28.24228
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.304301,62.18763,45.10565,0,0,0,-1,0,0,0,2.510656,0,0,5.304301,0,0,0,0,2.793645,27.0847,2.793645,0,2.793645,39.00008,100,0.123849,0,4.243441,0,32.389
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.724045,57.00518,45.43153,4.849401,4.849401,0,-1,0,4.849401,76.79391,0,0,0,3.724045,5.104633,4.849401,0,0,0,29.59898,0,1.380588,-1.380588,37.54481,96.26855,0.123849,5.334342,2.979236,0,33.32302
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.524646,49.36004,44.85645,2.457719,2.457719,0,-1,0,2.457719,62.03498,0,0,0,1.524646,2.587073,2.457719,0,0,1.533986,28.21839,0,1.062427,-1.062427,36.42492,93.39703,0.123849,2.703491,1.219716,0,29.74304
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2593302,44.12102,43.3804,4.076423,4.076423,0,-1,0,4.076423,6.36171,0,0,0,0.2593302,4.290972,4.076423,0,0,2.714461,27.15596,0,4.031641,-4.031641,32.17519,82.50032,0.123849,4.484066,0.2074642,0,27.41529
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.194063,23.12432,0,0,0,32.17519,82.50032,0.123849,0,0,0,23.12432
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,40.36441,40.36441,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.194063,23.12432,0,6.041044,-6.041044,25.80737,66.17262,0.123849,6.312891,0,0,23.12432
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,38.60083,38.60083,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.90633,17.08328,0,8.130001,-8.130001,17.2376,44.19888,0.123849,8.495852,0,0,17.08328
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,36.78612,36.78612,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.93967,8.953276,0,1.732763,-1.732763,15.4111,39.51557,0.123849,1.810738,0,0,8.953276
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,35.36758,35.36758,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.86496,7.220512,0,2.052783,-2.052783,13.24728,33.96732,0.123849,2.145159,0,0,7.220512
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.34521,34.34521,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.14583,5.167729,0,1.054379,-1.054379,12.13587,31.11755,0.123849,1.101826,0,0,5.167729
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,33.26534,33.26534,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.31736,4.11335,0,1.407236,-1.407236,10.65251,27.31408,0.123849,1.470561,0,0,4.11335
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.31326,32.31326,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.88096,2.706115,0,0.6507241,-0.6507241,9.966587,25.5553,0.123849,0.6800067,0,0,2.706115
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,31.55926,31.55926,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.60399,2.055391,0,1.317055,-1.317055,8.578289,21.99557,0.123849,1.376323,0,0,2.055391
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,30.7158,30.7158,1.712121,0.7014183,0,-1,0,0.7014183,0,0,1.010703,1.181915,0,0.738335,0.7014183,0,0,32.06738,0.738335,0,0.738335,-0.738335,7.800015,20,0.123849,1.883333,0,0,0.738335
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.03209,30.03209,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242184,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,29.57842,29.57842,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244867,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.542565,33.20988,29.09279,4.692933,4.692933,12,0,3.372,4.692933,32.86997,0,0,0,1.542565,0,0,7.307067,6.941714,16.16775,15.048,8.48428,0,8.48428,31.7109,81.30982,0.1249968,5.162226,1.234052,12,16.59056
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.575989,43.47519,30.46021,7.328786,7.328786,0,0,0,7.328786,62.43857,0,8.881784E-16,0,4.575989,7.714511,7.328786,0,0,7.683474,22.68385,0,3.138522,-3.138522,28.4026,72.82703,0.1249968,8.061665,3.660791,0,27.25984
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.371916,49.80567,33.89154,1.258173,1.258173,0,-1,0,1.258173,426.9615,0,0,0,5.371916,1.324393,1.258173,0,0,11.17072,19.54533,4.047523,0,4.047523,32.24242,82.67271,0.124814,1.383991,4.297533,0,24.91725
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.438267,60.98927,37.23341,7.26453,7.26453,0,-1,0,7.26453,102.3916,0,0,0,7.438267,7.646874,7.26453,0,0,7.123198,23.1881,0,0.2086069,-0.2086069,32.02253,82.10888,0.124814,7.990983,5.950614,0,30.62637
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.487897,64.42465,39.9299,3.710587,3.710587,0,-1,0,3.710587,201.7982,0,0,0,7.487897,3.905881,3.710587,0,0,7.354983,22.97949,3.582016,0,3.582016,35.42073,90.8222,0.1246527,4.081645,5.990318,0,30.46739
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.61354,59.67755,41.91074,3.741095,3.741095,0,-1,0,3.741095,150.0507,0,0,0,5.61354,3.937995,3.741095,0,0,3.772967,26.20331,1.675545,0,1.675545,37.01029,94.89799,0.1245774,4.115204,4.490832,0,31.81685
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.959078,63.13248,43.81491,4.355729,4.355729,0,-1,0,4.355729,136.8101,0,0,0,5.959078,4.584978,4.355729,0,0,2.097422,27.7113,1.3741,0,1.3741,38.31387,98.24051,0.1245157,4.791302,4.767262,0,33.67038
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.91831,64.22827,44.89478,2.244019,2.244019,0,-1,0,2.244019,263.7371,2.832863,0,0,5.91831,2.362125,2.244019,0,0,0.7233219,28.94799,0.7233219,0,0.7233219,39.00008,100,0.1244832,2.468421,4.734648,0,34.8663
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.05729,65.12772,45.21428,2.074993,2.074993,0,-1,0,2.074993,291.9186,3.873087,0,0,6.05729,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1244832,2.282492,4.845832,0,35.65627
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.277583,55.63232,45.54015,5.005594,5.005594,0,-1,0,5.005594,65.4784,0,0,0,3.277583,5.269046,5.005594,0,0,0,29.59898,0,1.991463,-1.991463,36.90089,94.61749,0.1244832,5.506153,2.622066,0,32.87656
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.588998,49.66821,44.96507,0.8543607,0.8543607,0,-1,0,0.8543607,185.9868,0,0,0,1.588998,0.899327,0.8543607,0,0,2.212737,27.60752,0.6896708,0,0.6896708,37.55517,96.29512,0.1244523,0.9397967,1.271198,0,29.19651
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3554271,44.50658,43.48903,9.212516,8.36,0,-1,0,8.36,4.25152,0,0.8525155,1.773767,0.3554271,8.8,8.36,0,0,1.523066,28.22822,0,8.444572,-8.444572,28.65381,73.47116,0.1244523,10.13377,0.2843417,0,28.58364
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,42.08966,42.08966,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.90592,19.78365,0,8.280997,-8.280997,19.92487,51.08931,0.1244523,8.653643,0,0,19.78365
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,40.47304,40.47304,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.10703,11.50265,0,3.153334,-3.153334,16.60097,42.56649,0.1244523,3.295234,0,0,11.50265
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,38.70945,38.70945,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.61074,8.349314,0,2.190343,-2.190343,14.29214,36.64644,0.1244523,2.288908,0,0,8.349314
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,36.91392,36.91392,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.04445,6.158971,0,0.8595196,-0.8595196,13.38613,34.32333,0.1244523,0.898198,0,0,6.158971
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,35.49538,35.49538,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,26.99947,5.299451,0,1.030069,-1.030069,12.30034,31.53927,0.1244523,1.076422,0,0,5.299451
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,34.46662,34.46662,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.144,4.269382,0,0.3940711,-0.3940711,11.88495,30.47417,0.1244523,0.4118043,0,0,4.269382
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,33.37396,33.37396,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.58185,3.875311,0,0.4137788,-0.4137788,11.44879,29.35582,0.1244523,0.4323988,0,0,3.875311
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,32.44105,32.44105,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.04161,3.461532,0,0.5001115,-0.5001115,10.92163,28.00412,0.1244523,0.5226166,0,0,3.461532
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,31.66788,31.66788,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.59729,2.961421,0,0.9567243,-0.9567243,9.913151,25.41829,0.1244523,0.999777,0,0,2.961421
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.85638,30.85638,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.66031,2.004697,0,1.071778,-1.071778,8.783398,22.52149,0.1244523,1.120008,0,0,2.004697
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.17267,30.17267,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.85118,0.9329185,0,0.3486099,-0.3486099,8.415931,21.57927,0.1244523,0.3642974,0,0,0.9329185
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,29.72538,29.72538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23852,0.5843086,0,0,0,8.415931,21.57927,0.1244523,0,0,0,0.5843086
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7339768,31.17486,29.23976,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,100.0143,0,0,0,0.7339768,0,0,8.8,8.36,32.23852,0.5843086,9.093977,0,9.093977,17.04323,43.70052,0.1247054,0.8072587,0.5871814,12,1.318285
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.673417,32.37632,30.58801,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.673417,0,0,8.8,8.36,23.14454,8.768888,9.033417,0,9.033417,25.61309,65.67445,0.1248858,0,0.5387335,12,9.442305
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.634756,35.73978,34.01933,3.153775,3.153775,0,-1,0,3.153775,20.12686,0,0,0,0.634756,3.319763,3.153775,0,0,14.11113,16.89896,0,2.685007,-2.685007,22.78284,58.41742,0.1248858,3.469153,0.5078048,0,17.53372
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.513243,44.53865,37.34203,0,0,0,-1,0,0,0,0,0,0,2.513243,0,0,0,0,17.09447,14.21396,2.513243,0,2.513243,25.16711,64.53093,0.1247736,0,2.010594,0,16.7272
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8072789,42.31784,40.03853,3.362167,3.362167,0,-1,0,3.362167,24.01068,0,4.440892E-16,0,0.8072789,3.539123,3.362167,0,0,14.58123,16.47587,0,2.731844,-2.731844,22.28749,57.14731,0.1247736,3.698383,0.6458231,0,17.28315
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.104787,45.19621,42.01937,7.660284,7.660284,0,-1,0,7.660284,14.42227,0,0,0.06631207,1.104787,8.063457,7.660284,0,0,17.61661,13.74403,0,6.958669,-6.958669,14.95241,38.33945,0.1247736,8.426312,0.8838297,0,14.84882
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.2561,53.82922,43.92353,7.684597,7.684597,0,-1,0,7.684597,42.37178,0,0,1.388304,3.2561,8.089048,7.684597,0,0,25.34846,6.785361,0,4.832949,-4.832949,9.858039,25.27697,0.1247736,8.453056,2.60488,0,10.04146
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.979875,64.5801,44.99702,1.720756,1.720756,0,-1,0,1.720756,347.5144,0,0,0,5.979875,1.811322,1.720756,0,0,30.71841,1.952412,4.168553,0,4.168553,13.81268,35.41705,0.1245879,1.892832,4.7839,0,7.932287
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.012161,57.86497,45.3229,0,0,0,-1,0,0,0,0,0,0,4.012161,0,0,0,0,26.54985,5.70411,4.012161,0,4.012161,17.61895,45.17669,0.1244096,0,3.209729,0,9.716271
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8484636,48.13515,45.64878,5.109326,5.109326,0,-1,0,5.109326,16.60617,0,0,0,0.8484636,5.378238,5.109326,0,0,22.53769,9.315055,0,4.529775,-4.529775,12.84414,32.93364,0.1244096,5.620259,0.6787708,0,10.16352
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8628302,47.59331,45.0737,3.268749,3.268749,0,-1,0,3.268749,26.39634,4.440892E-16,0,0,0.8628302,3.440789,3.268749,0,0,27.57078,4.78528,0,2.577959,-2.577959,10.12674,25.96594,0.1244096,3.595624,0.6902642,0,5.64811
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3324365,44.54964,43.59766,7.806823,2.41277,0,-1,0,2.41277,13.77821,0,5.394052,6.427386,0.3324365,2.539758,2.41277,0,0,30.43517,2.207322,0,2.207322,-2.207322,7.800015,20,0.1244096,8.587504,0.2659492,0,2.539758
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,42.15995,42.15995,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,40.58167,40.58167,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,38.81808,38.81808,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.02254,37.02254,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,35.58484,35.58484,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,34.55608,34.55608,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,33.48259,33.48259,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,32.53051,32.53051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,31.77012,31.77012,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.96501,30.96501,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244096,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,30.2813,30.2813,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124623,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.86596,29.86596,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248926,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.995669,34.74382,29.36755,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.995669,0,0,8.8,8.36,16.16775,15.048,10.35567,0,10.35567,33.48625,85.86201,0.1250116,0,1.596535,12,17.04367
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.481368,40.42942,30.7158,2.611452,2.611452,0,0,0,2.611452,133.3116,0,0,0,3.481368,2.748897,2.611452,0,0,5.812085,24.3681,0.7324715,0,0.7324715,34.18113,87.64376,0.1249793,2.872597,2.785094,0,27.84947
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.375547,46.86453,34.14713,4.739147,4.739147,0,-1,0,4.739147,92.32774,0,0,0,4.375547,4.988576,4.739147,0,0,5.079613,25.02733,0,0.6130282,-0.6130282,33.53495,85.98687,0.1249793,5.213062,3.500438,0,29.40287
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.237209,53.33043,37.45066,5.939433,5.939433,0,-1,0,5.939433,88.17692,0,0,0,5.237209,6.252034,5.939433,0,0,5.760756,24.4143,0,1.014826,-1.014826,32.46523,83.244,0.1249793,6.533376,4.189767,0,29.65151
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.462732,64.58764,40.14716,1.850788,1.850788,0,-1,0,1.850788,403.2191,0,0,0,7.462732,1.948198,1.850788,0,0,6.88834,23.39947,5.514534,0,5.514534,37.69677,96.6582,0.1247364,2.035867,5.970185,0,30.8622
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.073091,69.50712,42.12161,1.094885,1.094885,0,-1,0,1.094885,737.3461,5.546774,0,0,8.073091,1.152511,1.094885,0,0,1.373806,28.36255,1.373806,0,1.373806,39.00008,100,0.1246761,1.204373,6.458473,0,36.43564
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.077215,67.73466,44.03216,4.075206,4.075206,0,-1,0,4.075206,173.6652,2.787524,0,0,7.077215,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1246761,4.482727,5.661772,0,36.67619
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.904452,60.74248,45.10565,2.412818,2.412818,0,-1,0,2.412818,203.2665,2.364643,0,0,4.904452,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1246761,2.6541,3.923562,0,34.50343
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.365137,62.78106,45.43153,1.083327,1.083327,0,-1,0,1.083327,495.2465,4.224793,0,0,5.365137,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1246761,1.191659,4.29211,0,34.96412
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.773385,61.00388,45.75741,1.498942,1.498942,0,-1,0,1.498942,318.4503,3.195551,0,0,4.773385,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1246761,1.648836,3.818708,0,34.37236
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.115723,48.45875,45.18233,9.207461,8.36,0,-1,0,8.36,13.34597,0,0.847461,1.768207,1.115723,8.8,8.36,0,0,0,29.59898,0,7.684277,-7.684277,30.90014,79.23096,0.1246761,10.12821,0.8925785,0,30.7147
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3333206,44.66148,43.70628,3.557585,3.557585,0,-1,0,3.557585,9.369293,0,4.440892E-16,0,0.3333206,3.744827,3.557585,0,0,8.538085,21.9147,0,3.411506,-3.411506,27.3041,70.01036,0.1246761,3.913344,0.2666565,0,22.24802
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,42.30691,42.30691,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.32865,18.50319,0,7.027948,-7.027948,19.89599,51.01525,0.1246761,7.344205,0,0,18.50319
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,40.69029,40.69029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13748,11.47525,0,0,0,19.89599,51.01525,0.1246761,0,0,0,11.47525
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,38.9267,38.9267,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.13748,11.47525,0,4.613438,-4.613438,15.033,38.54607,0.1246761,4.821043,0,0,11.47525
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,37.13117,37.13117,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.26352,6.861809,0,2.015083,-2.015083,12.90891,33.09971,0.1246761,2.105761,0,0,6.861809
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,35.70624,35.70624,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.5025,4.846727,0,0.1109088,-0.1109088,12.79201,32.79995,0.1246761,0.1158997,0,0,4.846727
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,34.68387,34.68387,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.62573,4.735818,0,2.184489,-2.184489,10.48935,26.89572,0.1246761,2.282791,0,0,4.735818
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,33.604,33.604,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.05294,2.551329,0,0.4592989,-0.4592989,10.00521,25.65433,0.1246761,0.4799673,0,0,2.551329
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,32.65192,32.65192,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.56328,2.09203,0,1.303195,-1.303195,8.631521,22.13206,0.1246761,1.361839,0,0,2.09203
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.91709,31.91709,2.347204,0.7493935,0,-1,0,0.7493935,0,0,1.597811,1.832531,0,0.7888352,0.7493935,0,0,32.01127,0.7888352,0,0.7888352,-0.7888352,7.800015,20,0.1246761,2.581924,0,0,0.7888352
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.10558,31.10558,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246761,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.42826,30.42826,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249904,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.01292,30.01292,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252824,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.386568,36.00643,29.5273,3.295317,3.295317,11.5642,0,3.261743,3.295317,72.42301,0,0,0,2.386568,0,0,8.268886,7.855441,16.16775,15.048,10.24201,0,10.24201,33.37842,85.58553,0.1256747,3.624849,1.909254,12,17.43457
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.754773,38.46862,30.87555,0,0,0,0,0,0,0,0,0,0,2.754773,0,0,0,0,5.925744,24.26581,2.754773,0,2.754773,35.99183,92.28656,0.125554,0,2.203818,0,27.02058
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.327416,40.81652,34.30687,0,0,0,-1,0,0,0,0,0,0,2.327416,0,0,0,0,3.170971,26.7451,2.327416,0,2.327416,38.19981,97.94804,0.1254522,0,1.861933,0,29.07252
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.410013,61.31701,37.59763,4.856098,4.856098,0,-1,0,4.856098,152.5919,1.454777,0,0,7.410013,5.111681,4.856098,0,0,0.8435547,28.83978,0.8435547,0,0.8435547,39.00008,100,0.1254154,5.341707,5.92801,0,36.24979
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.481048,64.79151,40.25579,3.609234,3.609234,0,-1,0,3.609234,207.2752,3.681854,0,0,7.481048,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1254154,3.970157,5.984838,0,37.08002
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.402752,71.05737,42.23024,5.935004,5.935004,0,-1,0,5.935004,141.5795,2.155379,0,0,8.402752,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1254154,6.528505,6.722202,0,38.00173
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.694664,62.47879,44.10245,3.310976,3.310976,0,-1,0,3.310976,171.9935,2.209426,0,0,5.694664,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1254154,3.642074,4.555731,0,35.29364
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.952373,54.18538,45.18233,6.723809,6.723809,0,-1,0,6.723809,43.90923,0,8.881784E-16,0,2.952373,7.077694,6.723809,0,0,0,29.59898,0,4.125321,-4.125321,34.65161,88.8501,0.1254154,7.39619,2.361899,0,32.55135
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.579103,50.19168,45.50182,3.38913,3.38913,0,-1,0,3.38913,46.59316,0,0,0,1.579103,3.567505,3.38913,0,0,4.58369,25.47366,0,1.988402,-1.988402,32.55565,83.47585,0.1254154,3.728043,1.263282,0,27.05276
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.941408,58.17459,45.8277,6.198249,6.198249,0,-1,0,6.198249,63.58905,0,0,0,3.941408,6.524473,6.198249,0,0,6.793025,23.48525,0,2.583065,-2.583065,29.83286,76.49435,0.1254154,6.818074,3.153126,0,27.42666
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.907758,50.9467,45.25261,1.659824,1.659824,0,-1,0,1.659824,114.9374,0,0,0,1.907758,1.747183,1.659824,0,0,9.663097,20.90219,0.1605748,0,0.1605748,29.98519,76.88496,0.1254084,1.825806,1.526206,0,22.80995
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3373392,44.78238,43.81491,10.42647,8.36,0,-1,0,8.36,4.035158,0,2.066467,3.109114,0.3373392,8.8,8.36,0,0,9.502522,21.04671,0,8.462661,-8.462661,21.06477,54.01211,0.1254084,11.46911,0.2698714,0,21.38405
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,42.41554,42.41554,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.90548,12.58405,0,8.8,-8.8,11.78875,30.22751,0.1254084,10.55759,0,0,12.58405
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,40.83087,40.83087,5.914,3.594844,0,-1,0,3.594844,0,0,2.319156,2.910556,0,3.784047,3.594844,0,0,28.68326,3.784047,0,3.784047,-3.784047,7.800015,20,0.1254084,6.5054,0,0,3.784047
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,39.06728,39.06728,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,37.27174,37.27174,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,35.85321,35.85321,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,34.83084,34.83084,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,33.75096,33.75096,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,32.81805,32.81805,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.06405,32.06405,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,31.25255,31.25255,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254084,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,30.58801,30.58801,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257297,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.19184,30.19184,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260631,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.119112,35.43932,29.70621,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,767.0724,0,0,0,2.119112,0,0,8.8,8.36,16.16775,15.048,10.47911,0,10.47911,33.60336,86.16228,0.1261966,0.3038856,1.695289,12,17.16711
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.407509,43.6002,31.05446,6.87883,6.87883,0,0,0,6.87883,64.07353,0,0,0,4.407509,7.240874,6.87883,0,0,5.688642,24.4792,0,2.833365,-2.833365,30.61673,78.50428,0.1261966,7.566713,3.526007,0,28.88671
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.833244,55.48658,34.46662,0.3627531,0.3627531,0,-1,0,0.3627531,1883.718,0,0,0,6.833244,0.3818454,0.3627531,0,0,8.836824,21.64584,6.451398,0,6.451398,36.73706,94.19741,0.1259165,0.3990284,5.466595,0,28.47908
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.35052,65.16621,37.70625,2.417177,2.417177,0,-1,0,2.417177,345.4658,3.420696,0,0,8.35052,2.544397,2.417177,0,0,2.385426,27.4521,2.385426,0,2.385426,39.00008,100,0.1258132,2.658895,6.680416,0,35.80262
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.342345,68.44752,40.36441,4.913921,4.913921,0,-1,0,4.913921,169.7696,3.169797,0,0,8.342345,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,5.405313,6.673876,0,37.94132
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.394681,71.1599,42.33886,0.2352864,0.2352864,0,-1,0,0.2352864,3567.856,8.147011,0,0,8.394681,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,0.2588151,6.715745,0,37.99366
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.31315,73.17928,44.21107,2.205743,2.205743,0,-1,0,2.205743,376.8867,5.991316,0,0,8.31315,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,2.426317,6.65052,0,37.91213
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.184813,69.69678,45.29095,1.111464,1.111464,0,-1,0,1.111464,646.4279,6.014851,0,0,7.184813,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,1.22261,5.74785,0,36.78379
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.509883,67.35339,45.61044,0.2891325,0.2891325,0,-1,0,0.2891325,2251.523,6.205534,0,0,6.509883,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,0.3180457,5.207907,0,36.10886
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.107178,62.40885,45.93633,0.3070042,0.3070042,0,-1,0,0.3070042,1663.553,4.784016,0,0,5.107178,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,0.3377046,4.085742,0,34.70616
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.831947,53.98555,45.36124,0.5801737,0.5801737,0,-1,0,0.5801737,488.1206,2.221238,0,0,2.831947,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1258132,0.638191,2.265558,0,32.43092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3453401,44.8762,43.8852,3.010998,3.010998,0,-1,0,3.010998,11.46929,0,4.440892E-16,0,0.3453401,3.169472,3.010998,0,0,0,29.59898,0,2.824132,-2.824132,36.02318,92.36695,0.1258132,3.312098,0.2762721,0,29.94432
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,42.51778,42.51778,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.137924,26.77485,0,8.099957,-8.099957,27.48508,70.47442,0.1258132,8.464455,0,0,26.77485
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,40.9395,40.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.13788,18.67489,0,0,0,27.48508,70.47442,0.1258132,0,0,0,18.67489
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,39.17591,39.17591,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.13788,18.67489,0,8.8,-8.8,18.20906,46.68981,0.1258132,15.27035,0,0,18.67489
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,37.38037,37.38037,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.91565,9.874889,0,0.363855,-0.363855,17.82553,45.70639,0.1258132,0.3802285,0,0,9.874889
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.981,35.981,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.31994,9.511035,0,0.4411592,-0.4411592,17.3605,44.51402,0.1258132,0.4610113,0,0,9.511035
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.95224,34.95224,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.81011,9.069876,0,2.228829,-2.228829,15.01111,38.48995,0.1258132,2.329127,0,0,9.069876
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,33.87876,33.87876,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.28659,6.841046,0,0.5209101,-0.5209101,14.46202,37.08204,0.1258132,0.5443511,0,0,6.841046
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.95863,32.95863,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.86538,6.320136,0,1.738131,-1.738131,12.62987,32.38422,0.1258132,1.816347,0,0,6.320136
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,32.20463,32.20463,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.79664,4.582005,0,1.827672,-1.827672,10.70334,27.4444,0.1258132,1.909917,0,0,4.582005
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,31.39312,31.39312,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.82738,2.754333,0,1.790807,-1.790807,8.815661,22.60422,0.1258132,1.871393,0,0,2.754333
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,30.72858,30.72858,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81717,0.9635265,8.36,0,8.36,16.74665,42.94005,0.126142,1.488488,0,12,0.9635265
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.33241,30.33241,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.45717,8.487527,8.36,0,8.36,24.67765,63.27589,0.126398,0.67593,0,12,8.487527
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.256301,35.99086,29.86596,1.127314,1.127314,9.927314,0,2.84761,1.127314,200.1484,1.776357E-15,0,0,2.256301,0,0,8.8,8.36,15.09717,16.01153,10.6163,0,10.6163,34.74915,89.10022,0.1266042,1.240045,1.805041,12,18.26783
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.027093,42.60514,31.21421,2.478778,2.478778,0,0,0,2.478778,162.4628,0,0,0,4.027093,2.60924,2.478778,0,0,4.480867,25.5662,1.417853,0,1.417853,36.09425,92.54917,0.1265431,2.726655,3.221674,0,29.59329
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.321702,50.44508,34.61359,6.773167,6.773167,0,-1,0,6.773167,78.57037,0,8.881784E-16,0,5.321702,7.12965,6.773167,0,0,3.063014,26.84227,0,1.807947,-1.807947,34.1885,87.66266,0.1265431,7.450484,4.257362,0,32.16397
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.492768,58.188,37.84683,6.655176,6.655176,0,-1,0,6.655176,97.55967,8.881784E-16,0,0,6.492768,7.005448,6.655176,0,0,5.071844,25.03432,0,0.5126805,-0.5126805,33.64809,86.27699,0.1265431,7.320693,5.194214,0,31.52709
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.973384,67.04548,40.47304,10.70796,8.36,0,-1,0,8.36,95.3754,0,2.347957,3.418752,7.973384,8.8,8.36,0,0,5.641489,24.52164,0,0.8266159,-0.8266159,32.77676,84.04281,0.1265431,11.77875,6.378707,0,32.49502
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.26111,70.7187,42.44749,0.04126022,0.04126022,0,-1,0,0.04126022,20021.97,1.657727,0,0,8.26111,0.04343181,0.04126022,0,0,6.559951,23.69502,6.559951,0,6.559951,39.00008,100,0.1262611,0.04538625,6.608888,0,31.95613
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.403304,69.41673,44.3197,0.9755363,0.9755363,0,-1,0,0.9755363,758.8958,6.376423,0,0,7.403304,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1262611,1.07309,5.922643,0,37.00228
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.851071,64.55045,45.39319,2.752191,2.752191,0,-1,0,2.752191,212.5968,2.954028,0,0,5.851071,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1262611,3.02741,4.680857,0,35.45005
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.834505,64.86446,45.71907,4.727178,4.727178,0,-1,0,4.727178,123.4247,0.8585289,0,0,5.834505,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1262611,5.199895,4.667604,0,35.43348
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.346072,59.81304,46.04495,3.220622,3.220622,0,-1,0,3.220622,134.9451,0.9559438,0,0,4.346072,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1262611,3.542684,3.476857,0,33.94505
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.308555,52.38767,45.43153,0.2762077,0.2762077,0,-1,0,0.2762077,835.8038,2.01781,0,0,2.308555,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1262611,0.3038285,1.846844,0,31.90753
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3167828,44.90303,43.99382,5.066692,5.066692,0,-1,0,5.066692,6.252262,0,0,0,0.3167828,5.33336,5.066692,0,0,0,29.59898,0,5.016577,-5.016577,33.71214,86.44122,0.1262611,5.573361,0.2534263,0,29.91576
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,42.6264,42.6264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.573975,24.5824,0,0,0,33.71214,86.44122,0.1262611,0,0,0,24.5824
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,41.00978,41.00978,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.573975,24.5824,0,7.341393,-7.341393,25.97363,66.59893,0.1262611,7.671755,0,0,24.5824
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,39.28453,39.28453,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.73108,17.24101,0,8.108595,-8.108595,17.42642,44.68305,0.1262611,8.473481,0,0,17.24101
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.489,37.489,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.74063,9.132414,0,1.059328,-1.059328,16.3098,41.8199,0.1262611,1.106998,0,0,9.132414
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,36.08324,36.08324,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.91766,8.073086,0,1.971878,-1.971878,14.23125,36.49032,0.1262611,2.060613,0,0,8.073086
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10863,6.101207,0,0,0,14.23125,36.49032,0.1262611,0,0,0,6.101207
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.00016,34.00016,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.10863,6.101207,0,1.187115,-1.187115,12.97992,33.28179,0.1262611,1.240536,0,0,6.101207
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42765,4.914092,0,0,0,12.97992,33.28179,0.1262611,0,0,0,4.914092
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,32.31326,32.31326,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.42765,4.914092,0,0.2690337,-0.2690337,12.69634,32.55465,0.1262611,0.2811403,0,0,4.914092
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,31.52092,31.52092,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.72658,4.645058,0,0.3547938,-0.3547938,12.32235,31.59571,0.1262611,0.3707595,0,0,4.645058
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.85638,30.85638,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.12079,4.290265,0,0.3572066,-0.3572066,11.94582,30.63025,0.1262611,0.3732809,0,0,4.290265
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,30.46021,30.46021,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.51769,3.933058,0,0.6803133,-0.6803133,11.22871,28.7915,0.1262611,0.7109274,0,0,3.933058
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.190515,35.95804,30.01292,0,0,0,0,0,0,0,0,0,0,2.190515,0,0,0,0,29.27359,3.252744,2.190515,0,2.190515,13.30681,34.11997,0.1261672,0,1.752412,0,5.443259
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.734646,44.93377,31.342,3.404568,3.404568,0,0,0,3.404568,139.0674,0,0,0,4.734646,3.583755,3.404568,0,0,27.08308,5.224208,1.15089,0,1.15089,14.39864,36.91953,0.1261179,3.745025,3.787717,0,9.958854
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.894218,52.51707,34.74138,1.80981,1.80981,0,-1,0,1.80981,325.6816,0,0,0,5.894218,1.905063,1.80981,0,0,25.93219,6.260009,3.989156,0,3.989156,18.18309,46.62321,0.1259474,1.990791,4.715375,0,12.15423
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.540352,66.25803,37.95546,3.661527,3.661527,0,-1,0,3.661527,233.2456,0,0,0,8.540352,3.854239,3.661527,0,0,21.94303,9.850249,4.686113,0,4.686113,22.62873,58.02226,0.1257477,4.02768,6.832281,0,18.3906
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.834147,70.8409,40.58167,5.20333,5.20333,0,-1,0,5.20333,169.7787,0,0,0,8.834147,5.47719,5.20333,0,0,17.25692,14.06775,3.356958,0,3.356958,25.81342,66.18812,0.1256051,5.723663,7.067318,0,22.9019
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.508751,71.93526,42.55611,3.164259,3.164259,0,-1,0,3.164259,268.9019,0,0,0,8.508751,3.330799,3.164259,0,0,13.89996,17.08901,5.177952,0,5.177952,30.72565,78.78357,0.1253857,3.480685,6.807001,0,25.59776
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.674506,70.68575,44.42833,5.609799,5.609799,0,-1,0,5.609799,136.8054,0,0,0,7.674506,5.905052,5.609799,0,0,8.72201,21.74917,1.769454,0,1.769454,32.4043,83.08779,0.1253109,6.170779,6.139605,0,29.42368
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.384486,66.73136,45.50182,6.880911,6.880911,0,-1,0,6.880911,92.78548,0,8.881784E-16,0,6.384486,7.243064,6.880911,0,0,6.952556,23.34168,0,0.8585781,-0.8585781,31.49928,80.76723,0.1253109,7.569002,5.107589,0,29.72616
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.048905,65.76525,45.78936,0,0,0,-1,0,0,0,0,0,0,6.048905,0,0,0,0,7.906531,22.4831,6.048905,0,6.048905,37.23778,95.48129,0.1250558,0,4.839124,0,28.53201
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.974171,58.60105,46.11524,2.125053,2.125053,0,-1,0,2.125053,187.0151,0,0,0,3.974171,2.236898,2.125053,0,0,1.857626,27.92711,1.737273,0,1.737273,38.8859,99.70724,0.1249827,2.337559,3.179337,0,31.90129
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.318234,52.49195,45.50182,7.296609,7.296609,0,-1,0,7.296609,31.77139,0,8.881784E-16,0,2.318234,7.680641,7.296609,0,0,0.1203531,29.49066,0,5.362407,-5.362407,33.23343,85.21375,0.1249827,8.02627,1.854587,0,31.8089
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3159815,44.97142,44.06411,6.147295,6.147295,0,-1,0,6.147295,5.140171,0,8.881784E-16,0,0.3159815,6.470837,6.147295,0,0,6.078584,24.12825,0,6.154856,-6.154856,26.74564,68.57843,0.1249827,6.762025,0.2527852,0,24.44423
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,42.69669,42.69669,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.91731,17.9734,0,8.8,-8.8,17.46963,44.79382,0.1249827,11.53973,0,0,17.9734
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.15675,41.15675,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.69509,9.173397,0,3.916059,-3.916059,13.34174,34.20951,0.1249827,4.092282,0,0,9.173397
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04627,5.257338,0,0,0,13.34174,34.20951,0.1249827,0,0,0,5.257338
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,37.62957,37.62957,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,27.04627,5.257338,0,0.1674962,-0.1674962,13.16518,33.75681,0.1249827,0.1750336,0,0,5.257338
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,36.19187,36.19187,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.23237,5.089842,0,1.465212,-1.465212,11.62071,29.79663,0.1249827,1.531147,0,0,5.089842
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,35.18867,35.18867,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.86039,3.624629,0,0.4205115,-0.4205115,11.17745,28.66008,0.1249827,0.4394346,0,0,3.624629
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,34.12796,34.12796,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.32762,3.204118,0,1.455142,-1.455142,9.643598,24.72713,0.1249827,1.520623,0,0,3.204118
