Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,34.48579,34.48579,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.6113,2.048805,0,0.4745712,-0.4745712,9.459404,24.25483,0.1216384,0.4959269,0,0,2.048805
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,33.77013,33.77013,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0.123314,0,1.549126,1.471669,0,0,31.13861,1.574234,0,1.549126,-1.549126,7.826482,20.06786,0.1216384,1.618836,0,0,1.574234
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,33.06725,33.06725,0.06197269,0.02385295,0,-1,0,0.02385295,0,0,0.03811973,0.044317,0,0.02510837,0.02385295,0,0,32.85986,0.02510837,0,0.02510837,-0.02510837,7.800015,20,0.1216384,0.06816995,0,0,0.02510837
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,32.473,32.473,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219097,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2314537,32.87223,32.25575,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.34084,0,0,0,0.2314537,0,0,8.8,8.36,24.52775,7.524,8.591454,0,8.591454,23.88158,61.23469,0.1222607,2.462073,0.185163,12,7.755454
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.700676,36.52982,31.89792,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.700676,0,0,8.8,8.36,15.9363,15.25631,10.06068,0,10.06068,33.42597,85.70745,0.1223763,0,1.360541,12,16.95698
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.045646,41.62929,33.06725,1.483246,1.483246,0,0,0,1.483246,205.3365,0,0,0,3.045646,1.561312,1.483246,0,0,5.875624,24.31092,1.484334,0,1.484334,34.83414,89.31812,0.1223239,1.631571,2.436517,0,27.35656
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.84478,47.39191,36.17909,1.032944,1.032944,0,-1,0,1.032944,372.2159,0,0,0,3.84478,1.087309,1.032944,0,0,4.391289,25.64682,2.757471,0,2.757471,37.4501,96.02571,0.1222266,1.136238,3.075824,0,29.4916
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.671865,60.02303,38.85641,6.35813,6.35813,0,-1,0,6.35813,104.9344,0,0,0,6.671865,6.692768,6.35813,0,0,1.633818,28.12854,0,0.02090329,-0.02090329,37.42807,95.96922,0.1222266,6.993942,5.337492,0,34.80041
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.377895,58.06084,41.22704,6.074199,6.074199,0,-1,0,6.074199,88.5367,0,0,0,5.377895,6.393894,6.074199,0,0,1.657044,28.10764,0,1.015998,-1.015998,36.35711,93.22318,0.1222266,6.681619,4.302316,0,33.48553
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.71225,65.12753,43.06091,2.442029,2.442029,0,-1,0,2.442029,274.8637,1.355763,0,0,6.71225,2.570557,2.442029,0,0,2.785931,27.09164,2.785931,0,2.785931,39.00008,100,0.1221285,2.686232,5.369801,0,33.80389
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.940927,64.31385,44.89478,1.729139,1.729139,0,-1,0,1.729139,343.5771,4.12078,0,0,5.940927,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1221285,1.902053,4.752741,0,35.53991
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.994245,62.03464,45.96827,2.874755,2.874755,0,-1,0,2.874755,173.7277,1.968187,0,0,4.994245,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1221285,3.16223,3.995396,0,34.59322
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.064341,59.06554,46.25581,1.400783,1.400783,0,-1,0,1.400783,290.1479,2.589833,0,0,4.064341,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1221285,1.540861,3.251473,0,33.66332
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.245527,50.28307,46.5817,0.4830526,0.4830526,0,-1,0,0.4830526,257.845,0.7370507,0,0,1.245527,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1221285,0.5313578,0.9964216,0,30.84451
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3306187,47.03891,46.0769,3.71616,3.71616,0,-1,0,3.71616,8.896784,0,4.440892E-16,0,0.3306187,3.911747,3.71616,0,0,0,29.59898,0,3.581128,-3.581128,35.22524,90.32094,0.1221285,4.087776,0.2644949,0,29.9296
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1875184,45.32582,44.78616,2.381557,2.381557,0,-1,0,2.381557,7.873775,0,0,0,0.1875184,2.506902,2.381557,0,0,3.979031,26.01785,0,2.319383,-2.319383,32.78039,84.05212,0.1221285,2.619712,0.1500147,0,26.20537
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,43.66794,43.66794,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.556124,23.69847,0,8.8,-8.8,23.50438,60.26752,0.1221285,13.93495,0,0,23.69847
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,42.23024,42.23024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3339,14.89847,0,0,0,23.50438,60.26752,0.1221285,0,0,0,14.89847
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,40.50499,40.50499,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.3339,14.89847,0,5.60189,-5.60189,17.59947,45.12675,0.1221285,5.853975,0,0,14.89847
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,38.77974,38.77974,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.55822,9.296576,0,0.927902,-0.927902,16.62137,42.61882,0.1221285,0.9696577,0,0,9.296576
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.38037,37.38037,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.58923,8.368675,0,0.7580001,-0.7580001,15.82237,40.5701,0.1221285,0.7921101,0,0,8.368675
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,36.38995,36.38995,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.43145,7.610675,0,1.178722,-1.178722,14.57989,37.38426,0.1221285,1.231764,0,0,7.610675
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,35.38675,35.38675,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.74114,6.431953,0,0.6021789,-0.6021789,13.94514,35.75669,0.1221285,0.629277,0,0,6.431953
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41023,5.829774,0,0,0,13.94514,35.75669,0.1221285,0,0,0,5.829774
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,33.7893,33.7893,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.41023,5.829774,0,0.6168693,-0.6168693,13.2949,34.08942,0.1221285,0.6446284,0,0,5.829774
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.08642,33.08642,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.09564,5.212905,0,0.2808772,-0.2808772,12.99883,33.33027,0.1221285,0.2935167,0,0,5.212905
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,32.51134,32.51134,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.40772,4.932028,0,0.8881176,-0.8881176,12.06267,30.92986,0.1221285,0.9280828,0,0,4.932028
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.067998,32.49396,32.31326,0.1512253,0.1512253,0,0,0,0.1512253,44.96468,0,0,0,0.067998,0.1591846,0.1512253,0,0,28.39452,4.04391,0,0.09118658,-0.09118658,11.96655,30.6834,0.1221285,0.1663479,0.0543984,0,4.111908
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.800807,39.73643,31.95543,1.106626,1.106626,0,0,0,1.106626,253.0943,0,0,0,2.800807,1.164869,1.106626,0,0,28.49584,3.952724,1.635938,0,1.635938,13.51854,34.66285,0.1220709,1.217288,2.240645,0,6.75353
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.355017,48.88778,33.11837,4.207825,4.207825,0,0,0,4.207825,127.2633,0,0,0,5.355017,4.429289,4.207825,0,0,26.8599,5.425067,0.9257272,0,0.9257272,14.39676,36.9147,0.1220384,4.628607,4.284013,0,10.78008
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.465397,56.17234,36.19187,1.600157,1.600157,0,-1,0,1.600157,404.0477,0,0,0,6.465397,1.684376,1.600157,0,0,25.93417,6.258222,4.781021,0,4.781021,18.93244,48.54461,0.1218706,1.760173,5.172318,0,12.72362
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.10225,65.57771,38.85641,1.165544,1.165544,0,-1,0,1.165544,695.1473,0,0,0,8.10225,1.226889,1.165544,0,0,21.15315,10.56114,6.875361,0,6.875361,25.45498,65.26904,0.1216302,1.282099,6.481801,0,18.66339
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.445087,69.97099,41.22704,0,0,0,-1,0,0,0,0,0,0,8.445087,0,0,0,0,14.27779,16.74897,8.445087,0,8.445087,33.46669,85.81185,0.1213361,0,6.75607,0,25.19405
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.932846,74.4939,43.06091,4.478525,4.478525,0,-1,0,4.478525,199.4595,0,0,0,8.932846,4.714237,4.478525,0,0,5.832704,24.34954,4.218608,0,4.218608,37.46881,96.07368,0.1211898,4.926378,7.146276,0,33.28239
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.837281,67.80533,44.89478,0,0,0,-1,0,0,0,5.223186,0,0,6.837281,0,0,0,0,1.614095,28.14629,1.614095,0,1.614095,39.00008,100,0.1211339,0,5.469825,0,34.98357
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.775965,73.03587,45.96827,8.8994,8.36,0,-1,0,8.36,93.01393,0,0.5394002,1.42934,7.775965,8.8,8.36,0,0,0,29.59898,0,1.024035,-1.024035,37.92065,97.23224,0.1211339,9.78934,6.220772,0,37.37494
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.570119,68.4045,46.29415,2.702724,2.702724,0,-1,0,2.702724,243.0925,2.587329,0,0,6.570119,2.844973,2.702724,0,0,1.137817,28.57494,1.137817,0,1.137817,39.00008,100,0.1210945,2.972997,5.256095,0,35.14506
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.745346,61.82514,46.5817,0.5326037,0.5326037,0,-1,0,0.5326037,890.9713,4.184711,0,0,4.745346,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1210945,0.5858641,3.796277,0,34.34432
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.993052,52.06976,46.0769,1.667442,1.667442,0,-1,0,1.667442,119.5275,0.2378503,0,0,1.993052,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1210945,1.834186,1.594442,0,31.59203
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.233271,45.45806,44.78616,5.625701,5.625701,0,-1,0,5.625701,4.146523,0,0,0,0.233271,5.921791,5.625701,0,0,0,29.59898,0,5.688519,-5.688519,33.00385,84.62509,0.1210945,6.188271,0.1866168,0,29.83225
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,43.66794,43.66794,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.320577,23.91046,0,3.716676,-3.716676,29.08613,74.57967,0.1210945,3.883926,0,0,23.91046
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,42.23024,42.23024,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.45022,20.19378,0,8.783263,-8.783263,19.82776,50.84031,0.1210945,9.17851,0,0,20.19378
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,40.54333,40.54333,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.2094,11.41052,0,8.774585,-8.774585,10.57853,27.12439,0.1210945,9.169441,0,0,11.41052
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,38.81808,38.81808,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.95894,2.635934,0,1.556748,-1.556748,8.937577,22.91682,0.1210945,1.626802,0,0,2.635934
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,37.41871,37.41871,1.142018,1.025227,0,-1,0,1.025227,0,0,0.1167917,0.2309936,0,1.079186,1.025227,0,0,31.68866,1.079186,0,1.079186,-1.079186,7.800015,20,0.1210945,1.25622,0,0,1.079186
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.40912,36.40912,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210945,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,35.4187,35.4187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210945,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,34.5433,34.5433,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210945,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,33.82125,33.82125,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210945,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.11837,33.11837,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210945,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,32.56246,32.56246,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213308,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2387997,33.00092,32.36437,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.75399,0,0,0,0.2387997,0,0,8.8,8.36,24.52775,7.524,8.5988,0,8.5988,23.88855,61.25256,0.1216474,2.059589,0.1910397,12,7.7628
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.011191,37.51756,32.00654,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.011191,0,0,8.8,8.36,15.92895,15.26292,10.37119,0,10.37119,33.72752,86.48065,0.1217519,0,1.608953,12,17.27411
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.626629,43.47128,33.15671,2.636378,2.636378,0,0,0,2.636378,137.5611,0,0,0,3.626629,2.775134,2.636378,0,0,5.557763,24.59699,0.8514946,0,0.8514946,34.53532,88.55193,0.1217225,2.900015,2.901303,0,28.22362
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.90923,54.28063,36.24937,1.01546,1.01546,0,-1,0,1.01546,581.9262,0.1340562,0,0,5.90923,1.068906,1.01546,0,0,4.706268,25.36334,4.706268,0,4.706268,39.00008,100,0.1215604,1.117006,4.727384,0,31.27257
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.024858,65.30296,38.88837,0,0,0,-1,0,0,0,8.024858,0,0,8.024858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,0,6.419886,0,37.62384
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.105213,68.5674,41.25898,6.955561,6.955561,0,-1,0,6.955561,116.5285,0.7835705,0,0,8.105213,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,7.651117,6.484171,0,37.70419
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.142351,71.01877,43.09286,3.410317,3.410317,0,-1,0,3.410317,238.7564,4.552544,0,0,8.142351,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,3.751349,6.513881,0,37.74133
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.606356,75.38018,44.89478,0,0,0,-1,0,0,0,8.606356,0,0,8.606356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,0,6.885084,0,38.20533
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.390584,71.43066,46.00661,0,0,0,-1,0,0,0,7.390584,0,0,7.390584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,0,5.912467,0,36.98956
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.475898,68.02858,46.29415,2.714539,2.714539,0,-1,0,2.714539,238.5635,3.618489,0,0,6.475898,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,2.985993,5.180719,0,36.07487
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.615871,61.40434,46.62003,0.8434331,0.8434331,0,-1,0,0.8434331,547.2718,3.728047,0,0,4.615871,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,0.9277763,3.692697,0,34.21485
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.957079,51.9971,46.11524,1.175274,1.175274,0,-1,0,1.175274,166.521,0.7199479,0,0,1.957079,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1215604,1.292802,1.565663,0,31.55606
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1984575,45.38948,44.81811,1.873071,1.873071,0,-1,0,1.873071,10.5953,0,4.440892E-16,0,0.1984575,1.971654,1.873071,0,0,0,29.59898,0,1.773197,-1.773197,37.13097,95.20741,0.1215604,2.060379,0.158766,0,29.79744
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,43.70628,43.70628,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.970218,27.82578,0,1.631162,-1.631162,35.41157,90.79871,0.1215604,1.704564,0,0,27.82578
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78262,26.19462,0,0,0,35.41157,90.79871,0.1215604,0,0,0,26.19462
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78262,26.19462,0,0,0,35.41157,90.79871,0.1215604,0,0,0,26.19462
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,38.85641,38.85641,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.78262,26.19462,0,1.602113,-1.602113,33.72279,86.46853,0.1215604,1.674208,0,0,26.19462
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,37.45066,37.45066,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.562746,24.59251,0,0.4781581,-0.4781581,33.21877,85.17616,0.1215604,0.4996752,0,0,24.59251
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,36.46663,36.46663,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.094032,24.11435,0,1.619305,-1.619305,31.51187,80.79951,0.1215604,1.692174,0,0,24.11435
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,35.45704,35.45704,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.89326,22.49504,0,0.6608486,-0.6608486,30.81528,79.01337,0.1215604,0.6905867,0,0,22.49504
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,34.57525,34.57525,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.627537,21.83419,0,1.463155,-1.463155,29.27298,75.05877,0.1215604,1.528997,0,0,21.83419
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,33.85959,33.85959,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25326,20.37104,0,1.551462,-1.551462,27.63759,70.86548,0.1215604,1.621278,0,0,20.37104
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,33.15671,33.15671,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.97711,18.81958,0,0.9360911,-0.9360911,26.65087,68.33542,0.1215604,0.9782152,0,0,18.81958
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.58163,32.58163,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.01721,17.88349,0,0.6999305,-0.6999305,25.91307,66.44365,0.1215604,0.7314274,0,0,17.88349
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1861473,32.8986,32.40271,1.050086,1.050086,0,0,0,1.050086,17.72686,0,0,0,0.1861473,1.105354,1.050086,0,0,13.79491,17.18356,0,0.9192065,-0.9192065,24.94415,63.95922,0.1215604,1.155095,0.1489178,0,17.3697
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.653135,36.56751,32.06405,4.955048,4.955048,0,0,0,4.955048,33.36264,0,0,0,1.653135,5.21584,4.955048,0,0,14.81625,16.26435,0,3.562705,-3.562705,21.18872,54.32996,0.1215604,5.450552,1.322508,0,17.91748
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.122443,39.06697,33.19505,2.013,2.013,0,0,0,2.013,105.4369,0,0,0,2.122443,2.118947,2.013,0,0,18.77481,12.70164,0.003496754,0,0.003496754,21.19204,54.33846,0.1215603,2.214299,1.697955,0,14.82409
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.561522,46.60256,36.26854,7.144427,7.144427,0,-1,0,7.144427,49.85035,0,0,0,3.561522,7.52045,7.144427,0,0,18.77132,12.70479,0,3.958928,-3.958928,17.01897,43.63829,0.1215603,7.85887,2.849218,0,16.26631
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.420954,55.57371,38.88837,2.605801,2.605801,0,-1,0,2.605801,208.0341,0,0,0,5.420954,2.742948,2.605801,0,0,23.17013,8.745865,2.678006,0,2.678006,19.55955,50.15258,0.1214682,2.866381,4.336763,0,14.16682
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.726316,63.05135,41.25898,0.06564736,0.06564736,0,-1,0,0.06564736,10246.13,0,0,0,6.726316,0.06910249,0.06564736,0,0,20.49212,11.15607,6.657214,0,6.657214,25.87513,66.34636,0.1212399,0.0722121,5.381053,0,17.88239
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.352129,63.77794,43.09286,1.29422,1.29422,0,-1,0,1.29422,490.8073,0,0,0,6.352129,1.362337,1.29422,0,0,13.83491,17.14756,4.989791,0,4.989791,30.60887,78.48411,0.1210694,1.423642,5.081703,0,23.49969
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.981605,72.62626,44.92673,5.957229,5.957229,0,-1,0,5.957229,133.9818,0,0,0,7.981605,6.270767,5.957229,0,0,8.845116,21.63837,1.710838,0,1.710838,32.23191,82.64575,0.121011,6.552952,6.385284,0,29.61998
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.935073,73.78092,46.00661,4.129879,4.129879,0,-1,0,4.129879,192.1381,0,0,0,7.935073,4.347241,4.129879,0,0,7.134277,23.17813,3.587831,0,3.587831,35.63562,91.37321,0.1208888,4.542868,6.348058,0,31.1132
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.735687,69.07092,46.29415,0,0,0,-1,0,0,0,3.18924,0,0,6.735687,0,0,0,0,3.546446,26.40718,3.546446,0,3.546446,39.00008,100,0.1207683,0,5.388549,0,33.14286
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.812975,58.59926,46.62003,3.962711,3.962711,0,-1,0,3.962711,96.22138,0,4.440892E-16,0,3.812975,4.171275,3.962711,0,0,0,29.59898,0,0.3582996,-0.3582996,38.6224,99.03159,0.1207683,4.358982,3.05038,0,33.41195
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.101824,52.45112,46.11524,3.384111,3.384111,0,-1,0,3.384111,62.10859,0,0,0,2.101824,3.562222,3.384111,0,0,0.3981106,29.24068,0,1.460399,-1.460399,37.083,95.08443,0.1207683,3.722522,1.681459,0,31.3425
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2074011,45.41533,44.81811,2.608064,2.608064,0,-1,0,2.608064,7.952303,0,4.440892E-16,0,0.2074011,2.74533,2.608064,0,0,2.020776,27.78028,0,2.537929,-2.537929,34.40779,88.22492,0.1207683,2.86887,0.1659209,0,27.98768
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.74462,43.74462,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.840697,25.24235,0,4.926449,-4.926449,29.21486,74.90974,0.1207683,5.148139,0,0,25.24235
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,42.30691,42.30691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31453,20.3159,0,0,0,29.21486,74.90974,0.1207683,0,0,0,20.3159
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,40.58167,40.58167,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.31453,20.3159,0,7.399087,-7.399087,21.41553,54.91152,0.1207683,7.732046,0,0,20.3159
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,38.85641,38.85641,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.53574,12.91681,0,1.389228,-1.389228,19.95116,51.15672,0.1207683,1.451743,0,0,12.91681
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,37.45066,37.45066,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.07932,11.52759,0,1.313647,-1.313647,18.56645,47.6062,0.1207683,1.372761,0,0,11.52759
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,36.47941,36.47941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.53893,10.21394,0,0,0,18.56645,47.6062,0.1207683,0,0,0,10.21394
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.47621,35.47621,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.53893,10.21394,0,1.533945,-1.533945,16.94953,43.46025,0.1207683,1.602973,0,0,10.21394
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.59442,34.59442,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.24331,8.679996,0,0.9812813,-0.9812813,15.91517,40.80805,0.1207683,1.025439,0,0,8.679996
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33363,7.698714,0,0,0,15.91517,40.80805,0.1207683,0,0,0,7.698714
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,33.17588,33.17588,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.33363,7.698714,0,0.9380819,-0.9380819,14.92635,38.27261,0.1207683,0.9802956,0,0,7.698714
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,32.61996,32.61996,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.37594,6.760632,0,0.07944199,-0.07944199,14.84261,38.05789,0.1207683,0.08301688,0,0,6.760632
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1023412,32.71338,32.44105,1.089803,1.089803,0,0,0,1.089803,9.3908,0,2.220446E-16,0,0.1023412,1.147161,1.089803,0,0,25.46421,6.68119,0,1.044819,-1.044819,13.74127,35.23396,0.1207683,1.198783,0.08187295,0,6.783531
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.748342,39.731,32.096,4.580122,4.580122,0,0,0,4.580122,60.00587,0,0,0,2.748342,4.821181,4.580122,0,0,26.62512,5.636371,0,2.072839,-2.072839,11.55631,29.6315,0.1207683,5.038134,2.198674,0,8.384713
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.589867,46.53942,33.227,4.290901,4.290901,12,0,3.372,4.290901,106.9675,0,0,0,4.589867,0,0,7.709099,7.323645,28.92827,3.563532,11.91351,0,11.91351,22.85846,58.61131,0.1210741,4.719991,3.671894,12,8.153399
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.542279,56.53636,36.26854,2.888598,2.888598,0,-1,0,2.888598,226.4863,0,0,0,6.542279,3.04063,2.888598,0,0,17.01476,14.28569,3.501649,0,3.501649,26.18041,67.12913,0.1209554,3.177458,5.233823,0,20.82797
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.956074,64.98595,38.85641,1.744701,1.744701,0,-1,0,1.744701,456.0137,0,0,0,7.956074,1.836527,1.744701,0,0,13.51311,17.43718,6.119547,0,6.119547,31.98593,82.01503,0.1207485,1.919171,6.364859,0,25.39325
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.965431,72.25613,41.22704,5.93446,5.93446,0,-1,0,5.93446,151.0741,0,0,0,8.965431,6.2468,5.93446,0,0,7.393566,22.94477,2.718631,0,2.718631,34.56504,88.62814,0.1206568,6.527906,7.172345,0,31.9102
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.095344,75.24604,43.06091,3.242721,3.242721,0,-1,0,3.242721,280.4849,1.007017,0,0,9.095344,3.413391,3.242721,0,0,4.674935,25.39154,4.674935,0,4.674935,39.00008,100,0.1204995,3.566993,7.276275,0,34.48688
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.950435,76.98417,44.89478,6.556428,6.556428,0,-1,0,6.556428,136.5139,2.048932,0,0,8.950435,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1204995,7.21207,7.160348,0,38.54941
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.880055,73.53886,46.00661,2.90497,2.90497,0,-1,0,2.90497,271.2611,4.822191,0,0,7.880055,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1204995,3.195467,6.304044,0,37.47903
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.73716,69.07688,46.29415,8.386127,8.36,0,-1,0,8.36,80.58804,0,0.02612787,0.8647407,6.73716,8.8,8.36,0,0,0,29.59898,0,2.06284,-2.06284,36.82565,94.42456,0.1204995,9.224741,5.389728,0,36.33614
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.493501,60.96909,46.62003,4.308388,4.308388,0,-1,0,4.308388,104.2966,8.881784E-16,0,0,4.493501,4.535146,4.308388,0,0,2.292044,27.53614,0,0.04164503,-0.04164503,36.78176,94.312,0.1204995,4.739227,3.5948,0,32.02964
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.2322,52.8625,46.11524,0.03669675,0.03669675,0,-1,0,0.03669675,6082.828,0,0,0,2.2322,0.03862815,0.03669675,0,0,2.338317,27.49449,2.193572,0,2.193572,38.86276,99.6479,0.1204258,0.04036642,1.78576,0,29.72669
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2553735,45.55412,44.81811,6.999111,6.999111,0,-1,0,6.999111,3.648656,0,8.881784E-16,0,0.2553735,7.367485,6.999111,0,0,0.1447452,29.46871,0,7.112112,-7.112112,31.36594,80.42532,0.1204258,7.699022,0.2042988,0,29.72408
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,43.74462,43.74462,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.047091,22.3566,0,3.486209,-3.486209,27.69115,71.00281,0.1204258,3.643088,0,0,22.3566
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,42.30691,42.30691,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.92066,18.87039,0,5.818613,-5.818613,21.55779,55.27628,0.1204258,6.080451,0,0,18.87039
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,40.61361,40.61361,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.38578,13.05177,0,1.309727,-1.309727,20.17722,51.73636,0.1204258,1.368664,0,0,13.05177
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.85641,38.85641,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.84103,11.74205,0,1.699564,-1.699564,18.38572,47.14279,0.1204258,1.776044,0,0,11.74205
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,37.489,37.489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72944,10.04248,0,0,0,18.38572,47.14279,0.1204258,0,0,0,10.04248
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,36.47941,36.47941,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.72944,10.04248,0,2.082917,-2.082917,16.19014,41.51308,0.1204258,2.176649,0,0,10.04248
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,35.47621,35.47621,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.04379,7.959567,0,0.35105,-0.35105,15.8201,40.56427,0.1204258,0.3668472,0,0,7.959567
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,34.61359,34.61359,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.43385,7.608517,0,2.00501,-2.00501,13.70663,35.14513,0.1204258,2.095236,0,0,7.608517
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.89154,33.89154,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.66163,5.603507,0,2.438782,-2.438782,11.13593,28.5536,0.1204258,2.548527,0,0,5.603507
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.19505,33.19505,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.37139,3.164725,0,0.6814276,-0.6814276,10.41764,26.71185,0.1204258,0.7120918,0,0,3.164725
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12853,2.483297,0,0,0,10.41764,26.71185,0.1204258,0,0,0,2.483297
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.133973,32.82975,32.473,0,0,0,0,0,0,0,0,0,0,0.133973,0,0,0,0,30.12853,2.483297,0.133973,0,0.133973,10.54474,27.03774,0.1204213,0,0.1071784,0,2.61727
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.511214,39.08249,32.13434,2.217104,2.217104,0,0,0,2.217104,113.2655,0,0,0,2.511214,2.333794,2.217104,0,0,29.99456,2.603873,0.17742,0,0.17742,10.71305,27.46931,0.1204154,2.438815,2.008971,0,5.115087
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.857799,47.39439,33.227,3.911494,3.911494,12,0,3.372,3.911494,124.1929,0,0,0,4.857799,0,0,8.088506,7.684081,29.81714,2.763551,12.54188,0,12.54188,22.61133,57.97764,0.1206986,4.302643,3.886239,12,7.621349
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.331515,55.78415,36.26854,0,0,0,-1,0,0,0,0,0,0,6.331515,0,0,0,0,17.27526,14.05124,6.331515,0,6.331515,28.61793,73.37916,0.1204867,0,5.065212,0,20.38276
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.004078,65.17963,38.85641,6.541685,6.541685,0,-1,0,6.541685,122.355,0,0,0,8.004078,6.885984,6.541685,0,0,10.94375,19.74961,1.118094,0,1.118094,29.67865,76.09894,0.1204494,7.195854,6.403263,0,27.75368
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.530832,70.34107,41.22704,7.330311,7.330311,0,-1,0,7.330311,116.3775,0,0,0,8.530832,7.716116,7.330311,0,0,9.825653,20.75589,0.8147153,0,0.8147153,30.45155,78.08075,0.1204222,8.063342,6.824666,0,29.28672
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.106483,70.77628,43.02257,0,0,0,-1,0,0,0,0,0,0,8.106483,0,0,0,0,9.010938,21.48913,8.106483,0,8.106483,38.14204,97.7999,0.1201522,0,6.485186,0,29.59562
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.897969,72.17471,44.85645,2.663688,2.663688,0,-1,0,2.663688,296.505,4.189631,0,0,7.897969,2.803883,2.663688,0,0,0.9044552,28.78497,0.9044552,0,0.9044552,39.00008,100,0.1201222,2.930057,6.318375,0,36.68294
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.06854,70.03883,45.96827,2.050238,2.050238,0,-1,0,2.050238,344.7669,4.910395,0,0,7.06854,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1201222,2.255261,5.654832,0,36.66752
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.483157,68.01201,46.25581,5.263587,5.263587,0,-1,0,5.263587,123.1699,0.9425393,0,0,6.483157,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1201222,5.789946,5.186526,0,36.08213
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.71738,61.72475,46.5817,6.117722,6.117722,0,-1,0,6.117722,77.11008,0,8.881784E-16,0,4.71738,6.439707,6.117722,0,0,0,29.59898,0,1.722327,-1.722327,37.18459,95.3449,0.1201222,6.729494,3.773904,0,34.31636
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.316269,53.12902,46.11524,0.1467433,0.1467433,0,-1,0,0.1467433,1578.449,0.2481056,0,0,2.316269,0.1544667,0.1467433,0,0,1.913697,27.87665,1.913697,0,1.913697,39.00008,100,0.1200587,0.1614177,1.853015,0,30.19292
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2279343,45.4747,44.81811,0,0,0,-1,0,0,0,0.2279343,0,0,0.2279343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200587,0,0.1823475,0,29.82691
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,43.74462,43.74462,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1200587,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,42.30691,42.30691,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1200587,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,40.58167,40.58167,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1200587,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,38.81808,38.81808,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1200587,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.45066,37.45066,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1200587,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1200587,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1200587,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1200587,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.89154,33.89154,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1200587,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,33.19505,33.19505,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1200587,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.67109,32.67109,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1200587,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2391605,33.13018,32.49217,0.003162783,0.003162783,0,0,0,0.003162783,7561.711,0,0,0,0.2391605,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2358313,0,0.2358313,11.48159,29.43991,0.1200509,0.003479061,0.1913284,0,3.519557
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.067818,35.01578,32.13434,1.868488,1.868488,0,0,0,1.868488,57.1488,0,0,0,1.067818,1.966829,1.868488,0,0,29.00704,3.492645,0,0.8990108,-0.8990108,10.53395,27.01006,0.1200509,2.055336,0.8542546,0,4.560463
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.946236,41.52322,33.24617,1.909466,1.909466,0,0,0,1.909466,154.2964,0,0,0,2.946236,2.009964,1.909466,0,0,30.00594,2.593634,0.9362721,0,0.9362721,11.42217,29.28756,0.1200198,2.100412,2.356989,0,5.53987
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.950077,47.79969,36.24937,4.176583,4.176583,0,-1,0,4.176583,94.57677,0,0,0.5792621,3.950077,4.396403,4.176583,0,0,29.06967,3.436279,0,0.4463261,-0.4463261,10.9517,28.08123,0.1200198,4.594242,3.160062,0,7.386356
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.495498,55.75331,38.81808,2.308607,2.308607,0,-1,0,2.308607,238.0439,0,0,0,5.495498,2.430113,2.308607,0,0,29.56558,2.989953,3.065385,0,3.065385,13.85978,35.53783,0.1199183,2.539468,4.396399,0,8.485451
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.404918,54.62915,41.15675,0.4111817,0.4111817,0,-1,0,0.4111817,1071.283,0,0,0,4.404918,0.4328228,0.4111817,0,0,26.5002,5.748799,3.972095,0,3.972095,17.62804,45.20002,0.119787,0.4522999,3.523934,0,10.15372
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.6185,54.01224,42.99062,0.438988,0.438988,0,-1,0,0.438988,824.2823,0,0,0,3.6185,0.4620926,0.438988,0,0,22.5281,9.323685,3.156408,0,3.156408,20.62247,52.87803,0.1196829,0.4828868,2.8948,0,12.94219
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.011044,47.77398,44.81811,0,0,0,-1,0,0,0,0,0,0,1.011044,0,0,0,0,19.3717,12.16445,1.011044,0,1.011044,21.58163,55.33741,0.1196495,0,0.8088351,0,13.1755
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.078636,49.07829,45.89798,5.149429,5.149429,0,-1,0,5.149429,20.9467,0,8.881784E-16,0,1.078636,5.420452,5.149429,0,0,18.36065,13.07439,0,4.341816,-4.341816,17.00496,43.60237,0.1196495,5.664372,0.8629086,0,14.15303
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.740279,54.60355,46.22387,1.59842,1.59842,0,-1,0,1.59842,171.4368,0,0,0,2.740279,1.682547,1.59842,0,0,23.18489,8.732575,1.057732,0,1.057732,18.00841,46.17532,0.1196147,1.758262,2.192224,0,11.47285
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.26022,50.28853,46.54335,1.20041,1.20041,0,-1,0,1.20041,104.9825,0,2.220446E-16,0,1.26022,1.263589,1.20041,0,0,22.12716,9.684534,0,0.003368987,-0.003368987,18.00486,46.16621,0.1196147,1.320451,1.008176,0,10.94475
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.318529,46.97138,46.04495,3.179138,3.179138,0,-1,0,3.179138,10.01935,0,0,0,0.318529,3.346461,3.179138,0,0,22.1309,9.681165,0,3.027932,-3.027932,14.81314,37.98233,0.1196147,3.497052,0.2548232,0,9.999694
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1892861,45.33092,44.78616,6.44662,6.44662,0,-1,0,6.44662,2.936207,0,0,0.734746,0.1892861,6.785915,6.44662,0,0,25.49527,6.653233,0,6.596629,-6.596629,7.859681,20.15299,0.1196147,7.091281,0.1514288,0,6.842519
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,43.74462,43.74462,8.204494,0.05377335,0,-1,0,0.05377335,0,0,8.150722,8.97117,0,0.05660352,0.05377335,0,0,32.82486,0.05660352,0,0.05660352,-0.05660352,7.800015,20,0.1196147,9.024944,0,0,0.05660352
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,42.30691,42.30691,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,38.81808,38.81808,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,37.45066,37.45066,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,36.46663,36.46663,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,35.47621,35.47621,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,34.63276,34.63276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.92987,33.92987,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,33.227,33.227,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196147,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,32.70942,32.70942,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198979,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.220345,33.11828,32.53051,0.483643,0.483643,9.283643,0,2.684762,0.483643,45.55943,0,0,0,0.220345,0,0,8.8,8.36,24.52775,7.524,8.580345,0,8.580345,23.87104,61.20767,0.1201,0.5320073,0.176276,12,7.744345
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.704446,36.83638,32.18546,3.893969,3.893969,11.93969,0,3.356741,3.893969,43.77145,0,0,0,1.704446,0,0,8.045719,7.643433,15.94741,15.24631,9.347879,0,9.347879,32.73922,83.94654,0.1204799,4.283366,1.363557,12,16.95076
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8123047,35.46329,33.26534,0,0,0,0,0,0,0,0,0,0,0.8123047,0,0,0,0,6.599529,23.6594,0.8123047,0,0.8123047,33.50983,85.92249,0.1204532,0,0.6498438,0,24.47171
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.313329,39.90174,36.24937,5.468091,5.468091,0,-1,0,5.468091,24.01806,0,8.881784E-16,0,1.313329,5.755885,5.468091,0,0,5.787224,24.39048,0,4.442556,-4.442556,28.82697,73.91516,0.1204532,6.0149,1.050663,0,25.70381
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.853765,50.22798,38.77974,0.008818196,0.008818196,0,-1,0,0.008818196,43702.42,0,0,0,3.853765,0.009282311,0.008818196,0,0,10.7234,19.94792,3.844483,0,3.844483,32.47417,83.26693,0.1203268,0.009700015,3.083012,0,23.80169
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.855116,49.56322,41.11841,0.8488128,0.8488128,0,-1,0,0.8488128,336.3658,0,0,0,2.855116,0.8934872,0.8488128,0,0,6.878915,23.40796,1.961629,0,1.961629,34.33513,88.03862,0.1202624,0.9336941,2.284093,0,26.26307
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.593016,53.88715,42.95228,0,0,0,-1,0,0,0,0,0,0,3.593016,0,0,0,0,4.917285,25.17342,3.593016,0,3.593016,37.74377,96.77869,0.1201447,0,2.874413,0,28.76644
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.590197,55.85769,44.78616,3.713699,3.713699,0,-1,0,3.713699,96.67441,0,0,0,3.590197,3.909157,3.713699,0,0,1.324269,28.40714,0,0.3189604,-0.3189604,37.40755,95.91661,0.1201447,4.085069,2.872158,0,31.99733
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.72329,57.47421,45.86604,3.200318,3.200318,0,-1,0,3.200318,116.3413,0,0,0,3.72329,3.368756,3.200318,0,0,1.67867,28.08817,0.3545343,0,0.3545343,37.74389,96.77902,0.1201331,3.52035,2.978632,0,31.81147
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.817723,54.81419,46.18553,1.747484,1.747484,0,-1,0,1.747484,161.2445,0,0,0,2.817723,1.839457,1.747484,0,0,1.324135,28.40726,0.9782653,0,0.9782653,38.67196,99.15867,0.120101,1.922233,2.254178,0,31.22498
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3548092,47.5472,46.51141,4.825042,4.825042,0,-1,0,4.825042,7.353494,0,8.881784E-16,0,0.3548092,5.078992,4.825042,0,0,0.3458702,29.28769,0,4.724183,-4.724183,33.69223,86.39016,0.120101,5.307547,0.2838474,0,29.6425
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.147581,49.43644,46.04495,0,0,0,-1,0,0,0,0,0,0,1.147581,0,0,0,0,5.594962,24.56351,1.147581,0,1.147581,34.78092,89.18167,0.1200635,0,0.9180649,0,25.71109
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2351689,45.42505,44.74782,0,0,0,-1,0,0,0,0,0,0,0.2351689,0,0,0,0,4.447381,25.59633,0.2351689,0,0.2351689,35.00402,89.75372,0.1200558,0,0.1881352,0,25.8315
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,43.70628,43.70628,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.212212,25.80799,0,0.05592982,-0.05592982,34.94507,89.60256,0.1200558,0.05844667,0,0,25.80799
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274356,25.75206,0,0,0,34.94507,89.60256,0.1200558,0,0,0,25.75206
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,40.54333,40.54333,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.274356,25.75206,0,1.07531,-1.07531,33.81159,86.69621,0.1200558,1.123699,0,0,25.75206
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,38.81808,38.81808,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.469145,24.67675,0,1.833675,-1.833675,31.87873,81.74017,0.1200558,1.91619,0,0,24.67675
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,37.45066,37.45066,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.506561,22.84307,0,0.293227,-0.293227,31.56964,80.94763,0.1200558,0.3064222,0,0,22.84307
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.832369,22.54985,0,0,0,31.56964,80.94763,0.1200558,0,0,0,22.54985
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,35.47621,35.47621,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,7.832369,22.54985,0,0.2184995,-0.2184995,31.33932,80.35707,0.1200558,0.228332,0,0,22.54985
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,34.64553,34.64553,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.075147,22.33135,0,0.8954435,-0.8954435,30.39544,77.93687,0.1200558,0.9357384,0,0,22.33135
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.92987,33.92987,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.070084,21.4359,0,0.9872151,-0.9872151,29.35483,75.26863,0.1200558,1.03164,0,0,21.4359
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,33.227,33.227,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,10.16699,20.44869,0,0.2277918,-0.2277918,29.11471,74.65295,0.1200558,0.2380424,0,0,20.44869
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,32.70942,32.70942,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.42009,20.2209,0,0.5601328,-0.5601328,28.52428,73.13903,0.1200558,0.5853388,0,0,20.2209
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08979315,32.78233,32.54329,0.7926766,0.7926766,0,0,0,0.7926766,11.32784,0,0,0,0.08979315,0.8343964,0.7926766,0,0,11.04246,19.66076,0,0.7446033,-0.7446033,27.7394,71.12652,0.1200558,0.8719442,0.07183452,0,19.75056
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.916978,37.45547,32.20463,0.2842858,0.2842858,0,0,0,0.2842858,674.3134,0,0,0,1.916978,0.2992482,0.2842858,0,0,11.8698,18.91616,1.617729,0,1.617729,29.27411,75.06168,0.1200029,0.3127144,1.533582,0,20.83314
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.736431,40.94427,33.2845,3.758233,3.758233,0,0,0,3.758233,72.81165,0,0,0,2.736431,3.956035,3.758233,0,0,10.25207,20.37212,0,1.219603,-1.219603,27.98854,71.76534,0.1200029,4.134057,2.189145,0,23.10855
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.061718,48.15338,36.24937,5.643252,5.643252,0,-1,0,5.643252,71.97478,0,0,0,4.061718,5.940265,5.643252,0,0,11.60718,19.15251,0,1.878547,-1.878547,26.00838,66.688,0.1200029,6.207577,3.249375,0,23.21423
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.257821,51.5027,38.74779,2.515251,2.515251,0,-1,0,2.515251,169.2802,0,0,0,4.257821,2.647632,2.515251,0,0,13.69446,17.27397,1.610188,0,1.610188,27.53593,70.60481,0.1199504,2.766776,3.406256,0,21.53179
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.303865,57.634,41.08007,0.2990721,0.2990721,0,-1,0,0.2990721,1773.44,0,0,0,5.303865,0.3148127,0.2990721,0,0,12.08427,18.72313,4.989053,0,4.989053,32.26896,82.74077,0.1197878,0.3289793,4.243093,0,24.027
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.12398,66.53782,42.882,5.063125,5.063125,0,-1,0,5.063125,140.7032,0,0,0,7.12398,5.329605,5.063125,0,0,7.095217,23.21328,1.794375,0,1.794375,33.97126,87.10561,0.1197294,5.569438,5.699184,0,30.33726
