Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,33.42508,33.42508,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.49497,4.853502,0,1.131201,-1.131201,11.72367,30.06062,0.1188702,1.182105,0,0,4.853502
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.86917,32.86917,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.75186,3.722301,0,1.74856,-1.74856,9.880522,25.33462,0.1188702,1.827245,0,0,3.722301
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,32.38354,32.38354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69471,1.973741,0,0,0,9.880522,25.33462,0.1188702,0,0,0,1.973741
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.96821,31.96821,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.69471,1.973741,0,0.84115,-0.84115,8.993872,23.06116,0.1188702,0.8790018,0,0,1.973741
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2172666,32.38546,31.80846,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.26285,0,0,0,0.2172666,0,0,8.8,8.36,31.62932,1.132591,8.577267,0,8.577267,17.13098,43.92551,0.1190791,1.56585,0.1738133,12,1.349858
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.672784,36.04413,31.50175,1.80662,1.80662,10.60662,0,3.019475,1.80662,92.59192,0,0,0,1.672784,0,0,8.8,8.36,23.05205,8.852131,10.03278,0,10.03278,26.64892,68.33042,0.1192737,1.987282,1.338228,12,10.52492
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.196198,38.2698,32.2238,2.99157,2.99157,11.79157,0,3.319267,2.99157,73.41287,1.776357E-15,0,0,2.196198,0,0,8.8,8.36,13.01927,17.88164,10.5562,0,10.5562,36.66341,94.00854,0.1195231,3.290728,1.756958,12,20.07784
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.658551,44.4719,34.00016,2.262489,2.262489,0,-1,0,2.262489,161.7047,0,0,0,3.658551,2.381567,2.262489,0,0,2.46307,27.38222,1.276983,0,1.276983,37.87486,97.11482,0.1194917,2.488738,2.926841,0,31.04077
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.144494,47.71627,35.604,2.3078,2.3078,0,-1,0,2.3078,179.5863,0.5291443,0,0,4.144494,2.429264,2.3078,0,0,1.186086,28.5315,1.186086,0,1.186086,39.00008,100,0.1194626,2.53858,3.315595,0,32.67599
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.499557,47.44278,37.23341,7.507007,7.507007,0,-1,0,7.507007,46.61721,0,8.881784E-16,0,3.499557,7.902113,7.507007,0,0,0,29.59898,0,4.402555,-4.402555,34.35938,88.10079,0.1194626,8.257708,2.799646,0,33.09853
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.533173,59.54732,38.88837,5.974835,5.974835,0,-1,0,5.974835,109.3448,0,0,0,6.533173,6.289299,5.974835,0,0,4.891728,25.19642,0.243873,0,0.243873,34.59074,88.69402,0.1194566,6.572318,5.226538,0,31.7296
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.310052,64.50882,40.58167,1.274023,1.274023,0,-1,0,1.274023,573.7769,1.32112,0,0,7.310052,1.341077,1.274023,0,0,4.647855,25.41591,4.647855,0,4.647855,39.00008,100,0.1193425,1.401426,5.848042,0,32.72596
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.4639,58.85061,41.65516,6.591398,6.591398,0,-1,0,6.591398,82.8944,0,0,0,5.4639,6.938313,6.591398,0,0,0,29.59898,0,1.474414,-1.474414,37.44591,96.01496,0.1193425,7.250538,4.37112,0,35.06288
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.58293,56.38121,42.19828,0,0,0,-1,0,0,0,2.944692,0,0,4.58293,0,0,0,0,1.638238,28.12457,1.638238,0,1.638238,39.00008,100,0.1193024,0,3.666343,0,32.70749
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.846692,54.60698,42.84366,3.935116,3.935116,0,-1,0,3.935116,97.75295,0,0,0,3.846692,4.142228,3.935116,0,0,0,29.59898,0,0.2955354,-0.2955354,38.68856,99.20123,0.1193024,4.328628,3.077354,0,33.44567
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.847472,47.92428,42.51778,3.619405,3.619405,0,-1,0,3.619405,51.04353,0,0,0,1.847472,3.8099,3.619405,0,0,0.3283726,29.30344,0,1.962428,-1.962428,36.61998,93.89719,0.1193024,3.981345,1.477978,0,31.15092
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3835589,42.34211,41.25898,0.3992658,0.3992658,0,-1,0,0.3992658,96.06605,0,0,0,0.3835589,0.4202798,0.3992658,0,0,2.508848,27.34101,0,0.0367209,-0.0367209,36.58127,93.79794,0.1193024,0.4391924,0.3068471,0,27.72457
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,40.1855,40.1855,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.549649,27.30429,0,5.007846,-5.007846,31.30254,80.26275,0.1193024,5.2332,0,0,27.30429
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,38.85641,38.85641,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.113923,22.29645,0,8.8,-8.8,22.02652,56.47815,0.1193024,13.14812,0,0,22.29645
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,37.59763,37.59763,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.8917,13.49645,0,4.779654,-4.779654,16.98832,43.55972,0.1193024,4.994738,0,0,13.49645
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,36.3005,36.3005,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.20243,8.716794,0,2.960736,-2.960736,13.86743,35.55745,0.1193024,3.093969,0,0,8.716794
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,35.40592,35.40592,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.49213,5.756058,0,1.36456,-1.36456,12.42906,31.86932,0.1193024,1.425966,0,0,5.756058
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,34.68387,34.68387,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.00831,4.391498,0,0.8536136,-0.8536136,11.52927,29.56218,0.1193024,0.8920261,0,0,4.391498
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,33.87876,33.87876,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.95677,3.537885,0,0.3536097,-0.3536097,11.15654,28.60645,0.1193024,0.3695221,0,0,3.537885
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34967,3.184275,0,0,0,11.15654,28.60645,0.1193024,0,0,0,3.184275
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,32.77971,32.77971,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.34967,3.184275,0,0.591984,-0.591984,10.53253,27.00643,0.1193024,0.6186233,0,0,3.184275
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,32.29409,32.29409,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.00743,2.592291,0,1.169018,-1.169018,9.300277,23.84682,0.1193024,1.221624,0,0,2.592291
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.87875,31.87875,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.30634,1.423272,0,0.5352691,-0.5352691,8.736053,22.40009,0.1193024,0.5593562,0,0,1.423272
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2294136,32.32805,31.719,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.4448,0,0,0,0.2294136,0,0,8.8,8.36,31.90108,0.8880035,8.589414,0,8.589414,16.88469,43.29398,0.119507,1.534557,0.1835309,12,1.117417
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.461938,35.36568,31.41229,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.77682,0,0,0,1.461938,0,0,8.193057,7.783404,23.31167,8.618476,9.245342,0,9.245342,25.65559,65.78342,0.1197858,3.94374,1.16955,12,10.08041
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.93815,40.30684,32.11517,7.096975,7.096975,12,0,3.372,7.096975,41.40004,0,0,0,2.93815,0,0,4.903025,4.657874,14.06633,16.93928,7.596024,0,7.596024,32.86181,84.26088,0.1200419,7.806673,2.35052,12,19.87743
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.971244,48.49334,33.89154,6.234406,6.234406,0,-1,0,6.234406,79.73885,0,0,0,4.971244,6.562533,6.234406,0,0,6.470303,23.77571,0,1.591289,-1.591289,31.18444,79.95995,0.1200419,6.857847,3.976995,0,28.74695
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.533342,52.09823,35.45704,3.316761,3.316761,0,-1,0,3.316761,166.8297,0,0,0,5.533342,3.491327,3.316761,0,0,8.238402,22.18442,2.042015,0,2.042015,33.12167,84.92719,0.1199918,3.648437,4.426673,0,27.71776
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.599145,61.43803,37.09283,7.331688,7.331688,0,-1,0,7.331688,103.648,0,0,0,7.599145,7.717566,7.331688,0,0,6.196387,24.02223,0,0.1184213,-0.1184213,32.99684,84.60712,0.1199918,8.064857,6.079316,0,31.62137
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.476408,55.60767,38.74779,3.219228,3.219228,0,-1,0,3.219228,170.1156,0,0,0,5.476408,3.388661,3.219228,0,0,6.327966,23.90381,2.087747,0,2.087747,34.97745,89.68559,0.1199407,3.541151,4.381126,0,29.38022
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.88506,55.459,40.4347,1.777261,1.777261,0,-1,0,1.777261,274.8646,0,0,0,4.88506,1.870801,1.777261,0,0,4.24022,25.78278,3.014259,0,3.014259,37.83703,97.01783,0.1198669,1.954987,3.908048,0,30.66784
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.533014,66.52664,41.51458,6.673085,6.673085,0,-1,0,6.673085,112.8865,0,0,0,7.533014,7.0243,6.673085,0,0,1.22596,28.49561,0.5087137,0,0.5087137,38.31964,98.25529,0.1198545,7.340394,6.026411,0,36.02863
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.068948,61.50303,42.05132,3.156504,3.156504,0,-1,0,3.156504,192.268,2.029065,0,0,6.068948,3.322636,3.156504,0,0,0.7172466,28.95346,0.7172466,0,0.7172466,39.00008,100,0.1198369,3.472155,4.855158,0,35.0224
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.601149,56.95989,42.66474,2.070955,2.070955,0,-1,0,2.070955,222.1752,2.421196,0,0,4.601149,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1198369,2.278051,3.680919,0,34.20013
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.120368,48.57002,42.33886,0,0,0,-1,0,0,0,2.120368,0,0,2.120368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198369,0,1.696294,0,31.71935
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2938446,41.87547,41.04812,8.168686,8.168686,0,-1,0,8.168686,3.597207,0,1.776357E-15,0.6255548,0.2938446,8.598617,8.168686,0,0,0,29.59898,0,8.304772,-8.304772,30.24608,77.55389,0.1198369,8.985555,0.2350756,0,29.89282
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,39.96824,39.96824,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.227525,21.2942,0,7.859621,-7.859621,21.96131,56.31094,0.1198369,8.213304,0,0,21.2942
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,38.67111,38.67111,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.96044,13.43459,0,6.360901,-6.360901,15.25633,39.11872,0.1198369,6.647142,0,0,13.43459
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,37.41871,37.41871,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.0281,7.073684,0,5.414405,-5.414405,9.549048,24.48469,0.1198369,5.658053,0,0,7.073684
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,36.15992,36.15992,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.04411,1.659279,0,0.1305195,-0.1305195,9.411469,24.13192,0.1198369,0.1363929,0,0,1.659279
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,35.25896,35.25896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18913,1.528759,0,0,0,9.411469,24.13192,0.1198369,0,0,0,1.528759
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18913,1.528759,0,0,0,9.411469,24.13192,0.1198369,0,0,0,1.528759
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,33.77013,33.77013,2.40035,1.452321,0,-1,0,1.452321,0,0,0.948029,1.188064,0,1.528759,1.452321,0,0,31.18913,1.528759,0,1.528759,-1.528759,7.800015,20,0.1198369,2.640385,0,0,1.528759
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,33.227,33.227,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198369,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,32.67109,32.67109,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198369,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198369,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,31.78929,31.78929,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200687,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09192166,31.87291,31.62955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09192166,0,0,8.8,8.36,24.52775,7.524,8.451921,0,8.451921,23.7492,60.89528,0.1201939,0,0.07353733,12,7.615921
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.786384,33.44383,31.342,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.786384,0,0,8.8,8.36,16.07583,15.13073,9.146384,0,9.146384,32.42623,83.144,0.1203016,0,0.6291072,12,15.91711
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.79207,39.78479,32.02571,5.540785,5.540785,0,0,0,5.540785,50.39124,0,0,0,2.79207,5.832405,5.540785,0,0,6.929448,23.36247,0,3.040335,-3.040335,29.22143,74.9266,0.1203016,6.094863,2.233656,0,26.15454
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.426137,46.61382,33.77013,3.023799,3.023799,0,-1,0,3.023799,146.3767,0,0,0,4.426137,3.182947,3.023799,0,0,10.3076,20.32214,1.243191,0,1.243191,30.40083,77.95068,0.1202713,3.326179,3.54091,0,24.74828
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.766656,49.41428,35.32924,1.435715,1.435715,0,-1,0,1.435715,332.0058,0,0,0,4.766656,1.511279,1.435715,0,0,9.064407,21.44101,3.255378,0,3.255378,33.48915,85.86944,0.1201919,1.579286,3.813325,0,26.20767
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.323236,53.0572,36.94587,2.858583,2.858583,0,-1,0,2.858583,186.2194,0,0,0,5.323236,3.009035,2.858583,0,0,5.80903,24.37085,2.314201,0,2.314201,35.68459,91.49877,0.1201356,3.144442,4.258589,0,29.69409
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.672423,63.54441,38.60083,1.877781,1.877781,0,-1,0,1.877781,408.5899,2.200983,0,0,7.672423,1.976611,1.877781,0,0,3.494829,26.45363,3.494829,0,3.494829,39.00008,100,0.1200506,2.065559,6.137938,0,34.12606
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.955906,59.02158,40.25579,0,0,0,-1,0,0,0,5.955906,0,0,5.955906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200506,0,4.764725,0,35.55489
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.310172,57.94429,41.33566,4.915947,4.915947,0,-1,0,4.915947,108.0193,0.1354906,0,0,5.310172,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1200506,5.407542,4.248137,0,34.90915
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.813412,56.81207,41.87241,0.6150034,0.6150034,0,-1,0,0.6150034,782.6642,4.166039,0,0,4.813412,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1200506,0.6765038,3.850729,0,34.41239
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.202117,52.11721,42.48583,1.056762,1.056762,0,-1,0,1.056762,303.0122,2.089736,0,0,3.202117,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1200506,1.162438,2.561693,0,32.80109
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.987122,47.93728,42.12161,0.2154781,0.2154781,0,-1,0,0.2154781,922.1921,1.760303,0,0,1.987122,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1200506,0.2370259,1.589698,0,31.5861
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4090323,42.02194,40.86921,4.89833,4.89833,0,-1,0,4.89833,8.350442,0,8.881784E-16,0,0.4090323,5.156137,4.89833,0,0,0,29.59898,0,4.747105,-4.747105,33.99619,87.16954,0.1200506,5.388164,0.3272258,0,30.00801
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.78933,39.78933,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.274561,24.85187,0,2.880779,-2.880779,30.95958,79.38338,0.1200506,3.010414,0,0,24.85187
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,38.4922,38.4922,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.475427,21.97109,0,0.5166972,-0.5166972,30.41494,77.98686,0.1200506,0.5399486,0,0,21.97109
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,37.23341,37.23341,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.049535,21.4544,0,1.999228,-1.999228,28.30757,72.58335,0.1200506,2.089193,0,0,21.4544
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.99379,35.99379,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2709,19.45517,0,2.18629,-2.18629,26.00301,66.67426,0.1200506,2.284673,0,0,19.45517
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.13116,35.13116,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.70011,17.26888,0,1.023887,-1.023887,24.92374,63.9069,0.1200506,1.069961,0,0,17.26888
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,34.43467,34.43467,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.83776,16.24499,0,1.561416,-1.561416,23.27786,59.68671,0.1200506,1.63168,0,0,16.24499
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,33.6615,33.6615,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.57267,14.68358,0,1.217798,-1.217798,21.99419,56.39525,0.1200506,1.272599,0,0,14.68358
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,33.13754,33.13754,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.92578,13.46578,0,0.8425202,-0.8425202,21.1061,54.11809,0.1200506,0.8804336,0,0,13.46578
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.58163,32.58163,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.86191,12.62326,0,0.8968112,-0.8968112,20.16078,51.69419,0.1200506,0.9371678,0,0,12.62326
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.11517,32.11517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85837,11.72645,0,0,0,20.16078,51.69419,0.1200506,0,0,0,11.72645
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,31.719,31.719,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.85837,11.72645,0,1.903021,-1.903021,18.15482,46.55072,0.1200506,1.988657,0,0,11.72645
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09333957,31.80628,31.55926,1.542579,1.542579,0,0,0,1.542579,6.050877,0,2.220446E-16,0,0.09333957,1.623768,1.542579,0,0,21.97284,9.823426,0,1.530428,-1.530428,16.5416,42.41428,0.1200506,1.696837,0.07467166,0,9.916765
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.011416,36.75761,31.27172,0.1397163,0.1397163,0,0,0,0.1397163,1439.643,0,0,0,2.011416,0.1470698,0.1397163,0,0,23.67331,8.292998,1.864346,0,1.864346,18.31028,46.94933,0.1200053,0.153688,1.609133,0,10.30441
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.579971,42.02553,31.93626,0,0,0,0,0,0,0,0,0,0,3.579971,0,0,0,0,21.80897,9.970909,3.579971,0,3.579971,21.70654,55.65767,0.1199184,0,2.863977,0,13.55088
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.646666,50.48308,33.68067,8.57136,8.36,0,-1,0,8.36,67.54385,0,0.2113598,1.068496,5.646666,8.8,8.36,0,0,18.22899,13.19288,0,3.153334,-3.153334,18.38263,47.13485,0.1199184,9.428495,4.517333,0,18.83955
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.636608,59.35636,35.23979,0,0,0,-1,0,0,0,0,0,0,7.636608,0,0,0,0,21.7327,10.03955,7.636608,0,7.636608,25.62735,65.71103,0.1197334,0,6.109286,0,17.67616
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.431599,64.42564,36.84363,4.743631,4.743631,0,-1,0,4.743631,177.7457,0,0,0,8.431599,4.993296,4.743631,0,0,14.09609,16.9125,3.438302,0,3.438302,28.88921,74.07475,0.1196504,5.217995,6.745279,0,25.3441
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.002454,64.68662,38.46025,2.13737,2.13737,0,-1,0,2.13737,374.4065,0,0,0,8.002454,2.249863,2.13737,0,0,10.65779,20.00697,5.75259,0,5.75259,34.3466,88.06802,0.1195116,2.351107,6.401963,0,28.00942
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.726301,61.69637,40.10882,0,0,0,-1,0,0,0,1.821102,0,0,6.726301,0,0,0,0,4.905199,25.1843,4.905199,0,4.905199,39.00008,100,0.1193936,0,5.381041,0,31.9106
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.481474,54.92217,41.1887,0,0,0,-1,0,0,0,4.481474,0,0,4.481474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193936,0,3.58518,0,34.08045
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.576004,59.33886,41.73183,0.5320987,0.5320987,0,-1,0,0.5320987,1047.927,5.0159,0,0,5.576004,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1193936,0.5853086,4.460803,0,35.17498
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.033708,51.42194,42.33886,0,0,0,-1,0,0,0,3.033708,0,0,3.033708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193936,0,2.426967,0,32.63269
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.028456,47.91689,41.98103,3.364892,3.364892,0,-1,0,3.364892,60.28296,0,0,0,2.028456,3.541992,3.364892,0,0,0,29.59898,0,1.513535,-1.513535,37.40467,95.90923,0.1193936,3.701381,1.622765,0,31.62743
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.307768,41.58722,40.72224,0,0,0,-1,0,0,0,0,0,0,0.307768,0,0,0,0,1.681706,28.08544,0.307768,0,0.307768,37.69665,96.65788,0.1193862,0,0.2462144,0,28.39321
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,39.61041,39.61041,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.373938,28.36243,0,6.220877,-6.220877,31.13927,79.84412,0.1193862,6.500816,0,0,28.36243
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,38.31329,38.31329,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.286023,22.14156,0,0.1710458,-0.1710458,30.95897,79.38181,0.1193862,0.1787429,0,0,22.14156
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.476074,21.97051,0,0,0,30.95897,79.38181,0.1193862,0,0,0,21.97051
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,35.85321,35.85321,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.476074,21.97051,0,0.3350499,-0.3350499,30.60579,78.47624,0.1193862,0.3501271,0,0,21.97051
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.00975,35.00975,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.848351,21.63546,0,0.7345297,-0.7345297,29.83153,76.49096,0.1193862,0.7675835,0,0,21.63546
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,34.32604,34.32604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.664495,20.90093,0,0,0,29.83153,76.49096,0.1193862,0,0,0,20.90093
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,33.55288,33.55288,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.664495,20.90093,0,1.222022,-1.222022,28.54341,73.18808,0.1193862,1.277013,0,0,20.90093
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.02892,33.02892,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.0223,19.67891,0,0.1779612,-0.1779612,28.35582,72.70708,0.1193862,0.1859694,0,0,19.67891
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,32.49217,32.49217,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.22003,19.50095,0,0.2000736,-0.2000736,28.14492,72.16633,0.1193862,0.2090769,0,0,19.50095
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.04488,32.04488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44234,19.30087,0,0,0,28.14492,72.16633,0.1193862,0,0,0,19.30087
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,31.62955,31.62955,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.44234,19.30087,0,0.9952023,-0.9952023,27.09589,69.4765,0.1193862,1.039986,0,0,19.30087
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.106826,31.75242,31.4698,0,0,0,0,0,0,0,0,0,0,0.106826,0,0,0,0,12.54812,18.30567,0.106826,0,0.106826,27.19723,69.73635,0.1193836,0,0.08546078,0,18.4125
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7966918,33.30991,31.18226,1.03048,1.03048,0,0,0,1.03048,77.31266,0,0,0,0.7966918,1.084716,1.03048,0,0,12.44129,18.40182,0,0.2880243,-0.2880243,26.89363,68.95789,0.1193836,1.133528,0.6373534,0,19.19851
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.681134,33.66981,31.8468,1.762143,1.762143,0,0,0,1.762143,38.65374,0,2.220446E-16,0,0.681134,1.854887,1.762143,0,0,12.76132,18.11379,0,1.173753,-1.173753,25.65638,65.78547,0.1193836,1.938357,0.5449073,0,18.79493
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.167628,36.75659,33.57205,1.280538,1.280538,0,-1,0,1.280538,91.18262,0,0,0,1.167628,1.347935,1.280538,0,0,14.06549,16.94004,0,0.1803067,-0.1803067,25.46632,65.29813,0.1193836,1.408592,0.9341024,0,18.10767
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.12347,38.21008,35.11838,4.631323,4.631323,0,-1,0,4.631323,24.25808,0,8.881784E-16,0,1.12347,4.875077,4.631323,0,0,14.26583,16.75973,0,3.751607,-3.751607,21.51178,55.15831,0.1193836,5.094456,0.8987762,0,17.8832
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.137535,39.85931,36.69666,9.289122,8.36,0,-1,0,8.36,13.60688,0,0.9291219,1.858034,1.137535,8.8,8.36,0,0,18.43428,13.00813,0,7.662465,-7.662465,13.43484,34.44823,0.1193836,10.21803,0.910028,0,14.14566
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.027606,47.12788,38.31329,0.8103594,0.8103594,0,-1,0,0.8103594,373.6128,0,0,0,3.027606,0.8530098,0.8103594,0,0,26.94813,5.34566,2.174596,0,2.174596,15.49784,39.73797,0.1193314,0.8913953,2.422085,0,8.373266
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.671145,47.77776,39.96824,4.631515,4.631515,0,-1,0,4.631515,57.67326,0,0,0,2.671145,4.875278,4.631515,0,0,24.77353,7.302796,0,2.204133,-2.204133,13.17448,33.78065,0.1193314,5.094666,2.136916,0,9.973942
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.717983,45.97456,41.00978,3.405891,3.405891,0,-1,0,3.405891,50.44152,0,4.440892E-16,0,1.717983,3.585148,3.405891,0,0,27.22257,5.098663,0,1.867165,-1.867165,11.20631,28.73408,0.1193314,3.74648,1.374386,0,6.816646
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.199167,44.99675,41.55291,4.107852,4.107852,0,-1,0,4.107852,29.19206,0,0,1.220873,1.199167,4.324055,4.107852,0,0,29.2972,3.231498,0,3.124889,-3.124889,7.912392,20.28814,0.1193314,4.518638,0.9593334,0,4.430665
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08336415,42.39544,42.15995,4.147246,0.1804748,0,-1,0,0.1804748,46.19156,0,3.966771,4.444852,0.08336415,0.1899735,0.1804748,0,0,32.7693,0.1066094,0,0.1066094,-0.1066094,7.800015,20,0.1193314,4.561971,0.06669132,0,0.1899735
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.403956,42.94721,41.80212,1.207383,0.3837582,0,-1,0,0.3837582,105.2632,0,0.8236246,1.251369,0.403956,0.403956,0.3837582,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,1.328121,0.3231648,0,0.403956
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1951854,41.09019,40.54333,2.641487,0.1854261,0,-1,0,0.1854261,105.2632,0,2.456061,2.86855,0.1951854,0.1951854,0.1854261,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,2.905635,0.1561483,0,0.1951854
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,38.17271,38.17271,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.94587,36.94587,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.72541,35.72541,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,34.88196,34.88196,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.21742,34.21742,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.44425,33.44425,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.92029,32.92029,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,32.40271,32.40271,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.95543,31.95543,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193314,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,31.55926,31.55926,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195679,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2267751,32.0132,31.41229,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.65421,0,0,0,0.2267751,0,0,8.8,8.36,24.52775,7.524,8.586775,0,8.586775,23.87714,61.22331,0.1197762,1.702259,0.1814201,12,7.750775
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4964223,32.42425,31.10558,6.423009,6.423009,12,0,3.372,6.423009,7.728811,0,0,0,0.4964223,0,0,5.576991,5.298141,15.94098,15.2521,5.794564,0,5.794564,29.37434,75.31868,0.1199778,7.06531,0.3971378,12,15.74852
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6767928,33.58054,31.77012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6767928,0,0,8.8,8.36,10.14641,20.46721,9.036793,0,9.036793,37.9474,97.30083,0.120087,0,0.5414342,12,21.144
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.358719,37.19839,33.48259,6.732506,6.732506,0,-1,0,6.732506,20.18147,0,0,0,1.358719,7.086849,6.732506,0,0,1.109622,28.60032,0,5.72813,-5.72813,31.90942,81.81886,0.120087,7.405757,1.086975,0,29.95904
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.773408,42.86757,35.00975,3.737902,3.737902,0,-1,0,3.737902,74.19692,0,0,0,2.773408,3.934633,3.737902,0,0,7.474211,22.87219,0,1.161225,-1.161225,30.68538,78.68031,0.120087,4.111692,2.218726,0,25.6456
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.233127,45.92867,36.58804,1.779691,1.779691,0,-1,0,1.779691,181.6679,0,0,0,3.233127,1.873359,1.779691,0,0,8.764462,21.71096,1.359769,0,1.359769,31.97537,81.98796,0.1200544,1.95766,2.586502,0,24.94409
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.999609,43.90755,38.20466,4.250243,4.250243,0,-1,0,4.250243,47.04693,0,0,0,1.999609,4.47394,4.250243,0,0,7.404693,22.93476,0,2.474331,-2.474331,29.3672,75.30035,0.1200544,4.675267,1.599687,0,24.93436
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.130953,43.02884,39.82128,5.375016,5.375016,0,-1,0,5.375016,21.04092,0,0,0,1.130953,5.657911,5.375016,0,0,10.15395,20.46042,0,4.526958,-4.526958,24.59536,63.0649,0.1200544,5.912518,0.9047621,0,21.59138
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.604731,48.52135,40.86921,2.634269,2.634269,0,-1,0,2.634269,98.87868,0,0,0,2.604731,2.772915,2.634269,0,0,15.1839,15.93347,0,0.1681843,-0.1681843,24.41808,62.61034,0.1200544,2.897696,2.083785,0,18.53819
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.685357,49.33693,41.40595,8.387339,8.36,0,-1,0,8.36,32.1215,0,0.0273391,0.866073,2.685357,8.8,8.36,0,0,15.37078,15.76528,0,6.114643,-6.114643,17.97268,46.08371,0.1200544,9.226073,2.148286,0,18.45064
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.956978,50.83882,42.01937,4.826568,4.826568,0,-1,0,4.826568,61.26461,0,0,0,2.956978,5.080597,4.826568,0,0,22.16482,9.650638,0,2.12362,-2.12362,15.73419,40.34399,0.1200544,5.309225,2.365582,0,12.60762
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.332657,45.49456,41.65516,2.19244,2.19244,0,-1,0,2.19244,60.78418,0,4.440892E-16,0,1.332657,2.307832,2.19244,0,0,24.5244,7.527018,0,0.975175,-0.975175,14.70626,37.70829,0.1200544,2.411684,1.066126,0,8.859675
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3606787,41.40891,40.39636,0,0,0,-1,0,0,0,0,0,0,0.3606787,0,0,0,0,25.60793,6.551843,0.3606787,0,0.3606787,15.04843,38.58565,0.1200458,0,0.2885429,0,6.912522
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,39.32287,39.32287,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0.03844195,0,6.288108,5.973703,0,0,25.24725,6.876454,0,6.288108,-6.288108,8.420186,21.59018,0.1200458,6.571073,0,0,6.876454
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,38.06408,38.06408,6.547889,0.5589283,0,-1,0,0.5589283,0,0,5.988961,6.64375,0,0.5883456,0.5589283,0,0,32.23404,0.5883456,0,0.5883456,-0.5883456,7.800015,20,0.1200458,7.202678,0,0,0.5883456
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.61679,35.61679,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,34.7925,34.7925,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,34.12796,34.12796,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,33.35479,33.35479,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.85,32.85,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.31326,32.31326,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.87875,31.87875,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200458,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,31.48258,31.48258,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202425,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1926711,31.85205,31.342,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.51961,0,0,0,0.1926711,0,0,8.8,8.36,24.52775,7.524,8.552671,0,8.552671,23.84478,61.14035,0.1204047,0.8304915,0.1541369,12,7.716671
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.792567,35.8986,31.03529,1.873721,1.873721,10.67372,0,3.036451,1.873721,95.66884,0,0,0,1.792567,0,0,8.8,8.36,15.97508,15.2214,10.15257,0,10.15257,33.47636,85.83664,0.1205906,2.061093,1.434054,12,17.01397
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.465203,44.48117,31.69983,2.825758,2.825758,0,0,0,2.825758,158.0179,0,0,0,4.465203,2.974483,2.825758,0,0,5.822515,24.35872,1.490721,0,1.490721,34.89058,89.46284,0.1205549,3.108334,3.572163,0,28.82392
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.164401,48.56981,33.39313,2.382919,2.382919,0,-1,0,2.382919,216.7258,0,0,0,5.164401,2.508336,2.382919,0,0,4.331794,25.70036,2.656065,0,2.656065,37.41034,95.92376,0.1204913,2.621211,4.131521,0,30.86476
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.016158,56.65435,34.90113,4.09637,4.09637,0,-1,0,4.09637,171.2775,1.028461,0,0,7.016158,4.311968,4.09637,0,0,1.675729,28.09082,1.675729,0,1.675729,39.00008,100,0.1204512,4.506007,5.612926,0,35.10698
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.730949,57.46304,36.47941,2.550831,2.550831,0,-1,0,2.550831,263.8728,4.045865,0,0,6.730949,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,2.805914,5.384759,0,36.32993
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.554975,55.10859,38.06408,0,0,0,-1,0,0,0,5.554975,0,0,5.554975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,0,4.44398,0,35.15395
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.324443,56.13056,39.6807,1.864314,1.864314,0,-1,0,1.864314,285.5979,3.362007,0,0,5.324443,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,2.050746,4.259554,0,34.92342
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.065771,60.0015,40.76058,2.788441,2.788441,0,-1,0,2.788441,217.5327,3.13057,0,0,6.065771,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,3.067285,4.852617,0,35.66475
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.127005,53.81275,41.25898,0,0,0,-1,0,0,0,4.127005,0,0,4.127005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,0,3.301604,0,33.72598
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.852656,53.57293,41.87241,2.164422,2.164422,0,-1,0,2.164422,177.9993,1.574317,0,0,3.852656,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,2.380864,3.082125,0,33.45163
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.903125,47.09242,41.55291,0.6344821,0.6344821,0,-1,0,0.6344821,299.9493,1.235249,0,0,1.903125,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1204512,0.6979303,1.5225,0,31.5021
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4205576,41.47527,40.29412,2.373711,2.373711,0,-1,0,2.373711,17.7173,0,0,0,0.4205576,2.498643,2.373711,0,0,0,29.59898,0,2.078085,-2.078085,36.80958,94.38336,0.1204512,2.611082,0.336446,0,30.01954
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.17591,39.17591,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.308984,27.52089,0,3.905674,-3.905674,32.69264,83.82712,0.1204512,4.081429,0,0,27.52089
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.91712,37.91712,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.648622,23.61522,0,5.306356,-5.306356,27.09925,69.48512,0.1204512,5.545142,0,0,23.61522
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54457,18.30886,0,0,0,27.09925,69.48512,0.1204512,0,0,0,18.30886
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.49538,35.49538,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.54457,18.30886,0,1.379224,-1.379224,25.64542,65.75736,0.1204512,1.441289,0,0,18.30886
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,34.68387,34.68387,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.07704,16.92964,0,0.1187146,-0.1187146,25.52028,65.4365,0.1204512,0.1240568,0,0,16.92964
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.01933,34.01933,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.20895,16.81092,0,0.1636652,-0.1636652,25.34777,64.99414,0.1204512,0.1710302,0,0,16.81092
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,33.26534,33.26534,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.3908,16.64726,0,1.508818,-1.508818,23.75733,60.91612,0.1204512,1.576715,0,0,16.64726
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.74137,32.74137,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.06726,15.13844,0,0.6897487,-0.6897487,23.03028,59.05187,0.1204512,0.7207874,0,0,15.13844
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,32.2238,32.2238,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.83365,14.44869,0,1.387679,-1.387679,21.56753,55.30125,0.1204512,1.450125,0,0,14.44869
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,31.78929,31.78929,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.37552,13.06101,0,0.2106984,-0.2106984,21.34544,54.73178,0.1204512,0.2201799,0,0,13.06101
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.41229,31.41229,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.60963,12.85031,0,1.075817,-1.075817,20.21143,51.82407,0.1204512,1.124229,0,0,12.85031
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2199646,31.83478,31.25255,1.927466,1.927466,0,0,0,1.927466,11.41211,0,2.220446E-16,0,0.2199646,2.028911,1.927466,0,0,19.80498,11.7745,0,1.808947,-1.808947,18.30463,46.93485,0.1204512,2.120212,0.1759716,0,11.99446
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.296302,34.45098,30.96501,4.647319,4.647319,0,0,0,4.647319,27.89355,0,8.881784E-16,0,1.296302,4.891914,4.647319,0,0,21.81492,9.96555,0,3.595612,-3.595612,14.51452,37.21664,0.1204512,5.112051,1.037042,0,11.26185
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.960435,39.84018,31.61038,4.435877,4.435877,0,0,0,4.435877,66.73844,0,0,0,2.960435,4.669344,4.435877,0,0,25.81004,6.369938,0,1.708909,-1.708909,12.71317,32.59781,0.1204512,4.879464,2.368348,0,9.330373
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.968926,51.12032,33.2845,0,0,0,-1,0,0,0,0,0,0,5.968926,0,0,0,0,27.70883,4.661029,5.968926,0,5.968926,18.37579,47.11732,0.1203085,0,4.775141,0,10.62996
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.854835,55.94387,34.7925,0,0,0,-1,0,0,0,0,0,0,6.854835,0,0,0,0,21.73991,10.03306,6.854835,0,6.854835,24.87886,63.79182,0.1201452,0,5.483868,0,16.8879
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.997815,58.29787,36.358,5.471181,5.471181,0,-1,0,5.471181,127.9032,0,0,0,6.997815,5.759139,5.471181,0,0,14.88507,16.20242,1.238677,0,1.238677,26.05397,66.80492,0.1201157,6.0183,5.598252,0,23.20023
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.099308,60.56193,37.95546,2.597319,2.597319,0,-1,0,2.597319,273.3322,0,0,0,7.099308,2.73402,2.597319,0,0,13.64639,17.31722,4.365288,0,4.365288,30.19525,77.42356,0.1200119,2.85705,5.679446,0,24.41653
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.31157,52.58028,39.57207,5.912296,5.912296,0,-1,0,5.912296,72.92547,0,0,0,4.31157,6.223469,5.912296,0,0,9.281106,21.24598,0,1.9119,-1.9119,28.17993,72.25608,0.1200119,6.503525,3.449256,0,25.55755
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.747588,55.18862,40.61361,1.941053,1.941053,0,-1,0,1.941053,244.5883,0,0,0,4.747588,2.043214,1.941053,0,0,11.40544,19.33408,2.704374,0,2.704374,30.74552,78.83452,0.1199477,2.135158,3.79807,0,24.08167
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.691576,52.2303,41.11841,0,0,0,-1,0,0,0,0,0,0,3.691576,0,0,0,0,8.701065,21.76802,3.691576,0,3.691576,34.24766,87.81434,0.1198602,0,2.953261,0,25.4596
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.627683,49.50077,41.73183,5.929299,5.929299,0,-1,0,5.929299,44.31692,0,8.881784E-16,0,2.627683,6.241368,5.929299,0,0,5.009489,25.09044,0,3.613685,-3.613685,30.4385,78.04729,0.1198602,6.522229,2.102146,0,27.71812
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.888147,43.93946,41.40595,4.384988,4.384988,0,-1,0,4.384988,20.25426,0,0,0,0.888147,4.615777,4.384988,0,0,9.024694,21.47675,0,3.72763,-3.72763,26.50924,67.97226,0.1198602,4.823487,0.7105176,0,22.3649
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2977357,40.98077,40.14716,3.253326,3.253326,0,-1,0,3.253326,9.151733,0,4.440892E-16,0,0.2977357,3.424554,3.253326,0,0,13.1665,17.74912,0,3.126818,-3.126818,23.21328,59.52111,0.1198602,3.578659,0.2381886,0,18.04686
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,39.03533,39.03533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64075,14.62231,0,0,0,23.21328,59.52111,0.1198602,0,0,0,14.62231
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.77654,37.77654,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,16.64075,14.62231,0,2.407789,-2.407789,20.67525,53.01335,0.1198602,2.51614,0,0,14.62231
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,36.56887,36.56887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31607,12.21452,0,0,0,20.67525,53.01335,0.1198602,0,0,0,12.21452
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.38675,35.38675,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,19.31607,12.21452,0,1.657109,-1.657109,18.9285,48.53452,0.1198602,1.731679,0,0,12.21452
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1573,10.55741,0,0,0,18.9285,48.53452,0.1198602,0,0,0,10.55741
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.92987,33.92987,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,21.1573,10.55741,0,0.7565612,-0.7565612,18.13101,46.48969,0.1198602,0.7906064,0,0,10.55741
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.19505,33.19505,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.99792,9.800846,0,0.8030381,-0.8030381,17.28454,44.31924,0.1198602,0.8391748,0,0,9.800846
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.67109,32.67109,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.89019,8.997808,0,1.277054,-1.277054,15.93841,40.86763,0.1198602,1.334521,0,0,8.997808
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.15351,32.15351,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,24.30914,7.720755,0,2.055928,-2.055928,13.77127,35.31087,0.1198602,2.148445,0,0,7.720755
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,31.719,31.719,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,26.5935,5.664826,0,0.3078497,-0.3078497,13.44676,34.47881,0.1198602,0.321703,0,0,5.664826
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.342,31.342,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.93556,5.356976,0,0.6493961,-0.6493961,12.76224,32.72363,0.1198602,0.6786189,0,0,5.356976
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1053834,31.46058,31.18226,0,0,0,0,0,0,0,0,0,0,0.1053834,0,0,0,0,27.65711,4.70758,0.1053834,0,0.1053834,12.86222,32.97998,0.1198577,0,0.08430673,0,4.812963
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.366211,37.37276,30.89472,4.564463,4.564463,12,0,3.372,4.564463,51.83987,0,0,0,2.366211,0,0,7.435537,7.063761,27.55173,4.802425,9.429972,0,9.429972,21.80827,55.91854,0.1201338,5.020909,1.892969,12,7.168637
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.823824,45.43203,31.54009,2.454984,2.454984,11.25498,0,3.183511,2.454984,196.491,1.776357E-15,0,0,4.823824,0,0,8.8,8.36,18.12175,13.2894,13.18382,0,13.18382,34.31555,87.9884,0.1202788,2.700483,3.859059,12,18.11322
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.904196,47.50828,33.19505,2.683908,2.683908,0,-1,0,2.683908,182.7259,0,0,0,4.904196,2.825166,2.683908,0,0,4.937929,25.15484,2.07903,0,2.07903,36.28789,93.04568,0.1202296,2.952299,3.923357,0,30.05904
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.251019,50.28913,34.68387,0,0,0,-1,0,0,0,2.392119,0,0,5.251019,0,0,0,0,2.8589,27.02597,2.8589,0,2.8589,39.00008,100,0.1201621,0,4.200815,0,32.27699
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.216365,58.98016,36.24937,3.170415,3.170415,0,-1,0,3.170415,227.6158,3.879086,0,0,7.216365,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,3.487457,5.773092,0,36.81534
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.625035,62.40833,37.81488,0,0,0,-1,0,0,0,7.625035,0,0,7.625035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,0,6.100028,0,37.22401
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.310729,59.36164,39.4315,8.6404,8.36,0,-1,0,8.36,75.48718,0,0.2803996,1.14444,6.310729,8.8,8.36,0,0,0,29.59898,0,2.489271,-2.489271,36.37616,93.27201,0.1201621,9.504439,5.048583,0,35.90971
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.590854,54.5022,40.47304,6.150035,6.150035,0,-1,0,6.150035,74.64761,0,0,0,4.590854,6.473721,6.150035,0,0,2.765857,27.10971,0,1.882867,-1.882867,34.39144,88.183,0.1201621,6.765038,3.672683,0,31.70056
