Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.409051,54.4464,40.97783,3.362092,3.362092,0,-1,0,3.362092,131.1401,0,0,0,4.409051,3.539044,3.362092,0,0,4.857932,25.22684,0.8700078,0,0.8700078,35.2168,90.29931,0.1201415,3.698301,3.527241,0,29.63589
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.363759,51.67279,41.58487,0,0,0,-1,0,0,0,0,0,0,3.363759,0,0,0,0,3.987924,26.00985,3.363759,0,3.363759,38.40794,98.4817,0.1200621,0,2.691007,0,29.37361
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.916219,46.82708,41.25898,2.970036,2.970036,0,-1,0,2.970036,64.51838,0,0,0,1.916219,3.126354,2.970036,0,0,0.6241651,29.03723,0,1.210135,-1.210135,37.13235,95.21096,0.1200621,3.26704,1.532975,0,30.95345
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4337876,41.22295,40.00658,4.94237,4.94237,0,-1,0,4.94237,8.776914,0,0,0,0.4337876,5.202496,4.94237,0,0,1.968759,27.8271,0,4.768708,-4.768708,32.10569,82.32212,0.1200621,5.436608,0.3470301,0,28.26088
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.88837,38.88837,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,7.267323,23.05839,0,2.394789,-2.394789,29.58136,75.84949,0.1200621,2.502555,0,0,23.05839
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.928201,20.6636,0,0,0,29.58136,75.84949,0.1200621,0,0,0,20.6636
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,36.42829,36.42829,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.928201,20.6636,0,1.78307,-1.78307,27.70184,71.03021,0.1200621,1.863308,0,0,20.6636
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,35.25896,35.25896,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.90939,18.88053,0,1.171761,-1.171761,26.4667,67.86318,0.1200621,1.22449,0,0,18.88053
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.50496,34.50496,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,13.21135,17.70877,0,0.888836,-0.888836,25.52978,65.46085,0.1200621,0.9288336,0,0,17.70877
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,33.84042,33.84042,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,14.19894,16.81993,0,0.5455794,-0.5455794,24.95469,63.98625,0.1200621,0.5701305,0,0,16.81993
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.10559,33.10559,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.80514,16.27435,0,1.312396,-1.312396,23.5713,60.43911,0.1200621,1.371454,0,0,16.27435
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,32.6008,32.6008,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,16.26336,14.96196,0,0.0374076,-0.0374076,23.53187,60.33801,0.1200621,0.03909094,0,0,14.96196
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.07683,32.07683,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.30492,14.92455,0,0.1054207,-0.1054207,23.42075,60.05308,0.1200621,0.1101646,0,0,14.92455
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,31.64871,31.64871,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.42206,14.81913,0,2.376123,-2.376123,20.91609,53.6309,0.1200621,2.483049,0,0,14.81913
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,31.27172,31.27172,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,19.06219,12.443,0,0.3868884,-0.3868884,20.50828,52.58522,0.1200621,0.4042984,0,0,12.443
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2199149,31.68717,31.10558,1.332562,1.332562,0,0,0,1.332562,16.50316,0,0,0,0.2199149,1.402697,1.332562,0,0,19.49207,12.05612,0,1.182782,-1.182782,19.26151,49.3884,0.1200621,1.465819,0.1759319,0,12.27603
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9679977,33.40467,30.81804,4.411078,4.411078,0,0,0,4.411078,21.9447,0,0,0,0.9679977,4.64324,4.411078,0,0,20.80627,10.87333,0,3.675243,-3.675243,15.38747,39.45497,0.1200621,4.852186,0.7743982,0,11.84133
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.84002,36.45989,31.45063,3.502552,3.502552,0,0,0,3.502552,52.5337,0,4.440892E-16,0,1.84002,3.686897,3.502552,0,0,24.88988,7.19809,0,1.846877,-1.846877,13.44069,34.46324,0.1200621,3.852808,1.472016,0,9.038111
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.921233,41.28075,33.08642,3.965082,3.965082,0,-1,0,3.965082,73.67396,0,0,0,2.921233,4.17377,3.965082,0,0,26.94196,5.351213,0,1.252538,-1.252538,12.1204,31.07788,0.1200621,4.36159,2.336986,0,8.272447
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.874252,48.93314,34.57525,9.467185,8.36,0,-1,0,8.36,58.30445,0,1.107185,5.594054,4.874252,8.8,8.36,0,0,28.33367,4.098676,0,3.925748,-3.925748,7.982298,20.46739,0.1200621,10.4139,3.899402,0,8.972928
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.206566,55.15174,36.10241,0.1525137,0.1525137,0,-1,0,0.1525137,4069.515,0,0,0,6.206566,0.1605407,0.1525137,0,0,32.69561,0.172928,6.046026,0,6.046026,13.71806,35.17445,0.1199197,0.1677651,4.965253,0,6.379494
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.225046,57.01559,37.66791,3.796773,3.796773,0,-1,0,3.796773,163.9562,0,0,0,6.225046,3.996603,3.796773,0,0,26.64959,5.614351,2.228443,0,2.228443,15.83215,40.59517,0.1198673,4.17645,4.980037,0,11.8394
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.185898,55.17135,39.25259,0.2859636,0.2859636,0,-1,0,0.2859636,1813.482,0,0,0,5.185898,0.3010143,0.2859636,0,0,24.42114,7.619949,4.884883,0,4.884883,20.46635,52.47773,0.1197526,0.31456,4.148718,0,12.80585
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.431289,53.7696,40.29412,3.978006,3.978006,0,-1,0,3.978006,111.3947,0,0,0,4.431289,4.187375,3.978006,0,0,19.53626,12.01635,0.2439141,0,0.2439141,20.69775,53.07105,0.1197469,4.375807,3.545031,0,16.44763
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.252387,57.12978,40.79253,3.889041,3.889041,0,-1,0,3.889041,135.0561,0,0,0,5.252387,4.093727,3.889041,0,0,19.29235,12.23587,1.15866,0,1.15866,21.79695,55.88951,0.1197198,4.277945,4.20191,0,17.48825
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.97793,50.21318,41.36761,6.11321,6.11321,0,-1,0,6.11321,48.71303,0,0,0,2.97793,6.434958,6.11321,0,0,18.13369,13.27866,0,3.457028,-3.457028,18.15293,46.54587,0.1197198,6.724531,2.382344,0,16.25659
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.149817,44.33636,41.04812,4.215351,4.215351,0,-1,0,4.215351,27.2769,0,0,0,1.149817,4.437212,4.215351,0,0,21.97483,9.821633,0,3.287395,-3.287395,14.68771,37.66071,0.1197198,4.636886,0.9198537,0,10.97145
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3898609,40.91235,39.82128,1.131359,1.131359,0,-1,0,1.131359,34.45952,0,0,0,0.3898609,1.190904,1.131359,0,0,25.62749,6.534238,0,0.8010435,-0.8010435,13.84333,35.49566,0.1197198,1.244495,0.3118887,0,6.924099
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,38.70945,38.70945,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,26.51754,5.733195,0,0.6261979,-0.6261979,13.18326,33.80317,0.1197198,0.6543769,0,0,5.733195
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,37.45066,37.45066,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,27.21331,5.106997,0,4.400903,-4.400903,8.544304,21.90843,0.1197198,4.598944,0,0,5.106997
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,36.28133,36.28133,4.44019,0.6707892,0,-1,0,0.6707892,0,0,3.769401,4.213419,0,0.706094,0.6707892,0,0,32.1032,0.706094,0,0.706094,-0.706094,7.800015,20,0.1197198,4.884209,0,0,0.706094
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,35.13116,35.13116,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,34.37716,34.37716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,33.71262,33.71262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,32.49217,32.49217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.96821,31.96821,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,31.54009,31.54009,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197198,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.18226,31.18226,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198992,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1670122,31.45719,31.01612,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1670122,0,0,8.8,8.36,24.52775,7.524,8.527012,0,8.527012,23.82044,61.07793,0.1200179,0,0.1336098,12,7.691012
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.586441,35.00933,30.72858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586441,0,0,8.8,8.36,16.00074,15.19831,9.946441,0,9.946441,33.25647,85.27281,0.120103,0,1.269153,12,16.78475
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.68199,35.9055,31.342,1.824689,1.824689,0,0,0,1.824689,92.1795,0,2.220446E-16,0,1.68199,1.920726,1.824689,0,0,6.0543,24.15011,0,0.2387361,-0.2387361,33.00481,84.62756,0.120103,2.007158,1.345592,0,25.8321
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.754289,46.7893,32.97779,3.611774,3.611774,0,-1,0,3.611774,131.633,0,0,0,4.754289,3.801868,3.611774,0,0,6.319562,23.91137,0.9524209,0,0.9524209,33.90836,86.94434,0.1200807,3.972952,3.803431,0,28.66566
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.402456,53.94659,34.45384,1.820182,1.820182,0,-1,0,1.820182,351.7481,0,0,0,6.402456,1.915981,1.820182,0,0,5.367142,24.76855,4.486475,0,4.486475,38.1646,97.85777,0.1199758,2.0022,5.121965,0,31.17101
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.389746,52.20139,35.981,9.24306,8.36,0,-1,0,8.36,64.47065,0,0.8830603,1.807366,5.389746,8.8,8.36,0,0,0.8806663,28.80638,0,3.410254,-3.410254,34.56988,88.64054,0.1199758,10.16737,4.311797,0,34.19613
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.890748,55.6632,37.52095,0,0,0,-1,0,0,0,1.220911,0,0,5.890748,0,0,0,0,4.669837,25.39612,4.669837,0,4.669837,39.00008,100,0.1198669,0,4.712598,0,31.28687
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.575861,63.77519,39.10562,1.625134,1.625134,0,-1,0,1.625134,466.1683,5.865194,0,0,7.575861,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,1.787648,6.060689,0,37.17484
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.219412,56.24685,40.10882,0.5656906,0.5656906,0,-1,0,0.5656906,922.6621,4.623949,0,0,5.219412,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,0.6222596,4.17553,0,34.81839
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.862963,52.24231,40.61361,0.02856794,0.02856794,0,-1,0,0.02856794,13522.02,3.832892,0,0,3.862963,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,0.03142474,3.09037,0,33.46194
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.335346,48.0275,41.1887,0.5089176,0.5089176,0,-1,0,0.5089176,458.8849,1.799643,0,0,2.335346,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,0.5598093,1.868277,0,31.93432
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.955065,46.53968,40.86921,0,0,0,-1,0,0,0,1.955065,0,0,1.955065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,0,1.564052,0,31.55404
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4504665,40.87077,39.61041,0.3695245,0.3695245,0,-1,0,0.3695245,121.9044,0.06149331,0,0,0.4504665,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1198669,0.406477,0.3603732,0,30.04944
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,38.4922,38.4922,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1198669,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,37.27174,37.27174,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1198669,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,36.10241,36.10241,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1198669,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.95224,34.95224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1198669,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,34.23659,34.23659,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1198669,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,33.59122,33.59122,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1198669,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.85,32.85,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1198669,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.38354,32.38354,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1198669,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.86597,31.86597,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1198669,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,31.43146,31.43146,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1198669,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.0928,31.0928,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1198669,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1535679,31.33192,30.92667,0,0,0,0,0,0,0,0,0,0,0.1535679,0,0,0,0,30.7992,1.879699,0.1535679,0,0.1535679,9.927079,25.454,0.1198633,0,0.1228543,0,2.033267
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9759762,33.24454,30.63913,0.8864357,0.8864357,0,0,0,0.8864357,110.1012,0,0,0,0.9759762,0.9330902,0.8864357,0,0,30.64563,2.01791,0.04288605,0,0.04288605,9.967765,25.55832,0.1198623,0.9750792,0.780781,0,2.993886
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.131834,34.27379,31.23338,0,0,0,0,0,0,0,0,0,0,1.131834,0,0,0,0,30.60275,2.056507,1.131834,0,1.131834,11.04152,28.31153,0.119836,0,0.9054674,0,3.188341
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.495058,36.93196,32.85,3.16121,3.16121,0,-1,0,3.16121,47.29386,0,0,0.2718693,1.495058,3.327589,3.16121,0,0,29.47091,3.075158,0,1.832531,-1.832531,9.109859,23.35857,0.119836,3.47733,1.196046,0,4.570216
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.697963,41.92477,34.32604,0,0,0,-1,0,0,0,0,0,0,2.697963,0,0,0,0,31.50706,1.242627,2.697963,0,2.697963,11.66937,29.92141,0.1197732,0,2.15837,0,3.94059
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.46944,45.832,35.81487,0,0,0,-1,0,0,0,0,0,0,3.46944,0,0,0,0,28.80909,3.670794,3.46944,0,3.46944,14.96077,38.36087,0.1196925,0,2.775552,0,7.140233
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.738921,48.31121,37.34203,1.696775,1.696775,0,-1,0,1.696775,220.3546,0,0,0,3.738921,1.786079,1.696775,0,0,25.33965,6.793289,1.952842,0,1.952842,16.8134,43.11119,0.1196471,1.866453,2.991137,0,10.53221
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.823776,44.13567,38.9267,3.665265,3.665265,0,-1,0,3.665265,49.75837,4.440892E-16,0,0,1.823776,3.858174,3.665265,0,0,23.38681,8.550847,0,2.034398,-2.034398,14.66896,37.61263,0.1196471,4.031792,1.459021,0,10.37462
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.814027,51.34338,39.9299,0,0,0,-1,0,0,0,0,0,0,3.814027,0,0,0,0,25.64725,6.516449,3.814027,0,3.814027,18.28726,46.89032,0.1195586,0,3.051222,0,10.33048
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.490836,44.7083,40.4347,0.5008876,0.5008876,0,-1,0,0.5008876,297.6389,0,0,0,1.490836,0.5272501,0.5008876,0,0,21.83323,9.949074,0.963586,0,0.963586,19.2014,49.23426,0.1195363,0.5509763,1.192669,0,11.43991
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4581529,42.34189,41.04812,2.514848,2.514848,0,-1,0,2.514848,18.21791,0,0,0,0.4581529,2.647209,2.514848,0,0,20.86964,10.8163,0,2.189056,-2.189056,16.89393,43.31768,0.1195363,2.766333,0.3665223,0,11.27445
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1928793,41.26323,40.72224,3.665145,3.665145,0,-1,0,3.665145,5.262529,0,4.440892E-16,0,0.1928793,3.858048,3.665145,0,0,23.30193,8.627245,0,3.665168,-3.665168,13.0305,33.41148,0.1195363,4.03166,0.1543035,0,8.820125
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1767478,39.95515,39.46345,0,0,0,-1,0,0,0,0,0,0,0.1767478,0,0,0,0,27.37433,4.962077,0.1767478,0,0.1767478,13.19818,33.84142,0.1195322,0,0.1413983,0,5.138824
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,38.31329,38.31329,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.19759,5.12115,0,2.170964,-2.170964,10.90978,27.97375,0.1195322,2.268657,0,0,5.12115
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60977,2.950186,0,0,0,10.90978,27.97375,0.1195322,0,0,0,2.950186
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.96183,35.96183,3.46128,2.802677,0,-1,0,2.802677,0,0,0.6586035,1.004732,0,2.950186,2.802677,0,0,29.60977,2.950186,0,2.950186,-2.950186,7.800015,20,0.1195322,3.807408,0,0,2.950186
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,34.84362,34.84362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.10879,34.10879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,33.46342,33.46342,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,32.76054,32.76054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,32.29409,32.29409,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,31.36117,31.36117,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195322,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.01612,31.01612,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197064,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1517609,31.25669,30.85638,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.0135,0,0,0,0.1517609,0,0,8.8,8.36,24.52775,7.524,8.511761,0,8.511761,23.80597,61.04084,0.119888,1.282798,0.1214087,12,7.675761
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6206702,32.23484,30.58801,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.28899,1.776357E-15,0,0,0.6206702,0,0,8.8,8.36,16.01599,15.18458,8.98067,0,8.98067,32.32579,82.88646,0.1201529,3.206997,0.4965362,12,15.80525
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.124861,34.18311,31.16309,6.802279,6.802279,0,0,0,6.802279,16.53653,0,8.881784E-16,0,1.124861,7.160295,6.802279,0,0,7.035322,23.26719,0,6.035433,-6.035433,25.96388,66.57392,0.1201529,7.482508,0.8998888,0,24.39205
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.460293,36.74295,32.76054,0,0,0,-1,0,0,0,0,0,0,1.460293,0,0,0,0,13.74136,17.23175,1.460293,0,1.460293,27.34924,70.12611,0.1201191,0,1.168235,0,18.69205
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.728983,51.3637,34.21742,2.080185,2.080185,0,-1,0,2.080185,275.4074,0,0,0,5.728983,2.189668,2.080185,0,0,12.28107,18.54602,3.539315,0,3.539315,30.70692,78.73555,0.1200371,2.288203,4.583187,0,24.275
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.596868,59.74935,35.69346,0,0,0,-1,0,0,0,0,0,0,7.596868,0,0,0,0,8.741751,21.7314,7.596868,0,7.596868,37.91395,97.21506,0.1198616,0,6.077495,0,29.32827
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.551405,61.42318,37.23341,3.087595,3.087595,0,-1,0,3.087595,244.5724,3.156422,0,0,7.551405,3.250101,3.087595,0,0,1.144883,28.56858,1.144883,0,1.144883,39.00008,100,0.1198352,3.396355,6.041124,0,36.11999
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.11213,54.39017,38.77974,3.489374,3.489374,0,-1,0,3.489374,146.5057,1.439105,0,0,5.11213,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1198352,3.838311,4.089704,0,34.71111
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.2097,55.8548,39.78933,6.858479,6.858479,0,-1,0,6.858479,75.95999,0,0,0,5.2097,7.219451,6.858479,0,0,0,29.59898,0,2.009751,-2.009751,36.88161,94.56805,0.1198352,7.544326,4.16776,0,34.80868
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.737094,54.79897,40.29412,0,0,0,-1,0,0,0,2.504037,0,0,4.737094,0,0,0,0,2.233057,27.58923,2.233057,0,2.233057,39.00008,100,0.1197838,0,3.789675,0,32.32632
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.557569,48.3757,40.86921,0.8578401,0.8578401,0,-1,0,0.8578401,298.1406,1.65458,0,0,2.557569,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1197838,0.9436241,2.046056,0,32.15655
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7472438,42.65767,40.54333,2.928728,2.928728,0,-1,0,2.928728,25.51428,0,0,0,0.7472438,3.082871,2.928728,0,0,0,29.59898,0,2.335628,-2.335628,36.53811,93.68728,0.1197838,3.221601,0.5977951,0,30.34622
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4597799,40.56852,39.28453,0,0,0,-1,0,0,0,0,0,0,0.4597799,0,0,0,0,2.595142,27.26335,0.4597799,0,0.4597799,36.9743,94.80569,0.1197732,0,0.3678239,0,27.72313
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,38.13437,38.13437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135362,27.67715,0,0,0,36.9743,94.80569,0.1197732,0,0,0,27.67715
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.94587,36.94587,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.135362,27.67715,0,4.878913,-4.878913,31.83147,81.61899,0.1197732,5.098464,0,0,27.67715
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,35.7957,35.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.556376,22.79824,0,0,0,31.83147,81.61899,0.1197732,0,0,0,22.79824
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.556376,22.79824,0,0,0,31.83147,81.61899,0.1197732,0,0,0,22.79824
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.94904,33.94904,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.556376,22.79824,0,2.370015,-2.370015,29.33325,75.21333,0.1197732,2.476666,0,0,22.79824
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18973,20.42822,0,0,0,29.33325,75.21333,0.1197732,0,0,0,20.42822
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,32.63275,32.63275,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.18973,20.42822,0,0.7243091,-0.7243091,28.56977,73.25566,0.1197732,0.756903,0,0,20.42822
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.16629,32.16629,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.99451,19.70391,0,0.6886427,-0.6886427,27.84387,71.3944,0.1197732,0.7196316,0,0,19.70391
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.66788,31.66788,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.75967,19.01527,0,0.981456,-0.981456,26.80933,68.74173,0.1197732,1.025622,0,0,19.01527
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85018,18.03382,0,0,0,26.80933,68.74173,0.1197732,0,0,0,18.03382
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.91389,30.91389,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.85018,18.03382,0,0.1642797,-0.1642797,26.63616,68.29771,0.1197732,0.1716723,0,0,18.03382
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01994174,30.81939,30.76692,0.4980698,0.4980698,0,0,0,0.4980698,4.003805,0,0,0,0.01994174,0.524284,0.4980698,0,0,13.03271,17.86954,0,0.5043423,-0.5043423,26.10454,66.93458,0.1197732,0.5478768,0.0159534,0,17.88948
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09501881,30.72923,30.47938,2.437838,2.437838,0,0,0,2.437838,3.897668,0,0,0,0.09501881,2.566145,2.437838,0,0,13.59309,17.36519,0,2.471126,-2.471126,23.49974,60.25563,0.1197732,2.681621,0.07601505,0,17.46021
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7012033,32.94211,31.07363,7.943207,7.943207,12,0,3.372,7.943207,8.827711,0,0,0,0.7012033,0,0,4.056793,3.853953,16.33879,14.89407,4.555157,0,4.555157,27.82114,71.33612,0.1199234,8.737528,0.5609627,12,15.59527
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.568373,36.91442,32.63275,6.048516,6.048516,0,-1,0,6.048516,25.92989,0,0,0,1.568373,6.366859,6.048516,0,0,11.78363,18.99371,0,4.798486,-4.798486,22.7631,58.36679,0.1199234,6.653368,1.254699,0,20.56208
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5078788,35.46386,34.08962,0,0,0,-1,0,0,0,0,0,0,0.5078788,0,0,0,0,17.11528,14.19522,0.5078788,0,0.5078788,23.24491,59.60222,0.1199117,0,0.406303,0,14.7031
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.439831,45.4746,35.56567,1.345441,1.345441,0,-1,0,1.345441,255.6656,0,0,0,3.439831,1.416254,1.345441,0,0,16.6074,14.65231,2.023577,0,2.023577,25.16464,64.5246,0.1198651,1.479985,2.751864,0,18.09215
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.093425,52.4463,37.09283,1.480236,1.480236,0,-1,0,1.480236,344.0954,0,0,0,5.093425,1.558143,1.480236,0,0,14.58383,16.47353,3.535282,0,3.535282,28.51851,73.12423,0.1197838,1.62826,4.07474,0,21.56696
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.499898,48.94979,38.63916,0.3342034,0.3342034,0,-1,0,0.3342034,1047.236,0,0,0,3.499898,0.3517931,0.3342034,0,0,11.04855,19.65529,3.148105,0,3.148105,31.50506,80.78205,0.1197115,0.3676237,2.799919,0,23.15519
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.178007,48.97425,39.61041,3.514261,3.514261,0,-1,0,3.514261,90.43172,0,0,0,3.178007,3.699223,3.514261,0,0,7.90044,22.48858,0,0.5212153,-0.5212153,30.95565,79.37331,0.1197115,3.865688,2.542406,0,25.66659
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.281042,46.69962,40.07687,8.562996,8.36,0,-1,0,8.36,27.28519,0,0.2029958,1.059295,2.281042,8.8,8.36,0,0,8.479568,21.96737,0,6.518958,-6.518958,24.08407,61.7539,0.1197115,9.419295,1.824834,0,24.24841
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9391426,43.32043,40.65195,1.318956,1.318956,0,-1,0,1.318956,71.20345,0,0,0,0.9391426,1.388375,1.318956,0,0,15.72285,15.44841,0,0.4492327,-0.4492327,23.61053,60.53971,0.1197115,1.450852,0.751314,0,16.38755
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4101131,41.4779,40.32607,0,0,0,-1,0,0,0,0,0,0,0.4101131,0,0,0,0,16.222,14.99918,0.4101131,0,0.4101131,23.9996,61.53732,0.1197021,0,0.3280905,0,15.40929
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4644029,40.3625,39.06728,8.270865,8.270865,0,-1,0,8.270865,5.614925,0,1.776357E-15,0.7379521,0.4644029,8.706174,8.270865,0,0,15.81189,15.36828,0,8.241772,-8.241772,15.31201,39.26149,0.1197021,9.097952,0.3715223,0,15.83268
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,37.95546,37.95546,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,24.96941,7.126507,0,1.760003,-1.760003,13.45681,34.50457,0.1197021,1.839203,0,0,7.126507
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,36.75417,36.75417,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,26.92497,5.366504,0,4.434534,-4.434534,8.782398,22.51892,0.1197021,4.634088,0,0,5.366504
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,35.63596,35.63596,11.1593,0.8853713,0,-1,0,0.8853713,0,0,10.27393,11.38986,0,0.9319698,0.8853713,0,0,31.85223,0.9319698,0,0.9319698,-0.9319698,7.800015,20,0.1197021,12.27523,0,0,0.9319698
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,34.5433,34.5433,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,33.82125,33.82125,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,33.19505,33.19505,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,32.51134,32.51134,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.06405,32.06405,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,31.55926,31.55926,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.16309,31.16309,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197021,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.81804,30.81804,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198528,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1098046,30.9666,30.67746,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.696104,1.776357E-15,0,0,0.1098046,0,0,8.8,8.36,24.52775,7.524,8.469805,0,8.469805,23.76617,60.93877,0.1200312,1.245707,0.08784366,12,7.633805
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.335485,33.9708,30.38992,7.098367,7.098367,12,0,3.372,7.098367,18.81398,0,0,0,1.335485,0,0,4.901633,4.656551,16.05795,15.14682,5.992036,0,5.992036,29.45071,75.5145,0.1202251,7.808204,1.068388,12,16.48231
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.149709,42.71059,30.96501,1.936665,1.936665,8.164248,0,2.401555,1.936665,214.2709,0,0,0,4.149709,0,0,6.227582,5.916203,10.06591,20.53966,10.06591,0,10.06591,39.00008,100,0.1202711,2.130331,3.319767,12,24.68937
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.252178,44.73453,32.54329,2.664375,2.664375,0,-1,0,2.664375,159.5938,1.447573,0,0,4.252178,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1202711,2.930812,3.401742,0,33.85116
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.04357,42.58909,33.981,2.542574,2.542574,0,-1,0,2.542574,119.7043,0.3671761,0,0,3.04357,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1202711,2.796831,2.434856,0,32.64255
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.175981,47.65662,35.45704,9.37724,8.36,0,-1,0,8.36,49.95193,0,1.01724,1.954964,4.175981,8.8,8.36,0,0,0,29.59898,0,4.624019,-4.624019,34.12593,87.50222,0.1202711,10.31496,3.340785,0,33.77496
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.259033,49.54136,36.94587,4.649184,4.649184,0,-1,0,4.649184,91.60819,0,0,0,4.259033,4.893878,4.649184,0,0,5.137799,24.97496,0,0.6348447,-0.6348447,33.45675,85.78636,0.1202711,5.114102,3.407227,0,29.23399
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.647424,55.91452,38.4922,4.788865,4.788865,0,-1,0,4.788865,117.9282,0,0,0,5.647424,5.04091,4.788865,0,0,5.843182,24.34011,0.6065135,0,0.6065135,34.03214,87.26172,0.1202573,5.267751,4.517939,0,29.98754
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.112013,55.15354,39.46345,3.50635,3.50635,0,-1,0,3.50635,145.793,0,0,0,5.112013,3.690895,3.50635,0,0,5.236668,24.88598,1.421119,0,1.421119,35.38033,90.71861,0.1202247,3.856985,4.089611,0,29.99799
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.375008,53.18234,39.9299,2.581862,2.581862,0,-1,0,2.581862,169.4516,0,0,0,4.375008,2.717749,2.581862,0,0,3.81555,26.16498,1.657258,0,1.657258,36.95254,94.74992,0.1201867,2.840048,3.500006,0,30.53999
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.112838,49.72161,40.50499,4.301672,4.301672,0,-1,0,4.301672,72.36344,0,0,0,3.112838,4.528076,4.301672,0,0,2.158291,27.65652,0,1.415238,-1.415238,35.46075,90.92482,0.1201867,4.731839,2.490271,0,30.76935
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.955542,45.79184,40.14716,0,0,0,-1,0,0,0,0,0,0,1.955542,0,0,0,0,3.730778,26.24128,1.955542,0,1.955542,37.31594,95.68171,0.120142,0,1.564434,0,28.19682
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4298624,40.08518,38.88837,11.4455,8.36,0,-1,0,8.36,5.141895,0,3.085499,4.230049,0.4298624,8.8,8.36,0,0,1.775236,28.00127,0,8.370137,-8.370137,28.49304,73.05894,0.120142,12.59005,0.34389,0,28.43113
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,37.7382,37.7382,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,11.07539,19.63113,0,4.098371,-4.098371,24.17298,61.98188,0.120142,4.282797,0,0,19.63113
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,36.55609,36.55609,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,15.62913,15.53276,0,3.932178,-3.932178,20.0281,51.354,0.120142,4.109127,0,0,15.53276
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,35.43787,35.43787,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,19.99822,11.60058,0,4.869262,-4.869262,14.89545,38.19338,0.120142,5.088378,0,0,11.60058
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,34.35799,34.35799,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,25.40851,6.731318,0,1.372895,-1.372895,13.44829,34.48272,0.120142,1.434675,0,0,6.731318
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,33.6615,33.6615,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,26.93395,5.358423,0,0.6212026,-0.6212026,12.79348,32.80374,0.120142,0.6491568,0,0,5.358423
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.04808,33.04808,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,27.62418,4.73722,0,1.339581,-1.339581,11.38144,29.18313,0.120142,1.399862,0,0,4.73722
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,32.38354,32.38354,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,29.1126,3.39764,0,1.318076,-1.318076,9.992067,25.62064,0.120142,1.37739,0,0,3.39764
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.93626,31.93626,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,30.57713,2.079563,0,0.9946158,-0.9946158,8.94365,22.93239,0.120142,1.039374,0,0,2.079563
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.45063,31.45063,1.294853,1.0307,0,-1,0,1.0307,0,0,0.2641529,0.3936382,0,1.084947,1.0307,0,0,31.68226,1.084947,0,1.084947,-1.084947,7.800015,20,0.120142,1.424338,0,0,1.084947
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.05446,31.05446,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120142,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,30.72858,30.72858,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202786,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2040162,31.12573,30.58801,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.75792,0,0,0,0.2040162,0,0,8.8,8.36,24.52775,7.524,8.564016,0,8.564016,23.85555,61.16795,0.1204505,1.19639,0.163213,12,7.728016
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.116258,36.04719,30.30046,2.241042,2.241042,11.04104,0,3.129384,2.241042,94.43189,1.776357E-15,0,0,2.116258,0,0,8.8,8.36,15.96374,15.23162,10.47626,0,10.47626,33.7942,86.65162,0.1206396,2.465146,1.693006,12,17.34787
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.664781,44.20468,30.87555,1.914247,1.914247,0,0,0,1.914247,243.6875,0,0,0,4.664781,2.014997,1.914247,0,0,5.487479,24.66025,2.649784,0,2.649784,36.308,93.09726,0.1205791,2.105672,3.731825,0,29.32503
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.485534,51.92338,32.44105,7.069051,7.069051,0,-1,0,7.069051,91.74546,0,0,0,6.485534,7.441107,7.069051,0,0,2.837695,27.04505,0,0.9555732,-0.9555732,35.30074,90.51454,0.1205791,7.775957,5.188427,0,33.53059
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.463528,50.09493,33.87876,4.91409,4.91409,0,-1,0,4.91409,111.1809,0,0,0,5.463528,5.172726,4.91409,0,0,3.899443,26.08948,0.2908015,0,0.2908015,35.57662,91.22192,0.1205725,5.405499,4.370822,0,31.55301
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.944956,60.64263,35.32924,2.43969,2.43969,0,-1,0,2.43969,325.6544,1.76822,0,0,7.944956,2.568094,2.43969,0,0,3.608641,26.3512,3.608641,0,3.608641,39.00008,100,0.1204902,2.683659,6.355965,0,34.29616
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.622722,57.49423,36.84363,4.135181,4.135181,0,-1,0,4.135181,160.1555,2.2699,0,0,6.622722,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1204902,4.5487,5.298178,0,36.2217
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.146671,65.13541,38.35162,3.189177,3.189177,0,-1,0,3.189177,255.4474,4.789642,0,0,8.146671,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1204902,3.508095,6.517337,0,37.74565
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.845769,61.17645,39.28453,0.480454,0.480454,0,-1,0,0.480454,1424.854,6.340028,0,0,6.845769,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1204902,0.5284994,5.476615,0,36.44475
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.25821,59.53939,39.75099,3.440761,3.440761,0,-1,0,3.440761,181.8845,2.636357,0,0,6.25821,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1204902,3.784837,5.006568,0,35.85719
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.390814,53.66957,40.32607,8.975177,8.36,0,-1,0,8.36,52.52171,0,0.6151769,1.512695,4.390814,8.8,8.36,0,0,0,29.59898,0,4.409185,-4.409185,34.35239,88.08287,0.1204902,9.872695,3.512652,0,33.98979
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.477731,47.18457,39.96824,4.285809,4.285809,0,-1,0,4.285809,57.81243,0,8.881784E-16,0,2.477731,4.511378,4.285809,0,0,4.899095,25.18979,0,2.033648,-2.033648,32.20874,82.58633,0.1204902,4.71439,1.982184,0,27.66752
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4212605,39.88082,38.70945,4.878178,4.878178,0,-1,0,4.878178,8.635612,0,8.881784E-16,0,0.4212605,5.134924,4.878178,0,0,7.158703,23.15615,0,4.713664,-4.713664,27.2401,69.84627,0.1204902,5.365996,0.3370084,0,23.57741
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,37.55929,37.55929,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.39611,18.44248,0,3.064962,-3.064962,24.00934,61.5623,0.1204902,3.202885,0,0,18.44248
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,36.37717,36.37717,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.80162,15.37752,0,8.200389,-8.200389,15.36537,39.39832,0.1204902,8.569407,0,0,15.37752
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,35.27813,35.27813,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.91316,7.17713,0,2.568043,-2.568043,12.65842,32.45742,0.1204902,2.683605,0,0,7.17713
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,34.21742,34.21742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76655,4.609087,0,0,0,12.65842,32.45742,0.1204902,0,0,0,4.609087
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,33.51454,33.51454,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.76655,4.609087,0,0.887066,-0.887066,11.72337,30.05986,0.1204902,0.926984,0,0,4.609087
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75217,3.722021,0,0,0,11.72337,30.05986,0.1204902,0,0,0,3.722021
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,32.25575,32.25575,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.75217,3.722021,0,1.062575,-1.062575,10.60332,27.18794,0.1204902,1.110391,0,0,3.722021
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,31.82763,31.82763,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.93281,2.659446,0,1.415754,-1.415754,9.110982,23.36144,0.1204902,1.479463,0,0,2.659446
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,31.342,31.342,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0.06957951,0,1.197212,1.137352,0,0,31.50587,1.243692,0,1.197212,-1.197212,7.84901,20.12563,0.1204902,1.251087,0,0,1.243692
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.92667,30.92667,1.041165,0.04415565,0,-1,0,0.04415565,0,0,0.9970093,1.101126,0,0.04647963,0.04415565,0,0,32.83611,0.04647963,0,0.04647963,-0.04647963,7.800015,20,0.1204902,1.145281,0,0,0.04647963
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.62634,30.62634,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206369,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1914401,30.9643,30.46021,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.51829,1.776357E-15,0,0,0.1914401,0,0,8.8,8.36,24.52775,7.524,8.55144,0,8.55144,23.84362,61.13736,0.1207949,0.9351692,0.153152,12,7.71544
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9430572,32.70112,30.19184,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9430572,0,0,8.8,8.36,15.97631,15.2203,9.303057,0,9.303057,32.66927,83.7672,0.1208902,0,0.7544457,12,16.16335
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.932773,38.85062,30.74775,4.853886,4.853886,0,0,0,4.853886,60.42114,0,0,0,2.932773,5.109353,4.853886,0,0,6.673256,23.59305,0,2.17658,-2.17658,30.37495,77.88435,0.1208902,5.339274,2.346218,0,26.52582
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.027214,40.77816,32.31326,3.304533,3.304533,0,-1,0,3.304533,91.60793,0,0,0,3.027214,3.478456,3.304533,0,0,9.091679,21.41647,0,0.4512418,-0.4512418,29.8993,76.66473,0.1208902,3.634987,2.421772,0,24.44368
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.454862,46.68383,33.75096,3.324724,3.324724,0,-1,0,3.324724,133.9919,0,0,0,4.454862,3.49971,3.324724,0,0,9.593059,20.96523,0.9551519,0,0.9551519,30.80544,78.98815,0.1208685,3.657197,3.563889,0,25.42009
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.088375,44.02232,35.20784,4.339297,4.339297,0,-1,0,4.339297,71.17223,0,0,0,3.088375,4.567681,4.339297,0,0,8.637907,21.82486,0,1.479307,-1.479307,29.24611,74.98988,0.1208685,4.773227,2.4707,0,24.91324
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.339661,46.35217,36.67749,2.864716,2.864716,0,-1,0,2.864716,116.5791,0,0,0,3.339661,3.015491,2.864716,0,0,10.28158,20.34556,0.3241708,0,0.3241708,29.55365,75.77843,0.1208611,3.151188,2.671729,0,23.68522
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.70179,42.99833,38.17271,0,0,0,-1,0,0,0,0,0,0,1.70179,0,0,0,0,9.95741,20.63731,1.70179,0,1.70179,31.16811,79.91807,0.1208224,0,1.361432,0,22.3391
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5385086,40.64855,39.14396,0,0,0,-1,0,0,0,0,0,0,0.5385086,0,0,0,0,8.255619,22.16892,0.5385086,0,0.5385086,31.67898,81.228,0.1208102,0,0.4308068,0,22.70743
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.790257,44.74348,39.61041,4.337104,4.337104,0,-1,0,4.337104,41.27769,0,8.881784E-16,0,1.790257,4.565373,4.337104,0,0,7.717111,22.65358,0,2.775116,-2.775116,28.75375,73.72742,0.1208102,4.770815,1.432205,0,24.44383
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8198885,42.46421,40.14716,6.930988,6.930988,0,-1,0,6.930988,11.82932,0,8.881784E-16,0,0.8198885,7.295776,6.930988,0,0,10.80057,19.87846,0,6.475888,-6.475888,21.92757,56.22442,0.1208102,7.624086,0.6559108,0,20.69835
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2930821,40.60799,39.78933,3.226336,3.226336,0,-1,0,3.226336,9.084055,0,0,0,0.2930821,3.396143,3.226336,0,0,17.996,13.40257,0,3.103061,-3.103061,18.65666,47.83748,0.1208102,3.548969,0.2344657,0,13.69566
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4084394,39.66473,38.53054,0,0,0,-1,0,0,0,0,0,0,0.4084394,0,0,0,0,21.44385,10.29951,0.4084394,0,0.4084394,19.04414,48.83102,0.1208009,0,0.3267515,0,10.70795
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,37.38037,37.38037,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.03541,10.66711,0,8.552532,-8.552532,10.02897,25.71527,0.1208009,8.937396,0,0,10.66711
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,36.23021,36.23021,6.617942,2.008848,0,-1,0,2.008848,0,0,4.609094,5.270888,0,2.114577,2.008848,0,0,30.53822,2.114577,0,2.114577,-2.114577,7.800015,20,0.1208009,7.279736,0,0,2.114577
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.15033,35.15033,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.10879,34.10879,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,33.40591,33.40591,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.15351,32.15351,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.73817,31.73817,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,31.25255,31.25255,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.85638,30.85638,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208009,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,30.54967,30.54967,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209756,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1344147,30.72418,30.37075,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.68307,1.776357E-15,0,0,0.1344147,0,0,8.8,8.36,24.52775,7.524,8.494414,0,8.494414,23.78952,60.99864,0.1211338,0.9427755,0.1075317,12,7.658415
