Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.177905,41.91822,38.60083,4.877624,4.877624,0,-1,0,4.877624,24.14915,0,0,0,1.177905,5.134341,4.877624,0,0,6.141733,24.07142,0,3.956437,-3.956437,29.00307,74.36669,0.1203026,5.365386,0.9423239,0,25.24932
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4276008,38.55965,37.38037,0,0,0,-1,0,0,0,0,0,0,0.4276008,0,0,0,0,10.53777,20.11498,0.4276008,0,0.4276008,29.40873,75.40684,0.1202934,0,0.3420807,0,20.54258
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,36.24937,36.24937,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.11017,20.49982,0,0.1912491,-0.1912491,29.20713,74.88993,0.1202934,0.1998554,0,0,20.49982
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,35.18867,35.18867,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.32267,20.30857,0,2.728825,-2.728825,26.3307,67.51447,0.1202934,2.851622,0,0,20.30857
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,34.1663,34.1663,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.3547,17.57975,0,0.5235502,-0.5235502,25.77883,66.09943,0.1202934,0.54711,0,0,17.57975
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,33.19505,33.19505,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.93642,17.0562,0,0.6155028,-0.6155028,25.13003,64.43584,0.1202934,0.6432005,0,0,17.0562
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,32.51134,32.51134,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.62031,16.44069,0,2.218327,-2.218327,22.79171,58.44016,0.1202934,2.318151,0,0,16.44069
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.93626,31.93626,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.08512,14.22237,0,2.241972,-2.241972,20.42846,52.38057,0.1202934,2.342861,0,0,14.22237
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5762,11.9804,0,0,0,20.42846,52.38057,0.1202934,0,0,0,11.9804
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.96501,30.96501,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.5762,11.9804,0,0.3745371,-0.3745371,20.03367,51.36827,0.1202934,0.3913912,0,0,11.9804
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,30.49855,30.49855,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.99235,11.60586,0,0.1317623,-0.1317623,19.89478,51.01215,0.1202934,0.1376916,0,0,11.60586
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.12155,30.12155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13876,11.4741,0,0,0,19.89478,51.01215,0.1202934,0,0,0,11.4741
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.88513,29.88513,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.13876,11.4741,0,1.331888,-1.331888,18.49084,47.41232,0.1202934,1.391823,0,0,11.4741
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1767879,30.15029,29.68704,1.484087,1.484087,0,0,0,1.484087,11.91223,0,2.220446E-16,0,0.1767879,1.562197,1.484087,0,0,21.61863,10.14221,0,1.385409,-1.385409,17.03049,43.66785,0.1202934,1.632496,0.1414303,0,10.319
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.95544,34.70447,29.43784,3.712032,3.712032,0,0,0,3.712032,52.67842,0,4.440892E-16,0,1.95544,3.907402,3.712032,0,0,23.15798,8.756801,0,1.951962,-1.951962,14.97295,38.39209,0.1202934,4.083235,1.564352,0,10.71224
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.627325,37.13792,29.95542,6.950003,6.950003,12,0,3.372,6.950003,37.80322,0,0,0,2.627325,0,0,5.049997,4.797497,25.32682,6.804838,7.424822,0,7.424822,22.01675,56.45309,0.1205134,7.645003,2.10186,12,9.432163
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.21003,46.54295,31.43146,0.4934124,0.4934124,0,-1,0,0.4934124,1055.918,0,0,0,5.21003,0.5193815,0.4934124,0,0,17.902,13.48718,4.690649,0,4.690649,26.46669,67.86317,0.1204122,0.5427537,4.168024,0,18.69721
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.490914,59.73411,32.85,0,0,0,-1,0,0,0,0,0,0,8.490914,0,0,0,0,13.21135,17.70876,8.490914,0,8.490914,34.52188,88.51746,0.1202295,0,6.792731,0,26.19968
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.435043,65.31469,34.25576,5.365282,5.365282,0,-1,0,5.365282,175.8537,0,0,0,9.435043,5.647665,5.365282,0,0,4.720437,25.35058,3.787379,0,3.787379,38.1149,97.73032,0.1201482,5.90181,7.548035,0,34.78563
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.530501,63.327,35.63596,0.5969045,0.5969045,0,-1,0,0.5969045,1429.123,6.969122,0,0,8.530501,0.6283205,0.5969045,0,0,0.9330587,28.75923,0.9330587,0,0.9330587,39.00008,100,0.1201282,0.6565949,6.824401,0,37.28973
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.171801,59.76715,37.05449,4.371405,4.371405,0,-1,0,4.371405,164.0617,2.570321,0,0,7.171801,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1201282,4.808546,5.73744,0,36.77078
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.362497,57.84153,37.95546,4.689023,4.689023,0,-1,0,4.689023,135.6892,1.426684,0,0,6.362497,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1201282,5.157926,5.089998,0,35.96148
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.273493,57.9777,38.35162,5.260071,5.260071,0,-1,0,5.260071,119.2663,0.7365756,0,0,6.273493,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1201282,5.786078,5.018795,0,35.87247
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.707744,49.84319,38.85641,3.595678,3.595678,0,-1,0,3.595678,103.1167,0,4.440892E-16,0,3.707744,3.784924,3.595678,0,0,0,29.59898,0,0.07718007,-0.07718007,38.91872,99.7914,0.1201282,3.955245,2.966195,0,33.30672
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.28874,45.06813,38.4922,0.577838,0.577838,0,-1,0,0.577838,396.0868,1.594734,0,0,2.28874,0.6082506,0.577838,0,0,0.08575563,29.5218,0.08575563,0,0.08575563,39.00008,100,0.1201264,0.6356218,1.830992,0,31.81054
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5051354,38.66577,37.27174,8.346726,8.346726,0,-1,0,8.346726,6.051898,0,0,0.8213996,0.5051354,8.786028,8.346726,0,0,0,29.59898,0,8.280893,-8.280893,30.27125,77.61844,0.1201264,9.181399,0.4041083,0,30.10411
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,36.14075,36.14075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.200992,21.31808,0,0,0,30.27125,77.61844,0.1201264,0,0,0,21.31808
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.08004,35.08004,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.200992,21.31808,0,4.583135,-4.583135,25.4402,65.23116,0.1201264,4.789376,0,0,21.31808
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.05767,34.05767,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.29336,16.73495,0,3.407792,-3.407792,21.84807,56.02059,0.1201264,3.561142,0,0,16.73495
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.08642,33.08642,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.0798,13.32716,0,1.413853,-1.413853,20.35774,52.19923,0.1201264,1.477477,0,0,13.32716
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,32.40271,32.40271,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.65075,11.91331,0,0.7439374,-0.7439374,19.57356,50.18852,0.1201264,0.7774146,0,0,11.91331
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.8468,31.8468,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.47734,11.16937,0,1.032087,-1.032087,18.48565,47.399,0.1201264,1.078531,0,0,11.16937
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62411,10.13728,0,0,0,18.48565,47.399,0.1201264,0,0,0,10.13728
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.87555,30.87555,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.62411,10.13728,0,0.1840717,-0.1840717,18.29162,46.90149,0.1201264,0.1923549,0,0,10.13728
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,30.40909,30.40909,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.82863,9.953209,0,0.8909969,-0.8909969,17.35243,44.49331,0.1201264,0.9310918,0,0,9.953209
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.04487,30.04487,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.81863,9.062212,0,1.680969,-1.680969,15.58053,39.94999,0.1201264,1.756613,0,0,9.062212
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.81484,29.81484,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.68637,7.381243,0,1.015343,-1.015343,14.51026,37.20573,0.1201264,1.061033,0,0,7.381243
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1612283,30.03895,29.61676,0.06416744,0.06416744,0,0,0,0.06416744,251.2619,0,0,0,0.1612283,0.06754467,0.06416744,0,0,25.81453,6.3659,0.09368368,0,0.09368368,14.59914,37.43362,0.1201244,0.07058418,0.1289827,0,6.527128
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9488133,31.86022,29.34838,1.890433,1.890433,0,0,0,1.890433,50.19028,2.220446E-16,0,0,0.9488133,1.989929,1.890433,0,0,25.72085,6.450215,0,1.041116,-1.041116,13.50171,34.61969,0.1201244,2.079476,0.7590507,0,7.399029
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.752659,37.42352,29.88513,0,0,0,0,0,0,0,0,0,0,2.752659,0,0,0,0,26.87764,5.4091,2.752659,0,2.752659,16.11311,41.31558,0.1200654,0,2.202127,0,8.161758
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.569957,38.44374,31.36117,3.45054,3.45054,0,-1,0,3.45054,74.47985,0,4.440892E-16,0,2.569957,3.632147,3.45054,0,0,24.12498,7.886493,0,1.06219,-1.06219,14.99346,38.4447,0.1200654,3.795594,2.055966,0,10.45645
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.448475,42.52932,32.77971,4.420751,4.420751,0,-1,0,4.420751,78.00654,0,0,0,3.448475,4.653422,4.420751,0,0,25.30519,6.824302,0,1.204947,-1.204947,13.72334,35.18797,0.1200654,4.862826,2.75878,0,10.27278
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.622363,44.53888,34.1663,6.682369,6.682369,0,-1,0,6.682369,54.20776,0,0,1.323969,3.622363,7.034072,6.682369,0,0,26.64403,5.619355,0,3.41171,-3.41171,10.12708,25.96682,0.1200654,7.350605,2.89789,0,9.241717
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.581515,45.89114,35.5465,0,0,0,-1,0,0,0,0,0,0,3.581515,0,0,0,0,30.43481,2.207645,3.581515,0,3.581515,13.5248,34.67891,0.1199887,0,2.865212,0,5.78916
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.859661,48.26595,36.94587,0,0,0,-1,0,0,0,0,0,0,3.859661,0,0,0,0,26.8533,5.431009,3.859661,0,3.859661,17.1864,44.0676,0.1199062,0,3.087729,0,9.29067
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.665491,48.62232,37.84683,5.693154,5.693154,0,-1,0,5.693154,64.38418,0,8.881784E-16,0,3.665491,5.992794,5.693154,0,0,22.99364,8.904704,0,2.327303,-2.327303,14.7332,37.77737,0.1199062,6.262469,2.932392,0,12.57019
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.704981,43.08017,38.243,3.865237,3.865237,0,-1,0,3.865237,44.11064,0,4.440892E-16,0,1.704981,4.068671,3.865237,0,0,25.57953,6.577401,0,2.36369,-2.36369,12.24166,31.3888,0.1199062,4.251761,1.363985,0,8.282382
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.604486,43.30637,38.74779,2.049236,2.049236,0,-1,0,2.049236,78.29676,0,0,0,1.604486,2.157091,2.049236,0,0,28.20585,4.213711,0,0.5526051,-0.5526051,11.65916,29.89522,0.1199062,2.25416,1.283588,0,5.818196
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.574348,42.81057,38.35162,3.504533,3.504533,0,-1,0,3.504533,44.92319,0,0,0.07780936,1.574348,3.688982,3.504533,0,0,28.81986,3.661106,0,2.114634,-2.114634,9.43014,24.1798,0.1199062,3.854986,1.259478,0,5.235454
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5082185,38.56477,37.16312,0,0,0,-1,0,0,0,0,0,0,0.5082185,0,0,0,0,31.16945,1.546472,0.5082185,0,0.5082185,9.912279,25.41605,0.1198953,0,0.4065748,0,2.054691
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.99379,35.99379,5.986208,1.903675,0,-1,0,1.903675,0,0,4.082533,4.681154,0,2.003869,1.903675,0,0,30.66123,2.003869,0,2.003869,-2.003869,7.800015,20,0.1198953,6.584829,0,0,2.003869
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.97142,34.97142,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.94904,33.94904,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.99696,32.99696,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,32.33242,32.33242,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.21421,31.21421,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.78609,30.78609,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,30.33241,30.33241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.97459,29.97459,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198953,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,29.72538,29.72538,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200123,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1114084,29.83785,29.54647,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.289656,0,0,0,0.1114084,0,0,8.8,8.36,24.52775,7.524,8.471409,0,8.471409,23.76769,60.94268,0.1201812,1.319201,0.08912672,12,7.635408
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.266575,35.42229,29.29088,1.356452,1.356452,10.15645,0,2.905582,1.356452,167.0958,1.776357E-15,0,0,2.266575,0,0,8.8,8.36,16.05634,15.14827,10.62657,0,10.62657,33.84895,86.79199,0.1203115,1.492097,1.81326,12,17.41484
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.331927,39.03083,29.81484,0,0,0,0,0,0,0,0,0,0,3.331927,0,0,0,0,5.42977,24.71218,3.331927,0,3.331927,37.00989,94.89697,0.1202405,0,2.665542,0,28.04411
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.704495,38.7588,31.29088,2.402261,2.402261,0,-1,0,2.402261,112.5812,0,0,0,2.704495,2.528696,2.402261,0,0,2.097843,27.71092,0.1757995,0,0.1757995,37.17667,95.3246,0.1202367,2.642487,2.163596,0,30.41541
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.934601,53.77967,32.69025,1.070298,1.070298,0,-1,0,1.070298,647.913,3.885927,0,0,6.934601,1.12663,1.070298,0,0,1.922043,27.86914,1.922043,0,1.922043,39.00008,100,0.1201958,1.177328,5.54768,0,34.80374
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.099314,63.6814,34.07045,7.621366,7.621366,0,-1,0,7.621366,119.3922,1.076823,0,0.02350242,9.099314,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,8.383502,7.279451,0,38.69829
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.689562,63.74774,35.45704,0.6240347,0.6240347,0,-1,0,0.6240347,1392.48,8.032682,0,0,8.689562,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,0.6864382,6.951649,0,38.28854
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.151274,55.80653,36.84363,0,0,0,-1,0,0,0,6.151274,0,0,6.151274,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,0,4.92102,0,35.75025
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.924435,46.20183,37.7382,2.420375,2.420375,0,-1,0,2.420375,120.8257,0.3766718,0,0,2.924435,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,2.662413,2.339548,0,32.52341
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.723293,49.11491,38.13437,2.477742,2.477742,0,-1,0,2.477742,150.2696,1.115144,0,0,3.723293,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,2.725516,2.978635,0,33.32227
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.295556,48.30737,38.63916,2.890759,2.890759,0,-1,0,2.890759,114.0032,0.2526524,0,0,3.295556,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1201958,3.179834,2.636445,0,32.89454
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.164397,44.43668,38.243,2.869955,2.869955,0,-1,0,2.869955,75.41573,0,0,0,2.164397,3.021005,2.869955,0,0,0,29.59898,0,0.8566079,-0.8566079,38.09713,97.68476,0.1201958,3.15695,1.731518,0,31.76338
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.497865,38.42641,37.05449,4.414146,4.414146,0,-1,0,4.414146,11.27885,0,8.881784E-16,0,0.497865,4.64647,4.414146,0,0,0.9517866,28.74237,0,4.148604,-4.148604,33.72412,86.47193,0.1201958,4.855561,0.398292,0,29.24023
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,35.90433,35.90433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.561347,24.59377,0,0,0,33.72412,86.47193,0.1201958,0,0,0,24.59377
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,34.88196,34.88196,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.561347,24.59377,0,2.51139,-2.51139,31.07688,79.68416,0.1201958,2.624403,0,0,24.59377
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,33.85959,33.85959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1201958,0,0,0,22.08238
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1201958,0,0,0,22.08238
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,32.24297,32.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1201958,0,0,0,22.08238
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,31.68066,31.68066,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.351781,22.08238,0,1.072249,-1.072249,29.94663,76.78609,0.1201958,1.1205,0,0,22.08238
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.14392,31.14392,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.543168,21.01013,0,0.7389253,-0.7389253,29.16774,74.78893,0.1201958,0.772177,0,0,21.01013
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3642,20.2712,0,0,0,29.16774,74.78893,0.1201958,0,0,0,20.2712
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,30.26213,30.26213,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.3642,20.2712,0,0.3974293,-0.3974293,28.74881,73.71475,0.1201958,0.4153137,0,0,20.2712
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.9043,29.9043,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.80579,19.87377,0,0.3479276,-0.3479276,28.38206,72.77438,0.1201958,0.3635843,0,0,19.87377
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,29.66788,29.66788,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.19237,19.52584,0,1.373201,-1.373201,26.93458,69.06289,0.1201958,1.434995,0,0,19.52584
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1670313,29.91324,29.47618,2.033711,2.033711,0,0,0,2.033711,8.213125,0,4.440892E-16,0,0.1670313,2.140749,2.033711,0,0,12.71815,18.15264,0,1.973718,-1.973718,24.8541,63.72834,0.1201958,2.237082,0.133625,0,18.31968
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.228846,32.48605,29.22059,5.102765,5.102765,0,0,0,5.102765,24.08197,0,8.881784E-16,0,1.228846,5.371331,5.102765,0,0,14.91117,16.17893,0,4.142485,-4.142485,20.48754,52.53204,0.1201958,5.613041,0.9830769,0,17.40777
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.598252,39.7549,29.75733,6.461139,6.461139,0,0,0,6.461139,55.69067,0,0,0,3.598252,6.801198,6.461139,0,0,19.51393,12.03644,0,3.202947,-3.202947,17.11134,43.87513,0.1201958,7.107253,2.878601,0,15.63469
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.164474,37.11124,31.19504,2.32094,2.32094,0,-1,0,2.32094,93.25848,0,0,0,2.164474,2.443095,2.32094,0,0,23.07276,8.833494,0,0.2786213,-0.2786213,16.81764,43.12208,0.1201958,2.553035,1.731579,0,10.99797
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.761125,37.42379,32.6008,0.3851404,0.3851404,0,-1,0,0.3851404,457.2684,0,0,0,1.761125,0.4054109,0.3851404,0,0,23.38234,8.554873,1.355714,0,1.355714,18.10379,46.41987,0.1201669,0.4236544,1.4089,0,10.316
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.023791,39.59852,33.981,3.859036,3.859036,0,-1,0,3.859036,52.4429,0,4.440892E-16,0,2.023791,4.062144,3.859036,0,0,22.02662,9.775016,0,2.038353,-2.038353,15.95517,40.91062,0.1201669,4.24494,1.619032,0,11.79881
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.201893,41.53479,35.34841,2.52321,2.52321,0,-1,0,2.52321,87.26556,0,0,0,2.201893,2.65601,2.52321,0,0,24.29146,7.736663,0,0.4541171,-0.4541171,15.47649,39.68324,0.1201669,2.775531,1.761515,0,9.938556
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.051579,51.90826,36.735,5.127904,5.127904,0,-1,0,5.127904,98.51158,0,0,0,5.051579,5.397794,5.127904,0,0,24.79604,7.282546,0,0.3462144,-0.3462144,15.11155,38.74749,0.1201669,5.640695,4.041264,0,12.33412
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.657806,45.27605,37.62957,0,0,0,-1,0,0,0,0,0,0,2.657806,0,0,0,0,25.18072,6.936331,2.657806,0,2.657806,17.63297,45.21265,0.1201104,0,2.126245,0,9.594137
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.451257,45.06864,38.02574,3.818462,3.818462,0,-1,0,3.818462,64.19487,0,4.440892E-16,0,2.451257,4.019433,3.818462,0,0,22.52291,9.328357,0,1.568177,-1.568177,15.97996,40.97418,0.1201104,4.200308,1.961005,0,11.77961
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.770329,43.56868,38.53054,4.248642,4.248642,0,-1,0,4.248642,41.66812,0,0,0,1.770329,4.472255,4.248642,0,0,24.26533,7.76018,0,2.701926,-2.701926,13.13188,33.67143,0.1201104,4.673507,1.416264,0,9.530509
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.071454,41.13719,38.13437,0.2024846,0.2024846,0,-1,0,0.2024846,529.1534,0,0,0,1.071454,0.2131417,0.2024846,0,0,27.26747,5.058254,0.8583123,0,0.8583123,13.94615,35.75928,0.1200921,0.222733,0.8571632,0,6.129708
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3077154,37.79048,36.94587,1.393642,1.393642,0,-1,0,1.393642,22.07994,0,0,0,0.3077154,1.466992,1.393642,0,0,26.40916,5.830735,0,1.159276,-1.159276,12.72416,32.626,0.1200921,1.533007,0.2461724,0,6.13845
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,35.7957,35.7957,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0.2115176,0,4.44919,4.22673,0,0,27.69724,4.671458,0,4.44919,-4.44919,8.034307,20.60075,0.1200921,4.649403,0,0,4.671458
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,34.7925,34.7925,1.753185,0.2111554,0,-1,0,0.2111554,0,0,1.54203,1.717348,0,0.2222688,0.2111554,0,0,32.64079,0.2222688,0,0.2222688,-0.2222688,7.800015,20,0.1200921,1.928504,0,0,0.2222688
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,33.7893,33.7893,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.85,32.85,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,32.16629,32.16629,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,31.61038,31.61038,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.0928,31.0928,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,30.63913,30.63913,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.21101,30.21101,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.85318,29.85318,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200921,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,29.61676,29.61676,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202826,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03028642,29.49772,29.41867,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.9835,1.776357E-15,0,0,0.03028642,0,0,8.8,8.36,24.52775,7.524,8.390286,0,8.390286,23.69073,60.74535,0.1204022,0.222345,0.02422914,12,7.554286
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4209106,30.27321,29.16947,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.95576,0,0,0,0.4209106,0,0,8.8,8.36,16.13747,15.07526,8.78091,0,8.78091,32.02103,82.10506,0.1206262,2.730646,0.3367285,12,15.49617
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.493862,33.68566,29.68704,1.564673,1.564673,0,0,0,1.564673,95.47436,0,0,0,1.493862,1.647025,1.564673,0,0,7.356556,22.97808,0,0.1531628,-0.1531628,31.85959,81.69109,0.1206262,1.721141,1.195089,0,24.47194
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.00268,33.81065,31.12475,12.33103,8.36,0,-1,0,8.36,11.99378,0,3.971032,5.204135,1.00268,8.8,8.36,0,0,7.526737,22.82491,0,7.79732,-7.79732,23.64049,60.61652,0.1206262,13.56413,0.8021441,0,23.82759
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.770569,37.378,32.53051,3.850279,3.850279,0,-1,0,3.850279,45.98547,0,0,0,1.770569,4.052926,3.850279,0,0,16.19043,15.02759,0,2.282357,-2.282357,21.23468,54.44778,0.1206262,4.235307,1.416455,0,16.79816
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.726726,38.65652,33.89154,7.771943,7.771943,0,-1,0,7.771943,22.21743,0,1.776357E-15,0.189137,1.726726,8.180992,7.771943,0,0,18.72638,12.74524,0,6.454266,-6.454266,14.43128,37.00321,0.1206262,8.549137,1.381381,0,14.47196
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.199362,41.43432,35.25896,0,0,0,-1,0,0,0,0,0,0,2.199362,0,0,0,0,25.89779,6.290972,2.199362,0,2.199362,16.51778,42.3532,0.1205795,0,1.759489,0,8.490334
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.527988,46.88149,36.62637,2.985037,2.985037,0,-1,0,2.985037,118.1891,0,0,0,3.527988,3.142144,2.985037,0,0,23.69842,8.270397,0.3858441,0,0.3858441,16.88382,43.29177,0.1205713,3.283541,2.822391,0,11.79839
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.49639,41.73033,37.52095,1.146399,1.146399,0,-1,0,1.146399,130.5295,0,0,0,1.49639,1.206736,1.146399,0,0,23.31258,8.617657,0.2896533,0,0.2896533,17.15861,43.99636,0.1205651,1.261039,1.197112,0,10.11405
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.39983,44.80046,37.91712,6.466396,6.466396,0,-1,0,6.466396,37.11232,0,0,0,2.39983,6.806733,6.466396,0,0,23.02293,8.878345,0,4.406903,-4.406903,12.51333,32.0854,0.1205651,7.113035,1.919864,0,11.27817
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5359717,39.87385,38.38357,3.288281,3.288281,0,-1,0,3.288281,16.29945,0,4.440892E-16,0,0.5359717,3.461348,3.288281,0,0,27.91949,4.471442,0,2.925377,-2.925377,9.429711,24.1787,0.1205651,3.617109,0.4287774,0,5.007414
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.928997,40.62091,38.02574,3.364155,2.351309,0,-1,0,2.351309,39.50977,0,1.012846,2.055299,0.928997,2.475063,2.351309,0,0,31.1699,1.546066,0,1.546066,-1.546066,7.800015,20,0.1205651,3.700571,0.7431976,0,2.475063
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4906066,38.16138,36.81168,3.54663,0.4660763,0,-1,0,0.4660763,105.2632,0,3.080554,3.808078,0.4906066,0.4906066,0.4660763,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,3.901293,0.3924853,0,0.4906066
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,35.69346,35.69346,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,34.68387,34.68387,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,32.76054,32.76054,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.096,32.096,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,31.54009,31.54009,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.00334,31.00334,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,30.56884,30.56884,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.14072,30.14072,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,29.7765,29.7765,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205651,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,29.56564,29.56564,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207197,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05904413,29.5025,29.34838,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.43729,1.776357E-15,0,0,0.05904413,0,0,8.8,8.36,24.52775,7.524,8.419044,0,8.419044,23.71801,60.8153,0.1208386,0.2456702,0.0472353,12,7.583044
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3203479,29.93112,29.09279,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.8961,0,0,0,0.3203479,0,0,8.8,8.36,16.10871,15.10114,8.680347,0,8.680347,31.95292,81.93039,0.1210095,1.539052,0.2562783,12,15.42149
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8848522,31.96068,29.61676,2.913603,2.913603,0,0,0,2.913603,30.36968,0,0,0,0.8848522,3.066951,2.913603,0,0,7.428361,22.91345,0,2.182099,-2.182099,29.65278,76.03262,0.1210095,3.204964,0.7078817,0,23.79831
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.266087,40.15161,31.05446,2.695521,2.695521,0,-1,0,2.695521,121.1672,0,0,0,3.266087,2.83739,2.695521,0,0,9.852916,20.73135,0.4286968,0,0.4286968,30.05948,77.07543,0.1210004,2.965073,2.61287,0,23.99744
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.043402,43.97802,32.44105,3.513209,3.513209,0,-1,0,3.513209,115.0914,0,0,0,4.043402,3.698115,3.513209,0,0,9.424219,21.11718,0.3452871,0,0.3452871,30.38705,77.91535,0.120993,3.86453,3.234722,0,25.16058
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.681795,41.34706,33.82125,4.932752,4.932752,0,-1,0,4.932752,54.36711,0,0,0,2.681795,5.19237,4.932752,0,0,9.078932,21.42794,0,2.510576,-2.510576,27.74067,71.12978,0.120993,5.426027,2.145436,0,24.10973
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.215968,44.36838,35.1695,0.8741518,0.8741518,0,-1,0,0.8741518,367.8958,0,0,0,3.215968,0.9201598,0.8741518,0,0,11.86846,18.91736,2.295808,0,2.295808,29.91866,76.71436,0.1209444,0.9615669,2.572774,0,22.13333
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.173952,42.68938,36.53692,4.526914,4.526914,0,-1,0,4.526914,48.02283,0,8.881784E-16,0,2.173952,4.765173,4.526914,0,0,9.572652,20.98359,0,2.59122,-2.59122,27.18728,69.71082,0.1209444,4.979606,1.739162,0,23.15754
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.729313,45.27064,37.41871,3.535408,3.535408,0,-1,0,3.535408,77.19937,0,0,0,2.729313,3.721483,3.535408,0,0,12.45179,18.39237,0,0.9921696,-0.9921696,26.14144,67.0292,0.1209444,3.888949,2.18345,0,21.12168
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.198144,47.08508,37.77654,1.99246,1.99246,0,-1,0,1.99246,160.5123,0,0,0,3.198144,2.097326,1.99246,0,0,13.5542,17.4002,1.100818,0,1.100818,27.18577,69.70695,0.1209211,2.191706,2.558516,0,20.59834
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.750745,43.2538,38.28133,3.847749,3.847749,0,-1,0,3.847749,45.5005,0,4.440892E-16,0,1.750745,4.050262,3.847749,0,0,12.45338,18.39094,0,2.299517,-2.299517,24.76186,63.49183,0.1209211,4.232524,1.400596,0,20.14168
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5472772,39.40242,37.88517,0,0,0,-1,0,0,0,0,0,0,0.5472772,0,0,0,0,15.0084,16.09142,0.5472772,0,0.5472772,25.28105,64.82309,0.1209095,0,0.4378217,0,16.6387
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4564212,37.95069,36.69666,0.9487256,0.9487256,0,-1,0,0.9487256,48.10888,0,2.220446E-16,0,0.4564212,0.9986586,0.9487256,0,0,14.46112,16.58397,0,0.5422373,-0.5422373,24.70949,63.35753,0.1209095,1.043598,0.365137,0,17.04039
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,35.58484,35.58484,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.06361,16.04173,0,1.779937,-1.779937,22.83327,58.54672,0.1209095,1.860034,0,0,16.04173
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,34.59442,34.59442,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.04132,14.2618,0,6.381124,-6.381124,16.10697,41.29985,0.1209095,6.668274,0,0,14.2618
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13145,7.880672,0,0,0,16.10697,41.29985,0.1209095,0,0,0,7.880672
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,32.67109,32.67109,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.13145,7.880672,0,0.5386652,-0.5386652,15.53917,39.84394,0.1209095,0.5629051,0,0,7.880672
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.02571,32.02571,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,24.72997,7.342006,0,1.96177,-1.96177,13.47128,34.54168,0.1209095,2.05005,0,0,7.342006
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.4698,31.4698,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,26.90971,5.380236,0,1.359492,-1.359492,12.03825,30.86725,0.1209095,1.420669,0,0,5.380236
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.94584,30.94584,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.42026,4.020744,0,1.089008,-1.089008,10.89034,27.92389,0.1209095,1.138014,0,0,4.020744
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,30.49855,30.49855,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,29.63027,2.931736,0,0.03097455,-0.03097455,10.85769,27.84017,0.1209095,0.03236841,0,0,2.931736
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66468,2.900762,0,0,0,10.85769,27.84017,0.1209095,0,0,0,2.900762
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,29.72538,29.72538,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,29.66468,2.900762,0,0.5024994,-0.5024994,10.32801,26.48201,0.1209095,0.5251119,0,0,2.900762
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,29.48896,29.48896,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.22302,2.398262,0,1.438607,-1.438607,8.811581,22.59375,0.1209095,1.503345,0,0,2.398262
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1187058,29.5881,29.2781,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.30298,0,0,0,0.1187058,0,0,8.8,8.36,31.82147,0.9596549,8.478705,0,8.478705,16.85519,43.21834,0.1210592,0.981558,0.09496468,12,1.078361
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.992864,34.39913,29.04167,7.806488,7.806488,12,0,3.372,7.806488,25.52831,0,0,0,1.992864,0,0,4.193512,3.983837,23.34276,8.59049,5.976701,0,5.976701,22.52518,57.75677,0.1212317,8.587136,1.594291,12,10.58335
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.851304,43.35299,29.56564,1.056622,1.056622,9.856622,0,2.829725,1.056622,459.1333,1.776357E-15,0,0,4.851304,0,0,8.8,8.36,17.36606,13.96952,13.2113,0,13.2113,35.05853,89.89348,0.1212885,1.162284,3.881043,12,18.82083
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.954733,51.86838,30.98417,0,0,0,-1,0,0,0,2.799974,0,0,6.954733,0,0,0,0,4.154759,25.85969,4.154759,0,4.154759,39.00008,100,0.1212008,0,5.563787,0,32.81443
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.366288,58.68295,32.38354,2.163417,2.163417,0,-1,0,2.163417,386.7163,6.089006,0,0,8.366288,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,2.379759,6.69303,0,37.96527
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.23648,59.85032,33.75096,3.230217,3.230217,0,-1,0,3.230217,254.9823,4.836251,0,0,8.23648,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,3.553238,6.589183,0,37.83546
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.66756,59.30501,35.09921,4.047971,4.047971,0,-1,0,4.047971,189.4173,3.406537,0,0,7.66756,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,4.452768,6.134048,0,37.26654
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.714301,50.49583,36.46663,4.431089,4.431089,0,-1,0,4.431089,106.3915,0.0499962,0,0,4.714301,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,4.874198,3.771441,0,34.31328
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.589066,61.699,37.34203,4.003018,4.003018,0,-1,0,4.003018,189.5836,3.375363,0,0,7.589066,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,4.40332,6.071253,0,37.18805
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.368844,57.5763,37.70625,3.539107,3.539107,0,-1,0,3.539107,179.9562,2.643468,0,0,6.368844,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1212008,3.893018,5.095075,0,35.96782
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.315565,51.06326,38.17271,8.760534,8.36,0,-1,0,8.36,51.62159,0,0.4005339,1.276587,4.315565,8.8,8.36,0,0,0,29.59898,0,4.484435,-4.484435,34.27307,87.87949,0.1212008,9.636587,3.452452,0,33.91454
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.852948,46.02385,37.77654,0,0,0,-1,0,0,0,0,0,0,2.852948,0,0,0,0,4.982706,25.11454,2.852948,0,2.852948,36.97961,94.81933,0.1211406,0,2.282358,0,27.96749
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5017704,37.98613,36.6072,14.22366,8.36,0,-1,0,8.36,6.002038,0,5.863662,7.286028,0.5017704,8.8,8.36,0,0,2.129758,27.6822,0,8.298229,-8.298229,28.23251,72.39091,0.1211406,15.64603,0.4014163,0,28.18397
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,35.52733,35.52733,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.35001,19.38397,0,6.463141,-6.463141,21.41976,54.92236,0.1211406,6.753983,0,0,19.38397
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,34.5433,34.5433,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.53128,12.92083,0,6.941748,-6.941748,14.10252,36.16022,0.1211406,7.254127,0,0,12.92083
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,33.53371,33.53371,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.24434,5.979076,0,5.342257,-5.342257,8.471282,21.72119,0.1211406,5.582659,0,0,5.979076
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,32.63275,32.63275,0.7933452,0.604978,0,-1,0,0.604978,0,0,0.1883672,0.2677017,0,0.6368189,0.604978,0,0,32.18018,0.6368189,0,0.6368189,-0.6368189,7.800015,20,0.1211406,0.8726797,0,0,0.6368189
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.96821,31.96821,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.41229,31.41229,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.89472,30.89472,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.01292,30.01292,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,29.66788,29.66788,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211406,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09389408,29.46562,29.22059,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.898719,0,0,0,0.09389408,0,0,8.8,8.36,32.88775,0,8.453894,0,8.453894,15.82008,40.56424,0.1213637,2.649165,0.07511526,12,0.09389408
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.629947,33.32472,28.97139,5.136009,5.136009,12,0,3.372,5.136009,31.73568,0,0,0,1.629947,0,0,6.863991,6.520792,24.43386,7.608505,8.150739,0,8.150739,23.55255,60.39104,0.1216025,5.64961,1.303958,12,9.238452
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.102396,40.99513,29.50813,11.18475,11.18475,12,0,3.372,11.18475,36.67849,0,0,0,4.102396,0,0,0.8152543,0.7744915,16.28312,14.94417,4.876887,0,4.876887,28.17917,72.25415,0.1217294,12.30322,3.281916,12,19.04656
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.728041,51.00245,30.91389,4.465771,4.465771,0,-1,0,4.465771,150.658,0,0,0,6.728041,4.700811,4.465771,0,0,11.40623,19.33337,2.02723,0,2.02723,30.10237,77.18542,0.1216866,4.912348,5.382432,0,26.06141
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.357634,58.56414,32.31326,2.118774,2.118774,0,-1,0,2.118774,394.4561,0,0,0,8.357634,2.230289,2.118774,0,0,9.379004,21.15788,6.127345,0,6.127345,35.91528,92.09029,0.1215575,2.330652,6.686107,0,29.51551
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.377439,60.31101,33.68067,4.678561,4.678561,0,-1,0,4.678561,179.0602,0.2009798,0,0,8.377439,4.924801,4.678561,0,0,3.251659,26.67249,3.251659,0,3.251659,39.00008,100,0.121489,5.146417,6.701952,0,35.04992
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.654162,63.07113,35.02892,0.3897707,0.3897707,0,-1,0,0.3897707,2220.321,8.243877,0,0,8.654162,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.121489,0.4287478,6.92333,0,38.25314
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.153226,66.836,36.37717,5.790597,5.790597,0,-1,0,5.790597,158.0705,3.057861,0,0,9.153226,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.121489,6.369657,7.322581,0,38.7522
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.495915,61.20998,37.23341,4.009428,4.009428,0,-1,0,4.009428,186.9573,3.275465,0,0,7.495915,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.121489,4.41037,5.996732,0,37.09489
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.359601,53.91151,37.59763,3.570109,3.570109,0,-1,0,3.570109,150.1243,1.601591,0,0,5.359601,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.121489,3.92712,4.287681,0,34.95858
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.595928,51.90694,38.10242,1.954644,1.954644,0,-1,0,1.954644,235.1287,2.538408,0,0,4.595928,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.121489,2.150108,3.676743,0,34.19491
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.616848,45.23281,37.70625,7.65947,7.65947,0,-1,0,7.65947,34.16486,0,8.881784E-16,0.06541718,2.616848,8.0626,7.65947,0,0,0,29.59898,0,5.445753,-5.445753,33.25975,85.28124,0.121489,8.425417,2.093478,0,32.21582
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5039533,37.94062,36.55609,12.69214,8.36,0,-1,0,8.36,6.02815,0,4.332137,5.601351,0.5039533,8.8,8.36,0,0,6.050836,24.15322,0,8.296046,-8.296046,24.51495,62.85872,0.121489,13.96135,0.4031627,0,24.65718
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26867,15.85718,0,0,0,24.51495,62.85872,0.121489,0,0,0,15.85718
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.26867,15.85718,0,1.273646,-1.273646,23.17241,59.41631,0.121489,1.33096,0,0,15.85718
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.68383,14.58353,0,1.953442,-1.953442,21.1133,54.13656,0.121489,2.041346,0,0,14.58353
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.85432,12.63009,0,1.029756,-1.029756,20.02784,51.35334,0.121489,1.076095,0,0,12.63009
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.99849,11.60034,0,1.285194,-1.285194,18.67313,47.87972,0.121489,1.343028,0,0,11.60034
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.42649,10.31514,0,0.4475334,-0.4475334,18.20139,46.67013,0.121489,0.4676724,0,0,10.31514
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.92375,9.867607,0,0.1164017,-0.1164017,18.07869,46.35552,0.121489,0.1216398,0,0,9.867607
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.05308,9.751205,0,0.6726983,-0.6726983,17.3696,44.53735,0.121489,0.7029697,0,0,9.751205
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.80052,9.078507,0,0.7367026,-0.7367026,16.59305,42.5462,0.121489,0.7698542,0,0,9.078507
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.61908,8.341805,0,0.6506717,-0.6506717,15.90718,40.78756,0.121489,0.679952,0,0,8.341805
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.34205,7.691133,0,0.9257489,-0.9257489,14.93136,38.28545,0.121489,0.9674077,0,0,7.691133
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1508662,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0,0.1508662,0,0,0,0,25.37066,6.765384,0.1508662,0,0.1508662,15.07448,38.65244,0.1214859,0,0.120693,0,6.91625
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.918012,34.03968,28.89471,4.106804,4.106804,0,0,0,4.106804,46.70328,0,0,0,1.918012,4.322951,4.106804,0,0,25.21979,6.901164,0,2.404939,-2.404939,12.53945,32.15238,0.1214859,4.517484,1.53441,0,8.819176
