Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.512713,36.27049,29.43784,4.164223,4.164223,0,0,0,4.164223,60.3405,0,0,0,2.512713,4.383393,4.164223,0,0,27.89195,4.496225,0,1.870679,-1.870679,10.56758,27.09631,0.1214859,4.580645,2.01017,0,7.008938
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.760166,41.3922,30.83721,4.126917,4.126917,0,-1,0,4.126917,91.1132,0,0,1.33091,3.760166,4.344124,4.126917,0,0,29.97048,2.625545,0,0.5839572,-0.5839572,9.952038,25.518,0.1214859,4.539609,3.008133,0,6.385712
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.40902,44.87614,32.2238,2.929783,2.929783,0,-1,0,2.929783,150.4897,0,0,0.4455385,4.40902,3.083982,2.929783,0,0,30.61932,2.041588,1.325039,0,1.325039,11.20908,28.74117,0.121458,3.222761,3.527216,0,6.450609
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.949237,51.41556,33.604,0.7911353,0.7911353,0,-1,0,0.7911353,751.9872,0,0,0,5.949237,0.832774,0.7911353,0,0,29.29428,3.234123,5.116463,0,5.116463,16.06298,41.18705,0.1213505,0.8702488,4.759389,0,9.183359
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.701597,63.15117,34.93946,2.586704,2.586704,0,-1,0,2.586704,336.3972,0,0,0,8.701597,2.722846,2.586704,0,0,24.17782,7.838939,5.978752,0,5.978752,21.73492,55.73046,0.1212252,2.845374,6.961278,0,16.54054
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.027604,62.12155,36.28133,6.155385,6.155385,0,-1,0,6.155385,130.4159,0,0,0,8.027604,6.479353,6.155385,0,0,18.19907,13.21982,1.548251,0,1.548251,23.20373,59.49661,0.1211928,6.770924,6.422083,0,21.24742
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.35697,50.09495,37.16312,8.672715,8.36,0,-1,0,8.36,52.11687,0,0.3127153,1.179987,4.35697,8.8,8.36,0,0,16.65082,14.61324,0,4.44303,-4.44303,18.52036,47.48801,0.1211928,9.539987,3.485576,0,18.97021
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.72388,48.45629,37.52095,2.785155,2.785155,0,-1,0,2.785155,133.7046,0,0,0,3.72388,2.931742,2.785155,0,0,21.58752,10.17021,0.7921382,0,0.7921382,19.27185,49.4149,0.1211762,3.06367,2.979104,0,13.89409
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.15827,47.19265,37.99379,2.06982,2.06982,0,-1,0,2.06982,152.5867,0,0,0,3.15827,2.178758,2.06982,0,0,20.79538,10.88314,0.9795114,0,0.9795114,20.2011,51.79758,0.1211557,2.276802,2.526616,0,14.04141
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.579437,45.03937,37.62957,2.575305,2.575305,0,-1,0,2.575305,100.1604,0,4.440892E-16,0,2.579437,2.710848,2.575305,0,0,19.81587,11.7647,0,0.1314111,-0.1314111,20.06257,51.4424,0.1211557,2.832836,2.063549,0,14.34413
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4802959,37.76557,36.44746,0,0,0,-1,0,0,0,0,0,0,0.4802959,0,0,0,0,19.96188,11.63329,0.4802959,0,0.4802959,20.51822,52.61073,0.1211457,0,0.3842367,0,12.11358
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,35.36758,35.36758,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,19.48158,12.06555,0,5.693189,-5.693189,14.51708,37.2232,0.1211457,5.949382,0,0,12.06555
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.37716,34.37716,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,25.80735,6.372364,0,5.265263,-5.265263,8.967003,22.99227,0.1211457,5.502199,0,0,6.372364
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,33.39313,33.39313,4.676682,1.051746,0,-1,0,1.051746,0,0,3.624936,4.092604,0,1.107101,1.051746,0,0,31.65764,1.107101,0,1.107101,-1.107101,7.800015,20,0.1211457,5.14435,0,0,1.107101
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,32.49217,32.49217,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.8468,31.8468,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,31.27172,31.27172,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,30.76692,30.76692,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,30.30046,30.30046,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.88513,29.88513,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.54647,29.54647,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211457,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.31005,29.31005,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212839,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1543531,29.49567,29.09279,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.78373,1.776357E-15,0,0,0.1543531,0,0,8.8,8.36,24.52775,7.524,8.514353,0,8.514353,23.80843,61.04714,0.1214341,1.075718,0.1234825,12,7.678353
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.511888,32.89017,28.86276,5.8446,5.8446,12,0,3.372,5.8446,25.86811,0,0,0,1.511888,0,0,6.1554,5.847631,16.0134,15.18692,7.359518,0,7.359518,30.79029,78.94929,0.1216473,6.42906,1.20951,12,16.6988
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.512339,39.08588,29.36755,3.366425,3.366425,8.250891,0,2.423475,3.366425,104.3344,0,0,0,3.512339,0,0,4.884466,4.640243,8.653882,21.81048,8.152582,0,8.152582,38.5245,98.78058,0.1217305,3.703067,2.809871,12,25.32282
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.44214,43.37394,30.74775,0.2887379,0.2887379,0,-1,0,0.2887379,1538.468,3.636905,0,0,4.44214,0.3039346,0.2887379,0,0,0.5013005,29.14781,0.5013005,0,0.5013005,39.00008,100,0.12172,0.3176116,3.553712,0,33.58995
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.658175,45.58122,32.15351,0,0,0,-1,0,0,0,4.658175,0,0,4.658175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12172,0,3.72654,0,34.25715
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.142036,48.63156,33.51454,0.4085476,0.4085476,0,-1,0,0.4085476,1258.614,4.711986,0,0,5.142036,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.12172,0.4494024,4.113629,0,34.74102
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.823384,52.39104,34.84362,5.60047,5.60047,0,-1,0,5.60047,103.9803,0,0,0,5.823384,5.895231,5.60047,0,0,0,29.59898,0,0.07184699,-0.07184699,38.92434,99.80581,0.12172,6.160517,4.658708,0,35.42236
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.090321,54.84615,36.19187,0,0,0,-1,0,0,0,6.010491,0,0,6.090321,0,0,0,0,0.07982999,29.52713,0.07982999,0,0.07982999,39.00008,100,0.1217183,0,4.872257,0,35.61745
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.121073,52.49643,37.05449,1.775759,1.775759,0,-1,0,1.775759,288.3878,3.251853,0,0,5.121073,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1217183,1.953335,4.096859,0,34.72005
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.282506,41.01015,37.41871,0.464417,0.464417,0,-1,0,0.464417,276.1539,0.7936456,0,0,1.282506,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1217183,0.5108587,1.026004,0,30.88148
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.830755,46.07079,37.88517,3.178971,3.178971,0,-1,0,3.178971,89.04626,0,0,0,2.830755,3.346285,3.178971,0,0,0,29.59898,0,0.5155305,-0.5155305,38.45666,98.60663,0.1217183,3.496868,2.264604,0,32.42973
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8966202,40.01623,37.52095,0,0,0,-1,0,0,0,0.3238086,0,0,0.8966202,0,0,0,0,0.5728116,29.08345,0.5728116,0,0.5728116,39.00008,100,0.1217064,0,0.7172961,0,29.98007
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5101401,37.75795,36.358,2.300931,2.300931,0,-1,0,2.300931,22.17103,0,4.440892E-16,0,0.5101401,2.422033,2.300931,0,0,0,29.59898,0,1.911893,-1.911893,36.98477,94.83254,0.1217064,2.531024,0.408112,0,30.10912
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.25896,35.25896,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.124325,27.68709,0,2.173434,-2.173434,34.69376,88.9582,0.1217064,2.271238,0,0,27.68709
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,34.26854,34.26854,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.539252,25.51365,0,8.8,-8.8,25.41775,65.17359,0.1217064,12.17366,0,0,25.51365
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,33.30367,33.30367,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.31703,16.71365,0,1.805042,-1.805042,23.51507,60.29493,0.1217064,1.886269,0,0,16.71365
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,32.40271,32.40271,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.32263,14.90861,0,0.4436401,-0.4436401,23.04743,59.09586,0.1217064,0.4636039,0,0,14.90861
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.77012,31.77012,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81557,14.46497,0,0.6029637,-0.6029637,22.41185,57.46617,0.1217064,0.6300971,0,0,14.46497
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.21421,31.21421,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.48553,13.86201,0,1.950003,-1.950003,20.35637,52.19571,0.1217064,2.037753,0,0,13.86201
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,30.69663,30.69663,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.65219,11.912,0,2.028993,-2.028993,18.21762,46.71176,0.1217064,2.120298,0,0,11.912
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.23018,30.23018,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90663,9.883009,0,1.762712,-1.762712,16.35956,41.94751,0.1217064,1.842034,0,0,9.883009
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.83401,29.83401,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8652,8.120297,0,1.207225,-1.207225,15.08703,38.68462,0.1217064,1.261551,0,0,8.120297
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.48896,29.48896,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20656,6.913072,0,1.372949,-1.372949,13.63982,34.97382,0.1217064,1.434731,0,0,6.913072
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73206,5.540123,0,0,0,13.63982,34.97382,0.1217064,0,0,0,5.540123
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0761131,29.22084,29.0225,0.09639126,0.09639126,0,0,0,0.09639126,78.96266,0,1.387779E-17,0,0.0761131,0.1014645,0.09639126,0,0,26.73206,5.540123,0,0.02535138,-0.02535138,13.6131,34.9053,0.1217064,0.1060304,0.06089048,0,5.616237
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6245022,30.44454,28.80525,2.473688,2.473688,0,0,0,2.473688,25.2458,0,4.440892E-16,0,0.6245022,2.603882,2.473688,0,0,26.76023,5.514772,0,1.97938,-1.97938,11.52665,29.55544,0.1217064,2.721057,0.4996018,0,6.139274
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.727903,33.94233,29.31005,2.410447,2.410447,0,0,0,2.410447,71.68394,0,0,0,1.727903,2.537313,2.410447,0,0,28.95954,3.535392,0,0.8094091,-0.8094091,10.67345,27.36778,0.1217064,2.651492,1.382323,0,5.263296
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.948485,38.8425,30.69663,7.32963,5.390744,0,-1,0,5.390744,54.69532,0,1.938886,4.912697,2.948485,5.674468,5.390744,0,0,29.85888,2.725983,0,2.725983,-2.725983,7.800015,20,0.1217064,8.062593,2.358788,0,5.674468
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.4101,41.68603,32.096,3.915348,3.239595,0,-1,0,3.239595,105.2632,0,0.675753,3.658964,3.4101,3.4101,3.239595,0,0,32.88775,0,0,0,0,7.800015,20,0.1217064,4.306883,2.72808,0,3.4101
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.607106,46.85283,33.46342,2.923536,2.923536,0,-1,0,2.923536,157.5868,0,0,2.340539,4.607106,3.077406,2.923536,0,0,32.88775,0,1.5297,0,1.5297,9.251217,23.72102,0.1216744,3.215889,3.685685,0,4.607106
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.929219,46.16111,34.7925,5.983111,5.040652,0,-1,0,5.040652,77.95061,0,0.9424595,4.526977,3.929219,5.30595,5.040652,0,0,31.35805,1.37673,0,1.37673,-1.37673,7.800015,20,0.1216744,6.581423,3.143375,0,5.30595
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.94885,54.29459,36.14075,1.148109,1.148109,0,-1,0,1.148109,518.1435,0,0,0.132638,5.94885,1.208535,1.148109,0,0,32.88775,0,4.740314,0,4.740314,12.29707,31.53089,0.1215755,1.26292,4.75908,0,5.94885
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.289859,46.52522,36.9842,6.086222,6.086222,0,-1,0,6.086222,54.05421,0,8.881784E-16,2.016801,3.289859,6.406549,6.086222,0,0,28.14744,4.266283,0,3.11669,-3.11669,9.011793,23.10712,0.1215755,6.694844,2.631887,0,7.556142
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.449131,41.41029,37.34203,2.524765,2.468787,0,-1,0,2.468787,58.69806,0,0.05597737,1.409793,1.449131,2.598724,2.468787,0,0,31.61043,1.149593,0,1.149593,-1.149593,7.800015,20,0.1215755,2.777241,1.159304,0,2.598724
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2280926,38.44348,37.81488,3.213671,0.216688,0,-1,0,0.216688,105.2632,0,2.996983,3.491701,0.2280926,0.2280926,0.216688,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,3.535038,0.1824741,0,0.2280926
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.101301,40.49275,37.41871,6.502184,1.046236,0,-1,0,1.046236,105.2632,0,5.455948,6.943156,1.101301,1.101301,1.046236,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,7.152403,0.8810411,0,1.101301
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4063828,37.38117,36.26854,2.371011,0.3860637,0,-1,0,0.3860637,105.2632,0,1.984948,2.5309,0.4063828,0.4063828,0.3860637,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,2.608113,0.3251063,0,0.4063828
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,35.18867,35.18867,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.21742,34.21742,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.24617,33.24617,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,32.35159,32.35159,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,31.69983,31.69983,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.14392,31.14392,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,30.63913,30.63913,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.1535,30.1535,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.75733,29.75733,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,29.43784,29.43784,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215755,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.20142,29.20142,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217587,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1432393,29.36414,28.99055,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.403146,0,0,0,0.1432393,0,0,8.8,8.36,24.52775,7.524,8.50324,0,8.50324,23.79789,61.02011,0.1219424,1.875051,0.1145914,12,7.667239
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.601894,33.02478,28.75413,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.95373,0,0,0,1.601894,0,0,8.260038,7.847036,16.02451,15.17692,9.44893,0,9.44893,32.76193,84.00478,0.1221654,3.834473,1.281515,12,16.77881
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.946266,37.3225,29.25893,2.173034,2.173034,0,0,0,2.173034,135.5831,0,0,0,2.946266,2.287404,2.173034,0,0,6.575584,23.68095,0.6588619,0,0.6588619,33.38698,85.60748,0.1221516,2.390337,2.357013,0,26.62722
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.598246,43.72541,30.62634,0,0,0,-1,0,0,0,0,0,0,4.598246,0,0,0,0,5.916722,24.27393,4.598246,0,4.598246,37.74926,96.79279,0.1220558,0,3.678597,0,28.87218
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.494513,44.90674,32.00654,4.056289,4.056289,0,-1,0,4.056289,110.8036,0,0,0,4.494513,4.269778,4.056289,0,0,1.318476,28.41235,0.2247354,0,0.2247354,37.96246,97.33945,0.1220512,4.461917,3.59561,0,32.90686
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.378895,46.01239,33.35479,4.638089,4.638089,0,-1,0,4.638089,94.41164,8.881784E-16,0,0,4.378895,4.882198,4.638089,0,0,1.09374,28.61461,0,0.5033033,-0.5033033,37.43194,95.97913,0.1220512,5.101897,3.503116,0,32.99351
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.807997,48.83782,34.68387,1.041691,1.041691,0,-1,0,1.041691,461.5568,2.058513,0,0,4.807997,1.096517,1.041691,0,0,1.652966,28.11131,1.652966,0,1.652966,39.00008,100,0.1220168,1.14586,3.846397,0,32.9193
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.231581,39.44746,36.03212,0,0,0,-1,0,0,0,1.231581,0,0,1.231581,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220168,0,0.9852645,0,30.83056
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.447355,50.07385,36.87558,3.697889,3.697889,0,-1,0,3.697889,120.2674,0.5548403,0,0,4.447355,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1220168,4.067677,3.557884,0,34.04633
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.898359,42.60299,37.23341,2.862044,2.862044,0,-1,0,2.862044,66.3288,0,0,0,1.898359,3.012677,2.862044,0,0,0,29.59898,0,1.114318,-1.114318,37.82549,96.98823,0.1220168,3.148248,1.518687,0,31.49734
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.932485,43.19278,37.70625,0.3033186,0.3033186,0,-1,0,0.3033186,637.1138,0.3750708,0,0,1.932485,0.3192828,0.3033186,0,0,1.238131,28.48466,1.238131,0,1.238131,39.00008,100,0.121991,0.3336505,1.545988,0,30.41714
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.101091,40.3814,37.31009,3.142992,3.142992,0,-1,0,3.142992,35.03321,0,4.440892E-16,0,1.101091,3.308412,3.142992,0,0,0,29.59898,0,2.207322,-2.207322,36.67336,94.03406,0.121991,3.457291,0.8808727,0,30.70007
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4711721,37.43116,36.14075,8.826353,8.36,0,-1,0,8.36,5.63603,0,0.466353,1.348988,0.4711721,8.8,8.36,0,0,2.452579,27.39166,0,8.328828,-8.328828,27.894,71.52293,0.121991,9.708988,0.3769377,0,27.86283
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.08004,35.08004,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.70683,19.06283,0,7.209742,-7.209742,20.29427,52.03648,0.121991,7.534181,0,0,19.06283
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.10879,34.10879,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.71766,11.85309,0,6.159481,-6.159481,13.8016,35.38866,0.121991,6.436657,0,0,11.85309
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.13754,33.13754,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.56153,5.693606,0,3.030038,-3.030038,10.60766,27.19908,0.121991,3.16639,0,0,5.693606
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92823,2.663568,0,0,0,10.60766,27.19908,0.121991,0,0,0,2.663568
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,31.62955,31.62955,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.92823,2.663568,0,0.2129637,-0.2129637,10.38318,26.62348,0.121991,0.2225471,0,0,2.663568
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.05446,31.05446,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.16486,2.450604,0,1.847217,-1.847217,8.436041,21.63083,0.121991,1.930342,0,0,2.450604
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,30.56884,30.56884,1.988384,0.5732171,0,-1,0,0.5732171,0,0,1.415167,1.614005,0,0.6033865,0.5732171,0,0,32.21732,0.6033865,0,0.6033865,-0.6033865,7.800015,20,0.121991,2.187222,0,0,0.6033865
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.10238,30.10238,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121991,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,29.70621,29.70621,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121991,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,29.38033,29.38033,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121991,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.1503,29.1503,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221007,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05694419,29.08131,28.93305,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.851775,1.776357E-15,0,0,0.05694419,0,0,8.8,8.36,24.52775,7.524,8.416945,0,8.416945,23.71602,60.81019,0.1222592,1.291045,0.04555535,12,7.580944
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.576111,32.90181,28.70301,3.146122,3.146122,11.47508,0,3.239196,3.146122,50.09695,0,0,0,1.576111,0,0,8.328959,7.912511,16.11081,15.09925,9.488623,0,9.488623,32.71772,83.89143,0.1224666,3.460734,1.260889,12,16.67536
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.916551,40.10731,29.20142,3.632088,3.632088,0,0,0,3.632088,107.8319,0,0,0,3.916551,3.823251,3.632088,0,0,6.622187,23.63901,0.09330054,0,0.09330054,32.80623,84.11838,0.1224647,3.995297,3.133241,0,27.55556
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.512276,46.53722,30.54967,3.517695,3.517695,0,-1,0,3.517695,156.7014,0,0,0,5.512276,3.702837,3.517695,0,0,6.528886,23.72298,1.809439,0,1.809439,34.52282,88.51987,0.1224271,3.869465,4.409821,0,29.23526
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.443112,51.22091,31.95543,1.416845,1.416845,0,-1,0,1.416845,454.7508,0.23225,0,0,6.443112,1.491416,1.416845,0,0,4.719447,25.35148,4.719447,0,4.719447,39.00008,100,0.1223292,1.558529,5.15449,0,31.79459
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.081173,58.71184,33.30367,1.378643,1.378643,0,-1,0,1.378643,586.1688,6.62997,0,0,8.081173,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1223292,1.516507,6.464938,0,37.68015
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.308311,61.1839,34.61359,0,0,0,-1,0,0,0,8.308311,0,0,8.308311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223292,0,6.646649,0,37.90729
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.469038,59.56361,35.94267,2.397683,2.397683,0,-1,0,2.397683,311.5107,4.945161,0,0,7.469038,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1223292,2.637451,5.97523,0,37.06802
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.650767,57.52908,36.78612,0,0,0,-1,0,0,0,6.650767,0,0,6.650767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223292,0,5.320613,0,36.24974
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.616261,54.26689,37.13117,4.260032,4.260032,0,-1,0,4.260032,131.8361,1.132016,0,0,5.616261,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1223292,4.686036,4.493009,0,35.21524
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.605963,45.08584,37.59763,3.684789,3.684789,0,-1,0,3.684789,70.72218,0,0,0,2.605963,3.878725,3.684789,0,0,0,29.59898,0,1.272762,-1.272762,37.65847,96.55998,0.1223292,4.053267,2.08477,0,32.20494
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.172519,43.40991,37.23341,6.388529,6.388529,0,-1,0,6.388529,34.00657,0,0,0,2.172519,6.724767,6.388529,0,0,1.41418,28.32622,0,4.552248,-4.552248,32.85998,84.25619,0.1223292,7.027381,1.738015,0,30.49874
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5093458,37.46571,36.07046,5.243581,5.243581,0,-1,0,5.243581,9.713702,0,0,0,0.5093458,5.519558,5.243581,0,0,6.472234,23.77397,0,5.010213,-5.010213,27.57875,70.7146,0.1223292,5.767939,0.4074767,0,24.28331
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.00975,35.00975,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.03914,18.76376,0,6.641946,-6.641946,20.57752,52.76278,0.1223292,6.940834,0,0,18.76376
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.05767,34.05767,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.41908,12.12181,0,7.06469,-7.06469,13.13069,33.66836,0.1223292,7.382601,0,0,12.12181
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.08642,33.08642,8.079764,4.804263,0,-1,0,4.804263,0,0,3.275502,4.083479,0,5.057118,4.804263,0,0,27.26873,5.057118,0,5.057118,-5.057118,7.800015,20,0.1223292,8.887741,0,0,5.057118
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,32.2238,32.2238,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,31.55926,31.55926,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.00334,31.00334,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,30.51772,30.51772,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.03209,30.03209,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.65509,29.65509,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,29.32921,29.32921,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223292,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.09279,29.09279,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225137,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1238151,29.20454,28.88193,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.07147,0,0,0,0.1238151,0,0,8.8,8.36,24.52775,7.524,8.483815,0,8.483815,23.77946,60.97286,0.1226623,1.128252,0.0990521,12,7.647815
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.447574,32.51197,28.66467,5.183517,5.183517,12,0,3.372,5.183517,27.9265,0,0,0,1.447574,0,0,6.816483,6.475659,16.04394,15.15943,7.923234,0,7.923234,31.2961,80.24625,0.1228869,5.701868,1.15806,12,16.60701
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.810853,39.73742,29.1503,1.416799,1.416799,0,0,0,1.416799,268.9763,0,0,0,3.810853,1.491367,1.416799,0,0,8.120705,22.29034,2.319485,0,2.319485,33.49656,85.88844,0.1228388,1.558479,3.048682,0,26.1012
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.323007,49.15034,30.49855,2.322705,2.322705,0,-1,0,2.322705,272.226,0,0,0,6.323007,2.444952,2.322705,0,0,5.801219,24.37788,3.878055,0,3.878055,37.17561,95.32187,0.1227585,2.554975,5.058405,0,30.70089
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.269315,50.54102,31.87875,0,0,0,-1,0,0,0,4.346151,0,0,6.269315,0,0,0,0,1.923164,27.86813,1.923164,0,1.923164,39.00008,100,0.1227187,0,5.015452,0,34.13744
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.964087,47.71526,33.20783,0,0,0,-1,0,0,0,4.964087,0,0,4.964087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227187,0,3.97127,0,34.56306
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.469754,47.57504,34.52413,4.774202,4.774202,0,-1,0,4.774202,93.62305,8.881784E-16,0,0,4.469754,5.025476,4.774202,0,0,0,29.59898,0,0.5557225,-0.5557225,38.4143,98.49799,0.1227187,5.251623,3.575803,0,34.06873
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.401046,48.80653,35.85321,0,0,0,-1,0,0,0,3.783577,0,0,4.401046,0,0,0,0,0.6174694,29.04325,0.6174694,0,0.6174694,39.00008,100,0.122706,0,3.520837,0,33.4443
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.509718,46.89988,36.69666,0.3299157,0.3299157,0,-1,0,0.3299157,1063.823,3.162438,0,0,3.509718,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.122706,0.3629073,2.807775,0,33.1087
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.427402,46.9924,37.02254,2.726827,2.726827,0,-1,0,2.726827,125.6919,0.5570579,0,0,3.427402,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.122706,2.99951,2.741922,0,33.02638
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.576558,41.89001,37.45066,6.548921,6.548921,0,-1,0,6.548921,24.07355,0,0,0,1.576558,6.893601,6.548921,0,0,0,29.59898,0,5.317043,-5.317043,33.39542,85.62912,0.122706,7.203813,1.261246,0,31.17554
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.086074,40.11726,37.09283,4.176889,4.176889,0,-1,0,4.176889,26.00199,0,0,0,1.086074,4.396725,4.176889,0,0,5.907825,24.28193,0,3.310651,-3.310651,29.90569,76.68111,0.122706,4.594578,0.8688593,0,25.36801
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.448305,37.18777,35.96183,8.378524,8.36,0,-1,0,8.36,5.3625,0,0.01852423,0.8563766,0.448305,8.8,8.36,0,0,9.586327,20.97128,0,8.351695,-8.351695,21.10223,54.10818,0.122706,9.216376,0.358644,0,21.41959
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,34.90113,34.90113,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.86599,12.61959,0,3.489308,-3.489308,17.42418,44.67729,0.122706,3.646327,0,0,12.61959
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.743,9.130281,0,0,0,17.42418,44.67729,0.122706,0,0,0,9.130281
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.99696,32.99696,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.743,9.130281,0,5.518192,-5.518192,11.60749,29.76274,0.122706,5.766511,0,0,9.130281
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.13434,32.13434,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.87432,3.612089,0,1.209732,-1.209732,10.33232,26.49308,0.122706,1.26417,0,0,3.612089
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,31.48258,31.48258,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.21847,2.402356,0,0.1614572,-0.1614572,10.16213,26.05669,0.122706,0.1687227,0,0,2.402356
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.92667,30.92667,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.39787,2.240899,0,1.18309,-1.18309,8.915045,22.85904,0.122706,1.236329,0,0,2.240899
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.44104,30.44104,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.71241,1.057809,0,0.7743139,-0.7743139,8.098846,20.76623,0.122706,0.809158,0,0,1.057809
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.95542,29.95542,1.45691,0.2693207,0,-1,0,0.2693207,0,0,1.18759,1.333281,0,0.2834954,0.2693207,0,0,32.57276,0.2834954,0,0.2834954,-0.2834954,7.800015,20,0.122706,1.602602,0,0,0.2834954
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,29.59759,29.59759,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122706,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.2781,29.2781,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122706,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122706,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1032268,29.09321,28.82442,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.95936,0,0,0,0.1032268,0,0,8.8,8.36,32.88775,0,8.463226,0,8.463226,15.82894,40.58694,0.1228185,0.2991343,0.08258142,12,0.1032268
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.167796,31.68264,28.59439,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.33012,0,0,0,1.167796,0,0,8.033284,7.63162,24.42453,7.616904,8.799416,0,8.799416,24.1768,61.99166,0.1230353,3.741831,0.9342364,12,8.784699
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.216833,32.34271,29.11196,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,316.3443,1.776357E-15,0,0,1.216833,0,0,8.8,8.36,15.62511,15.53638,9.576833,0,9.576833,33.26218,85.28747,0.1231293,0.4231201,0.9734665,12,16.75321
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.815809,35.33775,30.42826,7.692783,7.692783,0,-1,0,7.692783,23.60407,0,0,0.1020611,1.815809,8.097666,7.692783,0,0,6.048277,24.15553,0,6.281857,-6.281857,26.64052,68.30889,0.1231293,8.462061,1.452648,0,25.97134
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.603354,39.00823,31.80846,4.640911,4.640911,0,-1,0,4.640911,56.09575,0,0,0,2.603354,4.885169,4.640911,0,0,13.02812,17.87367,0,2.281816,-2.281816,24.23528,62.14161,0.1231293,5.105002,2.082683,0,20.47703
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.129311,36.20721,33.13754,0,0,0,-1,0,0,0,0,0,0,1.129311,0,0,0,0,15.56347,15.59186,1.129311,0,1.129311,25.30663,64.88867,0.123106,0,0.9034491,0,16.72117
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.691297,42.03926,34.45384,3.979629,3.979629,0,-1,0,3.979629,67.62683,0,4.440892E-16,0,2.691297,4.189083,3.979629,0,0,14.43416,16.60824,0,1.497786,-1.497786,23.72783,60.84047,0.123106,4.377592,2.153038,0,19.29953
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.539317,42.98273,35.78292,5.714419,5.714419,0,-1,0,5.714419,44.43701,0,8.881784E-16,0,2.539317,6.015178,5.714419,0,0,16.09836,15.11045,0,3.475861,-3.475861,20.06395,51.44592,0.123106,6.285861,2.031454,0,17.64977
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.630376,50.39689,36.62637,0,0,0,-1,0,0,0,0,0,0,4.630376,0,0,0,0,19.96043,11.63459,4.630376,0,4.630376,24.45671,62.70938,0.1230104,0,3.704301,0,16.26497
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.469006,47.03983,36.94587,0.8248632,0.8248632,0,-1,0,0.8248632,420.5553,0,0,0,3.469006,0.8682771,0.8248632,0,0,15.33006,15.80193,2.600729,0,2.600729,26.92398,69.0357,0.1229568,0.9073495,2.775205,0,19.27093
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7353629,39.45811,37.41871,0,0,0,-1,0,0,0,0,0,0,0.7353629,0,0,0,0,12.72933,18.14258,0.7353629,0,0.7353629,27.6216,70.82449,0.1229417,0,0.5882904,0,18.87795
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.200889,40.37203,37.02254,0,0,0,-1,0,0,0,0,0,0,1.200889,0,0,0,0,11.99397,18.80441,1.200889,0,1.200889,28.76087,73.74567,0.122917,0,0.960711,0,20.0053
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5095508,37.2987,35.90433,4.637885,4.637885,0,-1,0,4.637885,10.9867,0,8.881784E-16,0,0.5095508,4.881984,4.637885,0,0,10.79308,19.88521,0,4.372433,-4.372433,24.15192,61.92787,0.122917,5.101674,0.4076406,0,20.39476
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.86279,34.86279,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.65134,15.51278,0,2.000741,-2.000741,22.04295,56.52028,0.122917,2.090774,0,0,15.51278
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.92987,33.92987,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.87438,13.51204,0,7.437908,-7.437908,14.20271,36.41713,0.122917,7.772614,0,0,13.51204
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.95863,32.95863,6.774292,5.770422,0,-1,0,5.770422,0,0,1.00387,1.681299,0,6.074128,5.770422,0,0,26.13872,6.074128,0,6.074128,-6.074128,7.800015,20,0.122917,7.451721,0,0,6.074128
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.096,32.096,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,31.43146,31.43146,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.87555,30.87555,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,30.38992,30.38992,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.9043,29.9043,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,29.54647,29.54647,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122917,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.99055,28.99055,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230481,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03952726,28.89527,28.79247,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.427356,1.776357E-15,0,0,0.03952726,0,0,8.8,8.36,24.52775,7.524,8.399528,0,8.399528,23.6995,60.76783,0.1231675,0.4612108,0.03162181,12,7.563527
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6989322,30.39012,28.55605,3.955989,3.955989,11.92382,0,3.352726,3.955989,17.6677,0,0,0,0.6989322,0,0,7.967827,7.569436,16.12823,15.08357,8.268368,0,8.268368,31.54356,80.88077,0.1234023,4.351588,0.5591457,12,15.78251
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.171393,32.16766,29.06084,10.02593,10.02593,12,0,3.372,10.02593,11.68364,0,0,0,1.171393,0,0,1.974072,1.875368,7.859859,22.5251,3.046762,0,3.046762,34.43398,88.29206,0.1234843,11.02852,0.9371148,12,23.6965
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.867196,35.42178,30.37075,0.8404318,0.8404318,0,-1,0,0.8404318,222.1711,0,0,0,1.867196,0.884665,0.8404318,0,0,4.813097,25.26719,0.9825313,0,0.9825313,35.36609,90.68209,0.1234641,0.924475,1.493757,0,27.13439
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.4203,35.5841,31.73817,0,0,0,-1,0,0,0,0,0,0,1.4203,0,0,0,0,3.830565,26.15147,1.4203,0,1.4203,36.7135,94.13699,0.1234349,0,1.13624,0,27.57177
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.038005,35.90264,33.08642,3.000972,3.000972,0,-1,0,3.000972,34.58895,0,0,0,1.038005,3.158918,3.000972,0,0,2.410265,27.42974,0,2.120913,-2.120913,34.47786,88.40459,0.1234349,3.301069,0.8304037,0,28.46774
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9079149,36.85487,34.37716,4.352451,4.352451,0,-1,0,4.352451,20.85985,0,0,0,0.9079149,4.581528,4.352451,0,0,4.766835,25.30883,0,3.673613,-3.673613,30.60553,78.47557,0.1234349,4.787696,0.7263319,0,26.21674
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.021187,41.37937,35.70624,5.080203,5.080203,0,-1,0,5.080203,39.78556,0,0,0,2.021187,5.347582,5.080203,0,0,8.848627,21.63521,0,3.326395,-3.326395,27.09921,69.485,0.1234349,5.588223,1.61695,0,23.6564
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.186986,39.8692,36.56887,5.635564,5.635564,0,-1,0,5.635564,21.06241,0,0,0,1.186986,5.932173,5.635564,0,0,12.54462,18.30882,0,4.745187,-4.745187,22.09734,56.65973,0.1234349,6.199121,0.9495885,0,19.4958
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.345061,40.67258,36.91392,0,0,0,-1,0,0,0,0,0,0,1.345061,0,0,0,0,17.81705,13.56363,1.345061,0,1.345061,23.37338,59.93161,0.1234072,0,1.076049,0,14.90869
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7420021,39.39909,37.34203,1.992482,1.992482,0,-1,0,1.992482,37.2401,0,2.220446E-16,0,0.7420021,2.097349,1.992482,0,0,16.47199,14.77419,0,1.355347,-1.355347,21.94472,56.26839,0.1234072,2.19173,0.5936017,0,15.51619
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.590568,38.57474,36.94587,6.399224,6.399224,0,-1,0,6.399224,9.228745,0,0,0,0.590568,6.736025,6.399224,0,0,17.97793,13.41884,0,6.145457,-6.145457,15.46683,39.65847,0.1234072,7.039146,0.4724544,0,14.00941
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5127704,37.25602,35.85321,1.295396,1.295396,0,-1,0,1.295396,39.58405,0,0,0,0.5127704,1.363575,1.295396,0,0,24.80622,7.273383,0,0.8508047,-0.8508047,14.57001,37.35892,0.1234072,1.424936,0.4102163,0,7.786153
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,34.81167,34.81167,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.75155,6.422578,0,0.3908231,-0.3908231,14.15804,36.3026,0.1234072,0.4084101,0,0,6.422578
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1858,6.031755,0,0,0,14.15804,36.3026,0.1234072,0,0,0,6.031755
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1858,6.031755,0,0,0,14.15804,36.3026,0.1234072,0,0,0,6.031755
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1858,6.031755,0,0,0,14.15804,36.3026,0.1234072,0,0,0,6.031755
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,31.39312,31.39312,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.1858,6.031755,0,1.639002,-1.639002,12.43038,31.87272,0.1234072,1.712757,0,0,6.031755
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.83721,30.83721,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.00692,4.392754,0,2.164408,-2.164408,10.1489,26.02276,0.1234072,2.261807,0,0,4.392754
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,30.35158,30.35158,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.41181,2.228345,0,0.7312571,-0.7312571,9.378085,24.04632,0.1234072,0.7641637,0,0,2.228345
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.86596,29.86596,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.22432,1.497088,0,0.8105527,-0.8105527,8.523687,21.85556,0.1234072,0.8470276,0,0,1.497088
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,29.5273,29.5273,1.127918,0.6522083,0,-1,0,0.6522083,0,0,0.4757092,0.588501,0,0.6865351,0.6522083,0,0,32.12494,0.6865351,0,0.6865351,-0.6865351,7.800015,20,0.1234072,1.240709,0,0,0.6865351
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.20142,29.20142,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234072,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234072,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06606257,28.92598,28.75413,0,0,0,0,0,0,0,0,0,0,0.06606257,0,0,0,0,32.88775,0,0.06606257,0,0.06606257,7.862688,20.1607,0.1234058,0,0.05285005,0,0.06606257
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5051442,29.8389,28.51771,4.516265,4.516265,12,0,3.372,4.516265,11.185,0,0,0,0.5051442,0,0,7.483735,7.109548,32.82169,0.05945631,7.614693,0,7.614693,15.08662,38.68356,0.123622,4.967892,0.4041154,12,0.5646005
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5962821,30.58907,29.0225,4.508193,4.508193,12,0,3.372,4.508193,13.22663,0,0,0,0.5962821,0,0,7.491807,7.117217,25.207,6.91268,7.713499,0,7.713499,22.40429,57.44677,0.1238399,4.959013,0.4770257,12,7.508962
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.09304,33.25044,30.33241,4.973875,4.973875,0,-1,0,4.973875,21.97561,0,0,0,1.09304,5.235658,4.973875,0,0,17.4935,13.85483,0,4.142618,-4.142618,18.03758,46.25012,0.1238399,5.471262,0.8744317,0,14.94787
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6123778,33.33551,31.69983,7.345582,7.345582,0,-1,0,7.345582,8.336681,0,8.881784E-16,0,0.6123778,7.732192,7.345582,0,0,22.09641,9.71221,0,7.119814,-7.119814,10.53264,27.00672,0.1238399,8.08014,0.4899022,0,10.32459
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3892308,34.09251,33.04808,0,0,0,-1,0,0,0,0,0,0,0.3892308,0,0,0,0,30.00731,2.592396,0.3892308,0,0.3892308,10.9019,27.95353,0.1238319,0,0.3113847,0,2.981627
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7152039,36.30319,34.35799,5.337719,3.475013,0,-1,0,3.475013,20.58133,0,1.862706,2.940033,0.7152039,3.657908,3.475013,0,0,29.61808,2.942704,0,2.942704,-2.942704,7.800015,20,0.1238319,5.871491,0.5721632,0,3.657908
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.292098,39.27274,35.69346,0,0,0,-1,0,0,0,0,0,0,1.292098,0,0,0,0,32.88775,0,1.292098,0,1.292098,9.025807,23.14305,0.1238053,0,1.033679,0,1.292098
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.523934,40.79879,36.53692,2.039018,2.039018,0,-1,0,2.039018,74.73863,0,0,0.848628,1.523934,2.146334,2.039018,0,0,31.59566,1.162889,0,0.6224006,-0.6224006,8.36974,21.46083,0.1238053,2.24292,1.219147,0,2.686822
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7833127,39.00996,36.84363,2.848804,1.257611,0,-1,0,1.257611,62.28579,0,1.591193,2.471391,0.7833127,1.323801,1.257611,0,0,32.28721,0.540488,0,0.540488,-0.540488,7.800015,20,0.1238053,3.133684,0.6266502,0,1.323801
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6975141,39.20311,37.27174,7.313977,0.6626384,0,-1,0,0.6626384,105.2632,0,6.651339,7.912847,0.6975141,0.6975141,0.6626384,0,0,32.88775,0,0,0,0,7.800015,20,0.1238053,8.045375,0.5580112,0,0.6975141
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6297287,38.61287,36.87558,0,0,0,-1,0,0,0,0,0,0,0.6297287,0,0,0,0,32.88775,0,0.6297287,0,0.6297287,8.397429,21.53183,0.1237924,0,0.503783,0,0.6297287
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4923645,37.12886,35.78292,5.862678,1.006164,0,-1,0,1.006164,48.9348,0,4.856514,5.816978,0.4923645,1.05912,1.006164,0,0,32.25803,0.5667559,0,0.5667559,-0.5667559,7.800015,20,0.1237924,6.448946,0.3938916,0,1.05912
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,34.74138,34.74138,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,33.84042,33.84042,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.86917,32.86917,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.00654,32.00654,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,0.7100145,0,0,0
