Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,31.36117,31.36117,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.80526,30.80526,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,30.31963,30.31963,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.83401,29.83401,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,29.47618,29.47618,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.16947,29.16947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237924,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.91388,28.91388,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239048,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01276509,28.73618,28.70301,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6774215,0,0,0,0.01276509,0,0,8.8,8.36,24.52775,7.524,8.372766,0,8.372766,23.67411,60.70272,0.1240908,2.072801,0.01021207,12,7.536765
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.294759,29.23476,28.46659,7.085438,7.085438,12,0,3.372,7.085438,4.160067,0,0,0,0.294759,0,0,4.914562,4.668834,16.15499,15.05949,4.963593,0,4.963593,28.38299,72.77675,0.1242305,7.793982,0.2358072,12,15.35425
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4286616,30.11355,28.99055,6.60886,6.60886,12,0,3.372,6.60886,6.486166,0,0,0,0.4286616,0,0,5.39114,5.121583,11.1914,19.52672,5.550245,0,5.550245,33.64841,86.27781,0.124386,7.269745,0.3429292,12,19.95538
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.146375,33.3239,30.26213,5.111276,5.111276,0,-1,0,5.111276,22.42835,0,0,0,1.146375,5.380291,5.111276,0,0,5.64115,24.52194,0,4.233916,-4.233916,29.18547,74.8344,0.124386,5.622404,0.9171,0,25.66832
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.76375,36.4303,31.62955,6.650777,6.650777,0,-1,0,6.650777,26.51946,0,8.881784E-16,0,1.76375,7.000818,6.650777,0,0,10.3455,20.28803,0,5.237067,-5.237067,23.66512,60.67967,0.124386,7.315855,1.411,0,22.05178
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.877634,38.14275,32.97779,0,0,0,-1,0,0,0,0,0,0,1.877634,0,0,0,0,16.16446,15.05096,1.877634,0,1.877634,25.4464,65.24705,0.1243474,0,1.502107,0,16.92859
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.415414,38.1625,34.26854,4.864912,4.864912,0,-1,0,4.864912,29.09434,0,8.881784E-16,0,1.415414,5.12096,4.864912,0,0,14.28683,16.74083,0,3.705546,-3.705546,21.54041,55.23171,0.1243474,5.351403,1.132331,0,18.15624
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7199814,37.57761,35.604,1.556977,1.556977,0,-1,0,1.556977,46.24225,0,0,0,0.7199814,1.638923,1.556977,0,0,18.4041,13.03528,0,0.918942,-0.918942,20.57176,52.748,0.1243474,1.712675,0.5759851,0,13.75527
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2536706,37.14095,36.44746,1.663466,1.663466,0,-1,0,1.663466,15.24952,0,2.220446E-16,0,0.2536706,1.751017,1.663466,0,0,19.42515,12.11634,0,1.497347,-1.497347,18.99342,48.70098,0.1243474,1.829813,0.2029365,0,12.37001
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6554166,38.56176,36.75417,0,0,0,-1,0,0,0,0,0,0,0.6554166,0,0,0,0,21.08887,10.61899,0.6554166,0,0.6554166,19.6152,50.29529,0.124334,0,0.5243333,0,11.27441
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3609083,38.15598,37.16312,2.261514,2.261514,0,-1,0,2.261514,15.9587,0,0,0,0.3609083,2.380541,2.261514,0,0,20.43345,11.20887,0,2.019633,-2.019633,17.48632,44.83663,0.124334,2.487666,0.2887267,0,11.56978
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2256905,37.42978,36.81168,3.174646,3.174646,0,-1,0,3.174646,7.109154,0,4.440892E-16,0,0.2256905,3.341733,3.174646,0,0,22.67749,9.189237,0,3.116043,-3.116043,14.20172,36.4146,0.124334,3.492111,0.1805524,0,9.414927
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5083156,37.0955,35.70624,0,0,0,-1,0,0,0,0,0,0,0.5083156,0,0,0,0,26.13976,6.073195,0.5083156,0,0.5083156,14.68396,37.65109,0.1243235,0,0.4066525,0,6.58151
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.68387,34.68387,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.63144,6.530678,0,4.557276,-4.557276,9.880164,25.3337,0.1243235,4.762353,0,0,6.530678
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69508,1.973402,0,0,0,9.880164,25.3337,0.1243235,0,0,0,1.973402
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,32.83083,32.83083,4.050994,1.874732,0,-1,0,1.874732,0,0,2.176262,2.581361,0,1.973402,1.874732,0,0,30.69508,1.973402,0,1.973402,-1.973402,7.800015,20,0.1243235,4.456093,0,0,1.973402
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.96821,31.96821,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,31.32283,31.32283,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.76692,30.76692,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,30.2813,30.2813,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.79567,29.79567,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,29.43784,29.43784,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.13113,29.13113,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243235,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.88193,28.88193,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244872,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1491988,29.05308,28.66467,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.987881,0,0,0,0.1491988,0,0,8.8,8.36,24.52775,7.524,8.509199,0,8.509199,23.80354,61.0346,0.1246679,2.054596,0.1193591,12,7.673199
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.730256,33.04159,28.42825,1.776288,1.776288,10.57629,0,3.011801,1.776288,97.40852,1.776357E-15,0,0,1.730256,0,0,8.8,8.36,16.01855,15.18228,10.09026,0,10.09026,33.376,85.57932,0.1248113,1.953917,1.384205,12,16.91253
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.516857,35.7554,28.93305,1.9051,1.9051,0,0,0,1.9051,132.1116,0,0,0,2.516857,2.005368,1.9051,0,0,5.928298,24.26351,0.5114887,0,0.5114887,33.86124,86.82352,0.1248008,2.09561,2.013486,0,26.78037
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.444226,42.79709,30.21101,5.236463,5.236463,0,-1,0,5.236463,84.87077,0,0,0,4.444226,5.512066,5.236463,0,0,5.41681,24.72385,0,1.06784,-1.06784,32.73564,83.93737,0.1248008,5.760109,3.555381,0,29.16808
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.095973,46.3398,31.57843,5.847074,5.847074,0,-1,0,5.847074,87.15424,0,0,0,5.095973,6.154814,5.847074,0,0,6.603298,23.65601,0,1.058842,-1.058842,31.61952,81.07554,0.1248008,6.431781,4.076778,0,28.75198
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.980048,50.74537,32.92029,1.580276,1.580276,0,-1,0,1.580276,378.418,0,0,0,5.980048,1.663448,1.580276,0,0,7.779789,22.59717,4.3166,0,4.3166,35.71461,91.57574,0.1247123,1.738303,4.784038,0,28.57722
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.729185,54.82567,34.21742,2.56759,2.56759,0,-1,0,2.56759,262.0818,0.5632692,0,0,6.729185,2.702726,2.56759,0,0,3.463189,26.48211,3.463189,0,3.463189,39.00008,100,0.1246413,2.824349,5.383348,0,33.21129
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.788689,53.06781,35.5465,7.306563,7.306563,0,-1,0,7.306563,79.22588,0,8.881784E-16,0,5.788689,7.691119,7.306563,0,0,0,29.59898,0,1.90243,-1.90243,36.99474,94.85812,0.1246413,8.037219,4.630951,0,35.38766
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.05025,51.52047,36.38995,4.582949,4.582949,0,-1,0,4.582949,110.1965,0,0,0,5.05025,4.824157,4.582949,0,0,2.113811,27.69655,0.2260927,0,0.2260927,37.20923,95.4081,0.1246367,5.041244,4.0402,0,32.7468
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.938952,48.24795,36.69666,4.093576,4.093576,0,-1,0,4.093576,96.22276,0,0,0,3.938952,4.309028,4.093576,0,0,1.887719,27.90003,0,0.3700754,-0.3700754,36.81914,94.40785,0.1246367,4.502934,3.151162,0,31.83898
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.925277,42.57596,37.13117,2.673332,2.673332,0,-1,0,2.673332,72.01786,0,0,0,1.925277,2.814034,2.673332,0,0,2.298913,27.52996,0,0.8887572,-0.8887572,35.88231,92.00572,0.1246367,2.940665,1.540221,0,29.45523
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.258494,43.19845,36.78612,3.707552,3.707552,0,-1,0,3.707552,60.91604,0,0,0,2.258494,3.902687,3.707552,0,0,3.286422,26.6412,0,1.644192,-1.644192,34.14917,87.56181,0.1246367,4.078308,1.806795,0,28.89969
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5060054,37.0569,35.67429,8.819057,8.36,0,-1,0,8.36,6.052696,0,0.4590562,1.340962,0.5060054,8.8,8.36,0,0,5.113302,24.99701,0,8.293995,-8.293995,25.40654,65.14484,0.1246367,9.700962,0.4048043,0,25.50301
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32885,16.70301,0,0,0,25.40654,65.14484,0.1246367,0,0,0,16.70301
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,33.75096,33.75096,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,14.32885,16.70301,0,4.328283,-4.328283,20.84413,53.44637,0.1246367,4.523056,0,0,16.70301
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.77971,32.77971,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,19.13805,12.37473,0,3.643786,-3.643786,17.00324,43.59796,0.1246367,3.807756,0,0,12.37473
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.93626,31.93626,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,23.18671,8.730943,0,1.274413,-1.274413,15.65989,40.15348,0.1246367,1.331762,0,0,8.730943
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.29088,31.29088,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.60272,7.456529,0,0.6639211,-0.6639211,14.96005,38.35904,0.1246367,0.6937975,0,0,7.456529
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34041,6.792608,0,0,0,14.96005,38.35904,0.1246367,0,0,0,6.792608
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,30.24296,30.24296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34041,6.792608,0,0,0,14.96005,38.35904,0.1246367,0,0,0,6.792608
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,29.75733,29.75733,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,25.34041,6.792608,0,0.1055238,-0.1055238,14.84882,38.07383,0.1246367,0.1102724,0,0,6.792608
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,29.3995,29.3995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45766,6.687084,0,0,0,14.84882,38.07383,0.1246367,0,0,0,6.687084
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.09279,29.09279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45766,6.687084,0,0,0,14.84882,38.07383,0.1246367,0,0,0,6.687084
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.84359,28.84359,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,25.45766,6.687084,0,1.427867,-1.427867,13.34372,34.21459,0.1246367,1.492121,0,0,6.687084
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07186044,28.81314,28.62634,0.6444138,0.6444138,0,0,0,0.6444138,11.15129,0,1.110223E-16,0,0.07186044,0.6783303,0.6444138,0,0,27.04418,5.259217,0,0.6064699,-0.6064699,12.70444,32.57543,0.1246367,0.7088552,0.05748835,0,5.331078
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.144104,34.15167,28.3963,4.717631,4.717631,11.58816,0,3.267804,4.717631,45.44873,0,0,0,2.144104,0,0,6.870525,6.526999,27.71803,4.652748,8.671103,0,8.671103,20.93057,53.66803,0.1248554,5.189394,1.715283,12,6.796851
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.572159,41.77945,28.91388,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.572159,0,0,8.8,8.36,19.04693,12.45674,12.93216,0,12.93216,33.1991,85.12572,0.124858,0,3.657727,12,17.0289
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.623724,49.77172,30.1535,3.461871,3.461871,0,-1,0,3.461871,191.3337,0,0,0,6.623724,3.644075,3.461871,0,0,6.114772,24.09568,2.97965,0,2.97965,36.02584,92.37376,0.1247972,3.808058,5.29898,0,30.71941
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.304439,53.72734,31.52092,3.599784,3.599784,0,-1,0,3.599784,202.9133,0.3800712,0,0,7.304439,3.789246,3.599784,0,0,3.135122,26.77737,3.135122,0,3.135122,39.00008,100,0.1247332,3.959762,5.843551,0,34.08181
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.117237,62.26541,32.88834,1.475954,1.475954,0,-1,0,1.475954,617.7182,7.563601,0,0,9.117237,1.553636,1.475954,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,1.62355,7.29379,0,38.71622
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.463708,65.33737,34.17908,4.538346,4.538346,0,-1,0,4.538346,208.5277,4.686502,0,0,9.463708,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,4.99218,7.570966,0,39.06269
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.373519,66.66116,35.50816,6.231025,6.231025,0,-1,0,6.231025,150.433,2.814545,0,0,9.373519,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,6.854128,7.498815,0,38.9725
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.477616,60.11507,36.37717,0.5964766,0.5964766,0,-1,0,0.5964766,1253.631,6.849746,0,0,7.477616,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,0.6561242,5.982093,0,37.0766
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.276827,56.0459,36.66471,4.975155,4.975155,0,-1,0,4.975155,126.1635,1.039822,0,0,6.276827,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,5.472671,5.021462,0,35.8758
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.60946,50.84116,37.09283,0,0,0,-1,0,0,0,4.60946,0,0,4.60946,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,0,3.687568,0,34.20844
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.418207,43.63917,36.75417,2.141683,2.141683,0,-1,0,2.141683,112.9115,0.1638034,0,0,2.418207,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1247332,2.355852,1.934566,0,32.01719
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5011353,37.02415,35.65512,3.691867,3.691867,0,-1,0,3.691867,13.57404,0,0,0,0.5011353,3.886176,3.691867,0,0,0,29.59898,0,3.38504,-3.38504,35.43193,90.85093,0.1247332,4.061054,0.4009083,0,30.10011
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.761156,26.21394,0,0,0,35.43193,90.85093,0.1247332,0,0,0,26.21394
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,33.75096,33.75096,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.761156,26.21394,0,1.133081,-1.133081,34.23756,87.78844,0.1247332,1.18407,0,0,26.21394
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,32.77971,32.77971,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.020135,25.08086,0,2.764292,-2.764292,31.32374,80.31712,0.1247332,2.888685,0,0,25.08086
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.91709,31.91709,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.091571,22.31656,0,1.147132,-1.147132,30.11456,77.21666,0.1247332,1.198753,0,0,22.31656
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,31.29088,31.29088,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.366161,21.16943,0,0.09235141,-0.09235141,30.01721,76.96705,0.1247332,0.09650723,0,0,21.16943
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,30.72858,30.72858,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.468775,21.07708,0,0.4549437,-0.4549437,29.53766,75.73743,0.1247332,0.4754161,0,0,21.07708
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,30.24296,30.24296,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.974267,20.62214,0,2.817738,-2.817738,26.5675,68.12166,0.1247332,2.944536,0,0,20.62214
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,29.74455,29.74455,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.10509,17.8044,0,0.6722993,-0.6722993,25.85884,66.30457,0.1247332,0.7025527,0,0,17.8044
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,29.3995,29.3995,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.85209,17.1321,0,1.401848,-1.401848,24.38116,62.51566,0.1247332,1.464931,0,0,17.1321
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40969,15.73025,0,0,0,24.38116,62.51566,0.1247332,0,0,0,15.73025
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.80525,28.80525,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.40969,15.73025,0,0.2751675,-0.2751675,24.09111,61.77194,0.1247332,0.28755,0,0,15.73025
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1406426,28.97312,28.60717,1.265757,1.265757,0,0,0,1.265757,11.11134,0,0,0,0.1406426,1.332376,1.265757,0,0,15.71544,15.45509,0,1.191734,-1.191734,22.83491,58.55093,0.1247332,1.392333,0.1125141,0,15.59573
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.76673,33.08907,28.37713,0.8428751,0.8428751,0,0,0,0.8428751,209.6076,0,0,0,1.76673,0.8872369,0.8428751,0,0,17.03959,14.26335,0.8794935,0,0.8794935,23.66927,60.69031,0.1247152,0.9271625,1.413384,0,16.03008
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.724477,39.20781,28.89471,4.487856,4.487856,0,0,0,4.487856,82.9901,0,0,0,3.724477,4.724059,4.487856,0,0,16.16009,15.0549,0,0.9995825,-0.9995825,22.61562,57.98864,0.1247152,4.936642,2.979581,0,18.77937
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.77114,46.92041,30.14072,2.352366,2.352366,0,-1,0,2.352366,245.3334,0,0,0,5.77114,2.476175,2.352366,0,0,17.27074,14.05531,3.294965,0,3.294965,25.7415,66.0037,0.124648,2.587603,4.616912,0,19.82645
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.806637,42.24465,31.50175,2.425628,2.425628,0,-1,0,2.425628,156.934,0,0,0,3.806637,2.553293,2.425628,0,0,13.97577,17.02078,1.253344,0,1.253344,26.93052,69.05248,0.1246225,2.668191,3.045309,0,20.82742
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.028207,44.37249,32.85,0.768389,0.768389,0,-1,0,0.768389,524.2406,0,0,0,4.028207,0.8088306,0.768389,0,0,12.72243,18.14879,3.219377,0,3.219377,29.98469,76.88367,0.124557,0.8452279,3.222566,0,22.177
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.116848,56.15784,34.1663,2.299481,2.299481,0,-1,0,2.299481,309.498,0,0,0,7.116848,2.420506,2.299481,0,0,9.503053,21.04623,4.696341,0,4.696341,34.44003,88.30759,0.1244615,2.529429,5.693478,0,28.16308
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.378773,58.69196,35.49538,1.068269,1.068269,0,-1,0,1.068269,690.7225,1.447567,0,0,7.378773,1.124493,1.068269,0,0,4.806712,25.27294,4.806712,0,4.806712,39.00008,100,0.124364,1.175096,5.903018,0,32.65171
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.655714,57.02658,36.33883,2.426821,2.426821,0,-1,0,2.426821,274.2565,4.101165,0,0,6.655714,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.124364,2.669503,5.324571,0,36.25469
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.608298,50.32476,36.62637,0.455628,0.455628,0,-1,0,0.455628,1011.417,4.12869,0,0,4.608298,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.124364,0.5011908,3.686639,0,34.20728
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.872094,45.28606,37.02254,1.290364,1.290364,0,-1,0,1.290364,222.5802,1.513817,0,0,2.872094,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.124364,1.4194,2.297675,0,32.47107
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.452742,40.77808,36.71583,2.866361,2.866361,0,-1,0,2.866361,50.68244,0,4.440892E-16,0,1.452742,3.017222,2.866361,0,0,0,29.59898,0,1.56448,-1.56448,37.35097,95.77153,0.124364,3.152997,1.162193,0,31.05172
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4961168,36.97167,35.61679,2.610873,2.610873,0,-1,0,2.610873,19.00195,0,4.440892E-16,0,0.4961168,2.748288,2.610873,0,0,1.738311,28.0345,0,2.252171,-2.252171,34.97697,89.68437,0.124364,2.871961,0.3968934,0,28.53061
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.63276,34.63276,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.240724,25.78233,0,4.620448,-4.620448,30.10659,77.19624,0.124364,4.828368,0,0,25.78233
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,33.75096,33.75096,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.374555,21.16188,0,5.437346,-5.437346,24.37513,62.50021,0.124364,5.682026,0,0,21.16188
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,32.77971,32.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.124364,0,0,0,15.72453
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.124364,0,0,0,15.72453
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.124364,0,0,0,15.72453
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,30.7158,30.7158,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.41605,15.72453,0,1.978045,-1.978045,22.29008,57.15395,0.124364,2.067057,0,0,15.72453
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61388,13.74649,0,0,0,22.29008,57.15395,0.124364,0,0,0,13.74649
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,29.70621,29.70621,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.61388,13.74649,0,0.219005,-0.219005,22.05923,56.56203,0.124364,0.2288603,0,0,13.74649
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,29.36755,29.36755,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.85722,13.52748,0,0.5505303,-0.5505303,21.47892,55.07405,0.124364,0.5753042,0,0,13.52748
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.06084,29.06084,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.46892,12.97695,0,0.7505502,-0.7505502,20.68777,53.04547,0.124364,0.7843249,0,0,12.97695
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.80525,28.80525,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.30286,12.2264,0,0.05388465,-0.05388465,20.63098,52.89983,0.124364,0.05630946,0,0,12.2264
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1202036,28.90704,28.59439,2.630975,2.630975,0,0,0,2.630975,4.568784,0,0,0,0.1202036,2.769448,2.630975,0,0,19.36273,12.17252,0,2.649244,-2.649244,17.83843,45.73946,0.124364,2.894073,0.09616286,0,12.29272
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.609349,32.65817,28.37713,1.218827,1.218827,0,0,0,1.218827,132.0408,0,0,0,1.609349,1.282975,1.218827,0,0,22.30634,9.523273,0.3263736,0,0.3263736,18.14805,46.53337,0.1243573,1.340709,1.287479,0,11.13262
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.495307,35.64114,28.88193,10.00672,10.00672,12,0,3.372,10.00672,24.93631,0,0,0,2.495307,0,0,1.993276,1.893613,21.97997,9.81701,4.38892,0,4.38892,22.31175,57.20949,0.1244683,11.0074,1.996246,12,12.31232
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.484245,36.9231,30.14072,5.866044,5.866044,0,-1,0,5.866044,42.34957,0,8.881784E-16,0,2.484245,6.174783,5.866044,0,0,17.59105,13.76704,0,3.690539,-3.690539,18.42158,47.23472,0.1244683,6.452648,1.987396,0,16.25128
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.768342,39.16528,31.50175,5.608175,5.608175,0,-1,0,5.608175,49.36262,0,8.881784E-16,0,2.768342,5.903342,5.608175,0,0,21.69164,10.0765,0,3.135,-3.135,15.117,38.76146,0.1244683,6.168992,2.214674,0,12.84484
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.002466,44.31374,32.86917,0,0,0,-1,0,0,0,0,0,0,4.002466,0,0,0,0,25.17498,6.941499,4.002466,0,4.002466,18.91407,48.49752,0.1243872,0,3.201972,0,10.94396
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.501665,50.54375,34.1663,3.219763,3.219763,0,-1,0,3.219763,170.8717,0,0,0,5.501665,3.389224,3.219763,0,0,21.17251,10.54372,2.112441,0,2.112441,20.91811,53.63607,0.1243444,3.541739,4.401332,0,16.04538
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.356759,48.27408,35.49538,2.746002,2.746002,0,-1,0,2.746002,158.6583,0,0,0,4.356759,2.890528,2.746002,0,0,19.06007,12.44491,1.466231,0,1.466231,22.3091,57.20269,0.1243147,3.020602,3.485407,0,16.80167
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.102454,45.24354,36.31966,2.073639,2.073639,0,-1,0,2.073639,149.614,0,0,0,3.102454,2.182778,2.073639,0,0,17.59384,13.76452,0.9196767,0,0.9196767,23.18158,59.43982,0.1242961,2.281003,2.481964,0,16.86698
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.653683,47.25318,36.6072,4.856999,4.856999,0,-1,0,4.856999,75.22511,0,0,0,3.653683,5.112631,4.856999,0,0,16.67416,14.59223,0,1.458948,-1.458948,21.64371,55.49659,0.1242961,5.3427,2.922947,0,18.24591
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.559105,44.34128,37.02254,1.601027,1.601027,0,-1,0,1.601027,159.8415,0,0,0,2.559105,1.685291,1.601027,0,0,18.29522,13.13328,0.8738135,0,0.8738135,22.47268,57.62215,0.1242785,1.761129,2.047284,0,15.69239
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.801804,41.74653,36.67749,6.028973,6.028973,0,-1,0,6.028973,29.88575,0,0,0,1.801804,6.346287,6.028973,0,0,17.4214,13.91972,0,4.544484,-4.544484,17.68238,45.33934,0.1242785,6.63187,1.441443,0,15.72152
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.49832,36.96485,35.604,5.680099,5.680099,0,-1,0,5.680099,8.773088,0,8.881784E-16,0,0.49832,5.979051,5.680099,0,0,22.47083,9.375232,0,5.480731,-5.480731,11.90518,30.52604,0.1242785,6.248108,0.398656,0,9.873552
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.59442,34.59442,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,28.56053,3.894501,0,2.248261,-2.248261,9.535305,24.44945,0.1242785,2.349433,0,0,3.894501
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,33.71262,33.71262,3.863338,1.563928,0,-1,0,1.563928,0,0,2.29941,2.685744,0,1.64624,1.563928,0,0,31.0586,1.64624,0,1.64624,-1.64624,7.800015,20,0.1242785,4.249672,0,0,1.64624
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,32.74137,32.74137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.87875,31.87875,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,31.23338,31.23338,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,30.67746,30.67746,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.19184,30.19184,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,29.68704,29.68704,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.34838,29.34838,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.04167,29.04167,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242785,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.79247,28.79247,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244144,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1334539,28.92236,28.57522,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.686233,1.776357E-15,0,0,0.1334539,0,0,8.8,8.36,24.52775,7.524,8.493454,0,8.493454,23.78861,60.9963,0.1246145,2.581661,0.1067631,12,7.657454
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.825908,33.23195,28.35796,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.23074,0,0,0,1.825908,0,0,8.353074,7.935421,16.0343,15.16811,9.761329,0,9.761329,33.04902,84.7409,0.1248016,3.390974,1.460727,12,16.99402
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.55337,38.66922,28.86276,0,0,0,0,0,0,0,0,0,0,3.55337,0,0,0,0,6.27297,23.9533,3.55337,0,3.55337,36.42004,93.38453,0.1247298,0,2.842696,0,27.50668
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.330109,42.32911,30.10238,1.09985,1.09985,0,-1,0,1.09985,393.6999,0.4527717,0,0,4.330109,1.157737,1.09985,0,0,2.7196,27.15134,2.7196,0,2.7196,39.00008,100,0.1246749,1.209835,3.464087,0,31.48145
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.636375,35.92279,31.48258,6.289602,6.289602,0,-1,0,6.289602,26.01715,0,8.881784E-16,0,1.636375,6.620634,6.289602,0,0,0,29.59898,0,4.984258,-4.984258,33.74621,86.52856,0.1246749,6.918562,1.3091,0,31.23535
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.252702,39.0829,32.85,2.423137,2.423137,0,-1,0,2.423137,92.96635,0,0,0,2.252702,2.550671,2.423137,0,0,5.538064,24.61472,0,0.2979686,-0.2979686,33.43212,85.72322,0.1246749,2.665451,1.802162,0,26.86742
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.96307,48.74917,34.14713,0.2312848,0.2312848,0,-1,0,0.2312848,2145.87,0,0,0,4.96307,0.2434577,0.2312848,0,0,5.869141,24.31675,4.719613,0,4.719613,37.90954,97.20375,0.1245798,0.2544133,3.970456,0,29.27982
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.376272,55.03049,35.47621,7.747929,7.747929,0,-1,0,7.747929,82.29647,0,0,0.1627216,6.376272,8.155714,7.747929,0,0,1.149528,28.5644,0,1.779442,-1.779442,36.03384,92.39429,0.1245798,8.522721,5.101017,0,34.94067
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.129951,58.69637,36.28133,4.938093,4.938093,0,-1,0,4.938093,144.3867,0,0,0,7.129951,5.197993,4.938093,0,0,3.126686,26.78496,1.931958,0,1.931958,37.86666,97.0938,0.1245408,5.431902,5.70396,0,33.91491
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.186963,45.76656,36.56887,2.823907,2.823907,0,-1,0,2.823907,112.8565,0,0,0,3.186963,2.972534,2.823907,0,0,1.194729,28.52372,0.214429,0,0.214429,38.07008,97.6154,0.1245365,3.106298,2.54957,0,31.71069
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.417881,43.87875,36.9842,2.943091,2.943091,0,-1,0,2.943091,82.15448,0,0,0,2.417881,3.09799,2.943091,0,0,0.9802996,28.71671,0,0.6801093,-0.6801093,37.35319,95.77721,0.1245365,3.2374,1.934305,0,31.13459
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.902357,42.00622,36.64554,5.652887,5.652887,0,-1,0,5.652887,33.65284,0,0,0,1.902357,5.950408,5.652887,0,0,1.735977,28.0366,0,4.04805,-4.04805,33.08617,84.83615,0.1245365,6.218176,1.521886,0,29.93896
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4864752,36.89358,35.56567,0,0,0,-1,0,0,0,0,0,0,0.4864752,0,0,0,0,6.23381,23.98855,0.4864752,0,0.4864752,33.54768,86.01952,0.1245267,0,0.3891802,0,24.47502
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,34.57525,34.57525,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.747335,24.42638,0,0.3187877,-0.3187877,33.21165,85.1579,0.1245267,0.3331332,0,0,24.42638
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,33.68067,33.68067,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,6.101544,24.10759,0,8.638994,-8.638994,24.10534,61.80845,0.1245267,9.027749,0,0,24.10759
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.70942,32.70942,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.70043,15.46859,0,8.8,-8.8,14.82933,38.02385,0.1245267,13.73757,0,0,15.46859
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.8468,31.8468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4782,6.668594,0,0,0,14.82933,38.02385,0.1245267,0,0,0,6.668594
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,31.19504,31.19504,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.4782,6.668594,0,0.1510638,-0.1510638,14.6701,37.61555,0.1245267,0.1578617,0,0,6.668594
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,30.63913,30.63913,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.64605,6.51753,0,1.237711,-1.237711,13.36543,34.27028,0.1245267,1.293408,0,0,6.51753
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.1535,30.1535,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,27.02129,5.279819,0,2.30831,-2.30831,10.93226,28.03138,0.1245267,2.412184,0,0,5.279819
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,29.63593,29.63593,2.82371,2.822934,0,-1,0,2.822934,0,0,0.0007762933,0.2831473,0,2.971509,2.822934,0,0,29.58608,2.971509,0,2.971509,-2.971509,7.800015,20,0.1245267,3.106081,0,0,2.971509
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245267,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.0225,29.0225,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245267,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.75413,28.75413,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246339,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04569064,28.67473,28.55605,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.6566,1.776357E-15,0,0,0.04569064,0,0,8.8,8.36,24.52775,7.524,8.40569,0,8.40569,23.70535,60.78282,0.1248529,3.033906,0.03655251,12,7.569691
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.845039,33.26482,28.33879,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,314.5989,0,0,0,1.845039,0,0,8.8,8.36,16.12206,15.08912,10.20504,0,10.20504,33.3867,85.60674,0.1249368,0.6451206,1.476031,12,16.93416
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.536478,38.61959,28.86276,6.492656,6.492656,0,0,0,6.492656,54.46889,0,8.881784E-16,0,3.536478,6.834375,6.492656,0,0,5.917024,24.27366,0,3.297897,-3.297897,29.91041,76.6932,0.1249368,7.141922,2.829182,0,27.81013
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.324662,45.41592,30.08321,2.187546,2.187546,0,-1,0,2.187546,243.4081,0,0,0,5.324662,2.30268,2.187546,0,0,9.581354,20.97576,3.021983,0,3.021983,32.77731,84.04422,0.124876,2.4063,4.25973,0,26.30042
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.154181,53.13369,31.4698,0,0,0,-1,0,0,0,0.5948101,0,0,7.154181,0,0,0,0,6.559371,23.69554,6.559371,0,6.559371,39.00008,100,0.1247444,0,5.723345,0,30.84973
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.310981,55.29081,32.83083,7.22962,7.22962,0,-1,0,7.22962,101.1254,0,0,0,7.310981,7.610126,7.22962,0,0,0,29.59898,0,0.2991442,-0.2991442,38.68475,99.19147,0.1247444,7.952581,5.848785,0,36.90996
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.467527,61.21289,34.12796,0,0,0,-1,0,0,0,8.135145,0,0,8.467527,0,0,0,0,0.3323824,29.29983,0.3323824,0,0.3323824,39.00008,100,0.1247377,0,6.774022,0,37.76736
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.291348,66.22115,35.43787,9.724073,8.36,0,-1,0,8.36,111.1405,0.4913481,1.364074,2.336481,9.291348,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1247377,10.69648,7.433078,0,38.89033
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.652422,60.62831,36.24937,0,0,0,-1,0,0,0,7.652422,0,0,7.652422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247377,0,6.121938,0,37.2514
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.408946,52.86794,36.51775,2.194606,2.194606,0,-1,0,2.194606,246.4655,3.098835,0,0,5.408946,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1247377,2.414066,4.327157,0,35.00792
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.452941,46.95568,36.91392,5.684333,5.684333,0,-1,0,5.684333,60.74488,0,0,0,3.452941,5.983509,5.684333,0,0,0,29.59898,0,2.530567,-2.530567,36.33263,93.16039,0.1247377,6.252767,2.762353,0,33.05192
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.113043,42.56336,36.58804,3.025362,3.025362,0,-1,0,3.025362,69.84432,0,0,0,2.113043,3.184591,3.025362,0,0,2.811742,27.06841,0,1.071548,-1.071548,35.20311,90.26421,0.1247377,3.327898,1.690434,0,29.18145
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4865055,36.85501,35.52733,5.640393,5.640393,0,-1,0,5.640393,8.625382,0,8.881784E-16,0,0.4865055,5.937256,5.640393,0,0,4.00235,25.99686,0,5.450751,-5.450751,29.45752,75.53195,0.1247377,6.204432,0.3892044,0,26.48337
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,34.5433,34.5433,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.05874,20.54611,0,4.793126,-4.793126,24.40512,62.57711,0.1247377,5.008817,0,0,20.54611
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38444,15.75299,0,0,0,24.40512,62.57711,0.1247377,0,0,0,15.75299
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,32.67109,32.67109,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.38444,15.75299,0,5.588151,-5.588151,18.51469,47.47348,0.1247377,5.839617,0,0,15.75299
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,31.80846,31.80846,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.59349,10.16483,0,1.201064,-1.201064,17.24866,44.22725,0.1247377,1.255112,0,0,10.16483
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.14392,31.14392,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.92801,8.963771,0,1.269635,-1.269635,15.91035,40.79568,0.1247377,1.326768,0,0,8.963771
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,30.60718,30.60718,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.33871,7.694136,0,2.499081,-2.499081,13.27608,34.04118,0.1247377,2.611539,0,0,7.694136
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.12155,30.12155,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.11547,5.195055,0,0.670687,-0.670687,12.56912,32.22845,0.1247377,0.7008678,0,0,5.195055
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.61676,29.61676,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.86068,4.524369,0,0.8381775,-0.8381775,11.6856,29.96302,0.1247377,0.8758955,0,0,4.524369
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,29.29088,29.29088,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.79199,3.686191,0,2.353868,-2.353868,9.204407,23.601,0.1247377,2.459792,0,0,3.686191
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.00334,29.00334,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.40739,1.332323,0,0.9671797,-0.9671797,8.18491,20.98691,0.1247377,1.010703,0,0,1.332323
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,28.73496,28.73496,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.48204,0.3651431,0,0.2442276,-0.2442276,7.927472,20.32681,0.1247377,0.2552179,0,0,0.3651431
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03517706,28.62822,28.53688,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.765449,1.776357E-15,0,0,0.03517706,0,0,8.8,8.36,32.7534,0.1209155,8.395177,0,8.395177,15.89184,40.74821,0.1249212,2.191781,0.02814165,12,0.1560925
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9579515,30.84017,28.31963,5.059277,5.059277,12,0,3.372,5.059277,18.93456,0,0,0,0.9579515,0,0,6.940723,6.593687,24.35823,7.676575,7.551639,0,7.551639,23.05595,59.1177,0.1251237,5.565205,0.7663612,12,8.634526
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.690408,36.15422,28.84359,3.935869,3.935869,11.42282,0,3.225974,3.935869,68.35612,0,0,0,2.690408,0,0,7.486953,7.112605,16.80659,14.47305,9.803013,0,9.803013,32.3559,82.96369,0.1253063,4.329456,2.152326,12,17.16346
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7329296,31.98667,30.04487,3.188916,3.188916,0,-1,0,3.188916,22.98366,0,0,0,0.7329296,3.356753,3.188916,0,0,7.003575,23.29576,0,2.623824,-2.623824,29.59015,75.87203,0.1253063,3.507807,0.5863436,0,24.02869
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.285124,34.89677,31.43146,6.313618,6.313618,0,-1,0,6.313618,20.35479,0,8.881784E-16,0,1.285124,6.645914,6.313618,0,0,9.918935,20.67194,0,5.36079,-5.36079,23.93938,61.38291,0.1253063,6.94498,1.028099,0,21.95706
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.127238,47.81163,32.81805,3.834,3.834,0,-1,0,3.834,133.7308,0,0,0,5.127238,4.035789,3.834,0,0,15.87537,15.31115,1.091448,0,1.091448,24.97482,64.03787,0.1252845,4.2174,4.10179,0,20.43839
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.884471,55.25314,34.10879,7.615011,7.615011,0,-1,0,7.615011,90.40659,0,0,0.01651164,6.884471,8.0158,7.615011,0,0,14.78392,16.29345,0,1.131329,-1.131329,23.7823,60.98012,0.1252845,8.376512,5.507577,0,23.17792
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.699038,59.80793,35.4187,2.600367,2.600367,0,-1,0,2.600367,296.0751,0,0,0,7.699038,2.737228,2.600367,0,0,16.04095,15.16212,4.96181,0,4.96181,28.48948,73.0498,0.1251851,2.860404,6.159231,0,22.86116
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.023502,54.63453,36.21104,0,0,0,-1,0,0,0,0,0,0,6.023502,0,0,0,0,11.07914,19.62775,6.023502,0,6.023502,34.20388,87.70207,0.1250646,0,4.818801,0,25.65125
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.017671,48.26267,36.47941,3.051774,3.051774,0,-1,0,3.051774,131.6503,0,0,0,4.017671,3.212393,3.051774,0,0,5.05564,25.0489,0.8052772,0,0.8052772,34.96783,89.66092,0.1250486,3.356951,3.214136,0,29.06657
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.75128,47.84803,36.87558,3.47183,3.47183,0,-1,0,3.47183,108.0491,0,0,0,3.75128,3.654558,3.47183,0,0,4.250363,25.77365,0.09672216,0,0.09672216,35.05959,89.8962,0.1250466,3.819013,3.001024,0,29.52493
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.588672,41.00475,36.55609,7.654918,7.654918,0,-1,0,7.654918,20.75361,0,8.881784E-16,0.06040959,1.588672,8.057808,7.654918,0,0,4.153641,25.8607,0,6.469136,-6.469136,28.24052,72.41145,0.1250466,8.420409,1.270937,0,27.44937
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4098822,36.61229,35.49538,10.70994,8.36,0,-1,0,8.36,4.902897,0,2.349942,3.420937,0.4098822,8.8,8.36,0,0,11.34157,19.39157,0,8.390118,-8.390118,19.39656,49.73467,0.1250466,11.78094,0.3279057,0,19.80145
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,34.52413,34.52413,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,20.66392,11.00145,0,8.018463,-8.018463,10.94436,28.0624,0.1250466,8.379294,0,0,11.00145
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,33.62317,33.62317,5.383935,2.833835,0,-1,0,2.833835,0,0,2.550101,3.088495,0,2.982984,2.833835,0,0,29.57333,2.982984,0,2.982984,-2.982984,7.800015,20,0.1250466,5.922329,0,0,2.982984
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,32.63275,32.63275,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,31.77012,31.77012,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.10558,31.10558,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,30.56884,30.56884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.08321,30.08321,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,29.59759,29.59759,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.2781,29.2781,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.97139,28.97139,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250466,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1300943,28.85598,28.51771,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.730678,0,0,0,0.1300943,0,0,8.8,8.36,32.88775,0,8.490094,0,8.490094,15.85443,40.65229,0.1252041,1.63909,0.1040754,12,0.1300943
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.849923,33.24533,28.30684,4.350649,4.350649,12,0,3.372,4.350649,42.52063,0,0,0,1.849923,0,0,7.649351,7.266883,24.39766,7.641085,9.116807,0,9.116807,24.50339,62.82907,0.1254252,4.785714,1.479939,12,9.491008
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.176686,37.52975,28.82442,1.159818,1.159818,9.959818,0,2.855834,1.159818,273.8953,1.776357E-15,0,0,3.176686,0,0,8.8,8.36,15.28085,15.84621,11.53669,0,11.53669,35.44805,90.89226,0.1255062,1.2758,2.541349,12,19.0229
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.795752,46.89317,30.04487,6.823964,6.823964,0,-1,0,6.823964,84.93233,0,0,0,5.795752,7.18312,6.823964,0,0,3.744166,26.22923,0,1.387368,-1.387368,33.98564,87.14248,0.1255062,7.506361,4.636601,0,32.02498
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.071831,56.41776,31.43146,2.057364,2.057364,0,-1,0,2.057364,392.3385,0.6204981,0,0,8.071831,2.165646,2.057364,0,0,5.285686,24.84186,5.285686,0,5.285686,39.00008,100,0.1254009,2.2631,6.457464,0,32.91369
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.102192,58.181,32.79888,0.05183367,0.05183367,0,-1,0,0.05183367,15631.14,8.047629,0,0,8.102192,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1254009,0.05701704,6.481753,0,37.70117
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.619475,57.91656,34.08962,6.641279,6.641279,0,-1,0,6.641279,114.729,0.6286551,0,0,7.619475,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1254009,7.305407,6.09558,0,37.21845
