Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.084115,50.54004,35.40592,5.354944,5.354944,0,-1,0,5.354944,94.94244,0,0,0,5.084115,5.636783,5.354944,0,0,0,29.59898,0,0.5526683,-0.5526683,38.41751,98.50625,0.1254009,5.890438,4.067292,0,34.68309
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.875635,50.70868,36.17909,4.191469,4.191469,0,-1,0,4.191469,116.3228,0,0,0,4.875635,4.412073,4.191469,0,0,0.6140758,29.04631,0.4635623,0,0.4635623,38.85729,99.63387,0.1253916,4.610616,3.900508,0,33.92194
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.241662,52.22462,36.44746,4.676342,4.676342,0,-1,0,4.676342,112.089,0.1686839,0,0,5.241662,4.922465,4.676342,0,0,0.1505136,29.46352,0.1505136,0,0.1505136,39.00008,100,0.1253887,5.143976,4.19333,0,34.70518
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.756527,51.0501,36.84363,2.784295,2.784295,0,-1,0,2.784295,170.8341,1.82569,0,0,4.756527,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1253887,3.062725,3.805222,0,34.35551
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.619518,44.03292,36.55609,6.562121,6.562121,0,-1,0,6.562121,39.91877,0,0,0,2.619518,6.907496,6.562121,0,0,0,29.59898,0,4.287978,-4.287978,34.48015,88.41047,0.1253887,7.218333,2.095614,0,32.21849
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4778686,36.77972,35.47621,3.992244,3.992244,0,-1,0,3.992244,11.96992,0,4.440892E-16,0,0.4778686,4.202362,3.992244,0,0,4.76442,25.311,0,3.724494,-3.724494,30.55419,78.34393,0.1253887,4.391469,0.3822949,0,25.78887
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,34.50496,34.50496,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.902746,21.58651,0,5.810535,-5.810535,24.42935,62.63923,0.1253887,6.07201,0,0,21.58651
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.62317,33.62317,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.3589,15.77597,0,3.802415,-3.802415,20.42125,52.36208,0.1253887,3.973523,0,0,15.77597
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.63275,32.63275,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.5838,11.97356,0,2.93829,-2.93829,17.32402,44.42048,0.1253887,3.070513,0,0,11.97356
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,31.75734,31.75734,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.84857,9.035267,0,2.223833,-2.223833,14.9799,38.40992,0.1253887,2.323906,0,0,9.035267
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.10558,31.10558,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.31949,6.811433,0,0.04770406,-0.04770406,14.92961,38.28098,0.1253887,0.04985074,0,0,6.811433
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.58801,30.58801,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.3725,6.763729,0,0.6585521,-0.6585521,14.23544,36.50105,0.1253887,0.6881869,0,0,6.763729
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.08321,30.08321,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.10422,6.105177,0,1.913381,-1.913381,12.21856,31.32957,0.1253887,1.999483,0,0,6.105177
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,29.57842,29.57842,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.2302,4.191796,0,1.417922,-1.417922,10.72394,27.49722,0.1253887,1.481729,0,0,4.191796
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,29.2781,29.2781,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.80567,2.773874,0,0.4906013,-0.4906013,10.2068,26.17122,0.1253887,0.5126784,0,0,2.773874
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.97139,28.97139,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.35078,2.283272,0,0.5766155,-0.5766155,9.598989,24.61275,0.1253887,0.6025631,0,0,2.283272
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,28.68384,28.68384,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.99147,1.706657,0,0.397776,-0.397776,9.179697,23.53764,0.1253887,0.4156759,0,0,1.706657
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.50493,28.50493,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.43344,1.308881,8.36,0,8.36,17.11069,43.87347,0.1255377,1.40033,0,12,1.308881
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4129103,29.36459,28.28768,7.932763,7.932763,12,0,3.372,7.932763,5.205126,0,0,0,0.4129103,0,0,4.067237,3.863875,23.07344,8.832881,4.276785,0,4.276785,21.168,54.27682,0.1256513,8.72604,0.3303283,12,9.245791
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.237192,32.08495,28.80525,6.352427,6.352427,12,0,3.372,6.352427,19.4759,0,0,0,1.237192,0,0,5.647573,5.365194,18.79666,12.68199,6.602386,0,6.602386,27.43158,70.33724,0.1258236,6.987669,0.9897537,12,13.91918
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.107252,32.96377,30.01292,4.086692,4.086692,0,-1,0,4.086692,27.0941,0,8.881784E-16,0,1.107252,4.301781,4.086692,0,0,12.19427,18.62414,0,3.194528,-3.194528,24.06425,61.70308,0.1258236,4.495361,0.885802,0,19.73139
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.552685,35.59787,31.39312,2.220344,2.220344,0,-1,0,2.220344,69.92992,0,0,0,1.552685,2.337204,2.220344,0,0,15.74375,15.42961,0,0.7845192,-0.7845192,23.23729,59.58268,0.1258236,2.442378,1.242148,0,16.98229
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.946759,38.09489,32.74137,2.17242,2.17242,0,-1,0,2.17242,89.61246,0,0,0,1.946759,2.286758,2.17242,0,0,16.61543,14.64509,0,0.339999,-0.339999,22.8789,58.66374,0.1258236,2.389662,1.557407,0,16.59185
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.584513,38.40421,34.0385,5.319354,5.319354,0,-1,0,5.319354,29.78769,0,8.881784E-16,0,1.584513,5.59932,5.319354,0,0,16.99321,14.30509,0,4.014808,-4.014808,18.64692,47.81253,0.1258236,5.85129,1.26761,0,15.8896
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.403558,42.1466,35.36758,1.860239,1.860239,0,-1,0,1.860239,129.207,0,0,0,2.403558,1.958146,1.860239,0,0,21.45411,10.29028,0.4454121,0,0.4454121,19.06948,48.896,0.1258148,2.046263,1.922847,0,12.69384
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.928623,41.56022,36.14075,0.8525555,0.8525555,0,-1,0,0.8525555,226.2167,0,0,0,1.928623,0.8974268,0.8525555,0,0,21.0087,10.69115,1.031196,0,1.031196,20.04776,51.4044,0.1257942,0.9378111,1.542899,0,12.61978
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.022773,42.11295,36.40912,0.329497,0.329497,0,-1,0,0.329497,613.8973,0,0,0,2.022773,0.346839,0.329497,0,0,19.9775,11.61923,1.675934,0,1.675934,21.63769,55.48114,0.1257609,0.3624467,1.618219,0,13.642
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8931746,39.28609,36.81168,6.724793,6.724793,0,-1,0,6.724793,13.28182,0,1.776357E-15,0,0.8931746,7.07873,6.724793,0,0,18.30157,13.12757,0,6.185555,-6.185555,15.11754,38.76285,0.1257609,7.397273,0.7145397,0,14.02074
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.117853,39.58197,36.47941,5.29954,5.29954,0,-1,0,5.29954,21.0934,0,0,0,1.117853,5.578463,5.29954,0,0,25.1744,6.942014,0,4.46061,-4.46061,10.41565,26.70673,0.1257609,5.829494,0.8942825,0,8.059867
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4746077,36.71278,35.4187,10.44932,2.808211,0,-1,0,2.808211,16.90071,0,7.641107,9.046741,0.4746077,2.956012,2.808211,0,0,30.13064,2.481404,0,2.481404,-2.481404,7.800015,20,0.1257609,11.49425,0.3796862,0,2.956012
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,34.45384,34.45384,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.6008,32.6008,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.0928,31.0928,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.54967,30.54967,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.06404,30.06404,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257609,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258855,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7046674,30.13396,28.28768,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.25468,0,0,0,0.7046674,0,0,8.8,8.36,24.52775,7.524,9.064668,0,9.064668,24.33051,62.38579,0.1260262,1.573727,0.5637339,12,8.228667
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.554707,32.93507,28.79247,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,603.6829,0,0,0,1.554707,0,0,8.8,8.36,15.46309,15.6822,9.914706,0,9.914706,33.73642,86.50348,0.1260976,0.2832907,1.243765,12,17.23691
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.713133,40.34882,29.99376,4.70818,4.70818,0,-1,0,4.70818,78.86556,0,0,0,3.713133,4.95598,4.70818,0,0,5.548379,24.60544,0,1.242847,-1.242847,32.42635,83.14432,0.1260976,5.178998,2.970506,0,28.31857
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.128323,49.47725,31.36117,4.474065,4.474065,0,-1,0,4.474065,136.9744,0,0,0,6.128323,4.709542,4.474065,0,0,6.92932,23.36259,1.418781,0,1.418781,33.77232,86.59552,0.1260694,4.921471,4.902658,0,29.49091
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.447312,42.48496,32.74137,0,0,0,-1,0,0,0,0,0,0,3.447312,0,0,0,0,5.510539,24.63949,3.447312,0,3.447312,37.04273,94.98116,0.126001,0,2.757849,0,28.08681
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.939029,48.55112,34.0385,8.107685,8.107685,0,-1,0,8.107685,60.91787,0,0,0.558454,4.939029,8.534406,8.107685,0,0,2.063227,27.74207,0,3.595377,-3.595377,33.25287,85.2636,0.126001,8.918454,3.951223,0,32.6811
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.997139,43.89562,35.34841,0,0,0,-1,0,0,0,0,0,0,2.997139,0,0,0,0,6.058091,24.1467,2.997139,0,2.997139,36.0962,92.55418,0.1259416,0,2.397711,0,27.14384
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.196164,42.30258,36.10241,0,0,0,-1,0,0,0,0,0,0,2.196164,0,0,0,0,3.060951,26.84412,2.196164,0,2.196164,38.17967,97.89639,0.1258981,0,1.756931,0,29.04029
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.0769,48.34015,36.37717,6.208212,6.208212,0,-1,0,6.208212,65.66947,0,0,0,4.0769,6.53496,6.208212,0,0,0.8647879,28.82067,0,2.45806,-2.45806,35.58865,91.25275,0.1258981,6.829033,3.26152,0,32.89757
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.670375,44.40711,36.76695,5.449512,5.449512,0,-1,0,5.449512,49.00209,0,0,0,2.670375,5.736329,5.449512,0,0,3.595966,26.36261,0,3.065954,-3.065954,32.35685,82.96611,0.1258981,5.994463,2.1363,0,29.03298
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6174304,38.16528,36.46663,0,0,0,-1,0,0,0,0,0,0,0.6174304,0,0,0,0,7.002581,23.29666,0.6174304,0,0.6174304,32.94259,84.46802,0.1258859,0,0.4939443,0,23.91409
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1800751,35.87523,35.38675,3.608014,3.608014,0,-1,0,3.608014,4.990975,0,4.440892E-16,0,0.1800751,3.79791,3.608014,0,0,6.38515,23.85234,0,3.617835,-3.617835,29.12906,74.68975,0.1258859,3.968816,0.1440601,0,24.03242
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.40497,20.23451,0,6.857679,-6.857679,21.90043,56.15484,0.1258859,7.166275,0,0,20.23451
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.02461,13.37683,0,0.1737047,-0.1737047,21.71733,55.68535,0.1258859,0.1815214,0,0,13.37683
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.21762,13.20312,0,3.184053,-3.184053,18.36104,47.07951,0.1258859,3.327336,0,0,13.20312
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.75545,10.01907,0,0.3189567,-0.3189567,18.02483,46.21743,0.1258859,0.3333097,0,0,10.01907
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.10985,9.700114,0,1.51353,-1.51353,16.42943,42.12667,0.1258859,1.581639,0,0,9.700114
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.79155,8.186584,0,0.6855364,-0.6855364,15.70681,40.2738,0.1258859,0.7163855,0,0,8.186584
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.55326,7.501048,0,0.02981441,-0.02981441,15.67539,40.19322,0.1258859,0.03115605,0,0,7.501048
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.58638,7.471233,0,1.69479,-1.69479,13.88892,35.61255,0.1258859,1.771055,0,0,7.471233
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.46948,5.776443,0,0.5986133,-0.5986133,13.25793,33.99462,0.1258859,0.6255509,0,0,5.776443
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.13461,5.17783,0,0.7818226,-0.7818226,12.43382,31.88151,0.1258859,0.8170046,0,0,5.17783
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.0033,4.396008,0,1.355981,-1.355981,11.00449,28.21657,0.1258859,1.417,0,0,4.396008
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.50994,3.040027,0,1.2371,-1.2371,9.700467,24.87294,0.1258859,1.29277,0,0,3.040027
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.702008,32.81961,28.28768,0.7996253,0.7996253,0,0,0,0.7996253,212.8508,0,0,0,1.702008,0.8417108,0.7996253,0,0,30.8845,1.802927,0.8602976,0,0.8602976,10.51662,26.96563,0.1258688,0.8795878,1.361607,0,3.504935
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.425951,38.22107,28.79247,4.316446,4.316446,12,0,3.372,4.316446,79.36972,0,0,0,3.425951,0,0,7.683554,7.299376,30.0242,2.577194,10.72533,0,10.72533,20.69156,53.05516,0.1260541,4.748091,2.740761,12,6.003146
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.325284,48.5618,29.97459,2.407291,2.407291,0,-1,0,2.407291,262.7553,0,0,0,6.325284,2.53399,2.407291,0,0,19.29888,12.22999,3.791294,0,3.791294,24.28829,62.27755,0.1259791,2.64802,5.060227,0,18.55527
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.078312,49.28809,31.342,0.2420426,0.2420426,0,-1,0,0.2420426,2511.257,0,0,0,6.078312,0.2547817,0.2420426,0,0,15.50758,15.64215,5.82353,0,5.82353,29.81298,76.44338,0.1258641,0.2662469,4.862649,0,21.72046
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.617813,60.07936,32.72859,6.563366,6.563366,0,-1,0,6.563366,131.3017,0,0,0,8.617813,6.908806,6.563366,0,0,9.684052,20.88333,1.709007,0,1.709007,31.43429,80.60057,0.1258304,7.219703,6.894251,0,29.50114
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.222034,64.12285,34.01933,1.676179,1.676179,0,-1,0,1.676179,550.182,0,0,0,9.222034,1.764399,1.676179,0,0,7.975046,22.42144,7.457636,0,7.457636,38.50922,98.74139,0.1256835,1.843797,7.377627,0,31.64347
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.856634,60.30259,35.32924,2.619178,2.619178,0,-1,0,2.619178,299.9656,4.582194,0,0,7.856634,2.75703,2.619178,0,0,0.51741,29.13331,0.51741,0,0.51741,39.00008,100,0.1256733,2.881096,6.285307,0,36.98994
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.885945,61.328,36.08324,4.01332,4.01332,0,-1,0,4.01332,196.4943,3.661397,0,0,7.885945,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1256733,4.414653,6.308756,0,37.48492
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.993249,54.67472,36.33883,0.8852245,0.8852245,0,-1,0,0.8852245,677.0316,5.061434,0,0,5.993249,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1256733,0.9737469,4.7946,0,35.59223
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.014121,51.78334,36.735,9.138567,8.36,0,-1,0,8.36,59.97752,0,0.7785667,1.692423,5.014121,8.8,8.36,0,0,0,29.59898,0,3.785879,-3.785879,35.00941,89.76754,0.1256733,10.05242,4.011297,0,34.6131
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.951005,44.87754,36.40912,3.177475,3.177475,0,-1,0,3.177475,92.87261,0,0,0,2.951005,3.344711,3.177475,0,0,4.206532,25.8131,0,0.3937066,-0.3937066,34.59441,88.70343,0.1256733,3.495223,2.360804,0,28.7641
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4665093,36.60036,35.32924,8.138322,8.138322,0,-1,0,8.138322,5.732254,0,1.776357E-15,0.5921545,0.4665093,8.566655,8.138322,0,0,4.643984,25.41939,0,8.100145,-8.100145,26.0561,66.81039,0.1256733,8.952154,0.3732074,0,25.8859
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.64415,17.31925,0,3.851361,-3.851361,21.99641,56.40095,0.1256733,4.024672,0,0,17.31925
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.92344,13.46789,0,3.733171,-3.733171,18.06131,46.31095,0.1256733,3.901164,0,0,13.46789
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.0714,9.734715,0,3.185691,-3.185691,14.70329,37.70068,0.1256733,3.329047,0,0,9.734715
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.61106,6.549024,0,0.6298365,-0.6298365,14.03939,35.99836,0.1256733,0.6581792,0,0,6.549024
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.31088,5.919187,0,0.5068645,-0.5068645,13.5051,34.6284,0.1256733,0.5296734,0,0,5.919187
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.87406,5.412323,0,1.196074,-1.196074,12.24433,31.39566,0.1256733,1.249898,0,0,5.412323
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.20303,4.216248,0,0.6150041,-0.6150041,11.59606,29.73343,0.1256733,0.6426793,0,0,4.216248
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88637,3.601244,0,0,0,11.59606,29.73343,0.1256733,0,0,0,3.601244
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.88637,3.601244,0,0.8832204,-0.8832204,10.66506,27.34626,0.1256733,0.9229653,0,0,3.601244
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.86773,2.718024,0,1.518037,-1.518037,9.064912,23.24332,0.1256733,1.586349,0,0,2.718024
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.55444,1.199986,0,1.000845,-1.000845,8.009929,20.53824,0.1256733,1.045883,0,0,1.199986
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.66648,0.199141,8.36,0,8.36,15.94092,40.87407,0.1257727,0.2206721,0,12,0.199141
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.022378,33.68166,28.26851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.022378,0,0,8.8,8.36,24.30649,7.723141,10.38238,0,10.38238,25.79051,66.12938,0.1258234,0,1.617903,12,9.74552
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.570471,41.62135,28.7733,5.131596,5.131596,11.52638,0,3.252175,5.131596,89.0653,0,0,0,4.570471,0,0,6.394787,6.075048,13.92411,17.06728,10.64552,0,10.64552,35.88974,92.02478,0.1259882,5.644755,3.656377,12,21.63775
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.390443,48.75807,29.95542,7.254216,7.254216,0,-1,0,7.254216,88.09281,8.881784E-16,0,0,6.390443,7.636017,7.254216,0,0,3.278588,26.64825,0,1.245574,-1.245574,34.57679,88.65825,0.1259882,7.979638,5.112354,0,33.03869
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.460018,54.05128,31.32283,4.863672,4.863672,0,-1,0,4.863672,153.3824,0,0,0,7.460018,5.119655,4.863672,0,0,4.66256,25.40267,2.340363,0,2.340363,36.79705,94.35122,0.1259422,5.350039,5.968014,0,32.86269
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.264051,54.97851,32.70942,2.514713,2.514713,0,-1,0,2.514713,288.8621,2.294788,0,0,7.264051,2.647066,2.514713,0,0,2.322197,27.509,2.322197,0,2.322197,39.00008,100,0.1258967,2.766184,5.811241,0,34.77305
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.098587,59.62242,34.00016,7.744381,7.744381,0,-1,0,7.744381,104.5737,0,0,0.1588191,8.098587,8.15198,7.744381,0,0,0,29.59898,0,0.05339332,-0.05339332,38.9438,99.85569,0.1258967,8.518819,6.478869,0,37.69756
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.711737,59.73341,35.31646,1.008555,1.008555,0,-1,0,1.008555,764.6326,6.590775,0,0,7.711737,1.061636,1.008555,0,0,0.05932591,29.54559,0.05932591,0,0.05932591,39.00008,100,0.1258955,1.10941,6.16939,0,37.25732
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.510367,63.78501,36.07046,1.674331,1.674331,0,-1,0,1.674331,508.2848,6.747914,0,0,8.510367,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1258955,1.841764,6.808294,0,38.10934
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.218323,52.00365,36.31966,3.784362,3.784362,0,-1,0,3.784362,137.8917,1.234784,0,0,5.218323,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1258955,4.162799,4.174659,0,34.8173
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.613433,47.24389,36.71583,2.956823,2.956823,0,-1,0,2.956823,122.2066,0.5009885,0,0,3.613433,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1258955,3.252505,2.890747,0,33.21241
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.502199,43.52825,36.40912,8.622526,8.36,0,-1,0,8.36,29.93061,0,0.2625261,1.124779,2.502199,8.8,8.36,0,0,0,29.59898,0,6.297801,-6.297801,32.36161,82.97833,0.1258955,9.484778,2.001759,0,32.10118
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.454575,36.5676,35.32924,0,0,0,-1,0,0,0,0,0,0,0.454575,0,0,0,0,6.997556,23.30118,0.454575,0,0.454575,32.79286,84.08409,0.1258866,0,0.36366,0,23.75575
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.542982,23.71029,0,4.050991,-4.050991,28.52274,73.13509,0.1258866,4.233285,0,0,23.71029
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04408,19.6593,0,0,0,28.52274,73.13509,0.1258866,0,0,0,19.6593
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.04408,19.6593,0,4.539765,-4.539765,23.73741,60.86503,0.1258866,4.744054,0,0,19.6593
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08827,15.11954,0,0,0,23.73741,60.86503,0.1258866,0,0,0,15.11954
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.08827,15.11954,0,0.8563764,-0.8563764,22.83471,58.55042,0.1258866,0.8949133,0,0,15.11954
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.03979,14.26316,0,0.9569733,-0.9569733,21.82597,55.96392,0.1258866,1.000037,0,0,14.26316
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.1031,13.30619,0,1.217041,-1.217041,20.5431,52.6745,0.1258866,1.271807,0,0,13.30619
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.45537,12.08915,0,0.4591204,-0.4591204,20.05914,51.43359,0.1258866,0.4797808,0,0,12.08915
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9655,11.63003,0,0,0,20.05914,51.43359,0.1258866,0,0,0,11.63003
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9655,11.63003,0,0,0,20.05914,51.43359,0.1258866,0,0,0,11.63003
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.9655,11.63003,0,0.4487913,-0.4487913,19.58607,50.2206,0.1258866,0.4689869,0,0,11.63003
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.46416,11.18124,0,0.222612,-0.222612,19.35142,49.61893,0.1258866,0.2326296,0,0,11.18124
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.640646,29.9258,28.24934,3.881296,3.881296,0,0,0,3.881296,16.50598,0,4.440892E-16,0,0.640646,4.085575,3.881296,0,0,20.7115,10.95862,0,3.444929,-3.444929,15.72015,40.30799,0.1258866,4.269426,0.5125167,0,11.59927
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.069387,31.5999,28.7733,1.258783,1.258783,0,0,0,1.258783,84.95403,0,0,0,1.069387,1.325034,1.258783,0,0,24.5392,7.513696,0,0.2556477,-0.2556477,15.45067,39.61702,0.1258866,1.384661,0.8555093,0,8.583083
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.313203,36.23125,29.94264,0,0,0,-1,0,0,0,0,0,0,2.313203,0,0,0,0,24.82326,7.258049,2.313203,0,2.313203,17.64517,45.24393,0.1258413,0,1.850562,0,9.571251
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.764965,41.92688,31.32283,0,0,0,-1,0,0,0,0,0,0,3.764965,0,0,0,0,22.51005,9.339931,3.764965,0,3.764965,21.21693,54.40227,0.1257676,0,3.011972,0,13.1049
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.777786,46.54853,32.69025,1.470806,1.470806,0,-1,0,1.470806,324.8415,0,0,0,4.777786,1.548216,1.470806,0,0,18.74509,12.7284,3.22957,0,3.22957,24.28077,62.25825,0.1257045,1.617886,3.822229,0,17.50619
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.336116,46.55903,33.981,0,0,0,-1,0,0,0,0,0,0,4.336116,0,0,0,0,15.51552,15.63501,4.336116,0,4.336116,28.39437,72.80592,0.1256198,0,3.468893,0,19.97113
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.072278,47.15548,35.29729,0,0,0,-1,0,0,0,0,0,0,4.072278,0,0,0,0,11.1794,19.53752,4.072278,0,4.072278,32.25767,82.71181,0.1255404,0,3.257823,0,23.60979
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.077658,41.90211,36.05129,1.903316,1.903316,0,-1,0,1.903316,109.1599,0,0,0,2.077658,2.00349,1.903316,0,0,7.107124,23.20257,0.0741671,0,0.0741671,32.32803,82.89222,0.1255389,2.093648,1.662126,0,25.28022
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.734041,44.1281,36.31966,4.057983,4.057983,0,-1,0,4.057983,67.37438,0,0,0,2.734041,4.271562,4.057983,0,0,7.032957,23.26932,0,1.53752,-1.53752,30.70734,78.73661,0.1255389,4.463782,2.187233,0,26.00336
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.917599,39.23798,36.69666,7.652782,7.652782,0,-1,0,7.652782,11.9904,0,0,0.05806017,0.917599,8.05556,7.652782,0,0,8.741313,21.7318,0,7.137961,-7.137961,23.18327,59.44416,0.1255389,8.41806,0.7340792,0,22.64939
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.437819,40.38789,36.37717,3.044987,3.044987,0,-1,0,3.044987,47.21921,0,4.440892E-16,0,1.437819,3.205249,3.044987,0,0,16.67238,14.59384,0,1.767431,-1.767431,21.32023,54.66716,0.1255389,3.349485,1.150255,0,16.03165
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3519112,36.25413,35.29729,3.806901,3.806901,0,-1,0,3.806901,9.244033,0,4.440892E-16,0,0.3519112,4.007265,3.806901,0,0,18.63619,12.82641,0,3.655353,-3.655353,17.46715,44.78748,0.1255389,4.187592,0.2815289,0,13.17832
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.6977,9.171052,0,1.142823,-1.142823,16.26251,41.69867,0.1255389,1.19425,0,0,9.171052
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.9675,8.028229,0,0.9124895,-0.9124895,15.30066,39.23239,0.1255389,0.9535515,0,0,8.028229
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.98138,7.115739,0,5.185517,-5.185517,9.834648,25.217,0.1255389,5.418865,0,0,7.115739
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.74306,1.930222,0,0.8203681,-0.8203681,8.969905,22.99971,0.1255389,0.8572847,0,0,1.930222
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.65458,1.109854,0,0.5381073,-0.5381073,8.40269,21.54531,0.1255389,0.5623221,0,0,1.109854
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,1.712648,0.5431594,0,-1,0,0.5431594,0,0,1.169488,1.340753,0,0.5717468,0.5431594,0,0,32.25248,0.5717468,0,0.5717468,-0.5717468,7.800015,20,0.1255389,1.883912,0,0,0.5717468
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255389,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255389,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255389,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255389,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125631,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.125809,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.242535,31.53227,28.24934,4.561423,4.561423,12,0,3.372,4.561423,27.24009,0,0,0,1.242535,0,0,7.438577,7.066648,16.16775,15.048,8.309184,0,8.309184,31.54478,80.8839,0.126022,5.017565,0.9940283,12,16.29053
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.856084,39.46812,28.7733,1.374048,1.374048,0,0,0,1.374048,280.6368,0,0,0,3.856084,1.446366,1.374048,0,0,7.85857,22.52627,2.409718,0,2.409718,33.83084,86.74557,0.1259751,1.511452,3.084867,0,26.38235
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.582894,42.91166,29.92347,6.313205,6.313205,0,-1,0,6.313205,72.59219,0,0,0,4.582894,6.645479,6.313205,0,0,5.448852,24.69501,0,2.062585,-2.062585,31.65669,81.17083,0.1259751,6.944525,3.666315,0,29.2779
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.278871,49.91833,31.30367,5.102316,5.102316,0,-1,0,5.102316,123.0592,0,0,0,6.278871,5.370859,5.102316,0,0,7.740613,22.63243,0.908012,0,0.908012,32.5181,83.37959,0.1259574,5.612547,5.023097,0,28.9113
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.064708,50.77069,32.69025,1.465023,1.465023,0,-1,0,1.465023,413.9669,0,0,0,6.064708,1.542129,1.465023,0,0,6.832601,23.44964,4.522579,0,4.522579,36.8086,94.38084,0.1258694,1.611525,4.851767,0,29.51435
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.723873,54.53262,33.981,4.241944,4.241944,0,-1,0,4.241944,158.5092,0,0,0,6.723873,4.465205,4.241944,0,0,2.310022,27.51996,2.258669,0,2.258669,38.95136,99.87508,0.1258255,4.666139,5.379098,0,34.24383
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.407278,51.49472,35.29729,8.947614,8.36,0,-1,0,8.36,64.68036,0,0.5876135,1.482375,5.407278,8.8,8.36,0,0,0.05135304,29.55276,0,3.392722,-3.392722,35.37512,90.70525,0.1258255,9.842375,4.325822,0,34.96004
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.33852,55.5589,36.05129,5.727627,5.727627,0,-1,0,5.727627,110.6657,0,0,0,6.33852,6.029081,5.727627,0,0,3.821044,26.16004,0.3094383,0,0.3094383,35.66867,91.45796,0.1258195,6.30039,5.070816,0,32.49856
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.317491,55.77117,36.3005,3.862216,3.862216,0,-1,0,3.862216,163.5716,0,0,0,6.317491,4.065491,3.862216,0,0,3.511606,26.43853,2.252,0,2.252,37.80511,96.93599,0.1257758,4.248438,5.053993,0,32.75602
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.274741,49.29951,36.67749,4.253828,4.253828,0,-1,0,4.253828,100.4916,0,0,0,4.274741,4.477713,4.253828,0,0,1.259606,28.46533,0,0.2029727,-0.2029727,37.59116,96.3874,0.1257758,4.67921,3.419792,0,32.74007
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.863392,41.61515,36.37717,0.3462127,0.3462127,0,-1,0,0.3462127,538.2217,0.01382686,0,0,1.863392,0.3644345,0.3462127,0,0,1.485131,28.26236,1.485131,0,1.485131,39.00008,100,0.1257469,0.380834,1.490714,0,30.12575
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4472422,36.51528,35.29729,8.522131,8.36,0,-1,0,8.36,5.349787,0,0.162131,1.014344,0.4472422,8.8,8.36,0,0,0,29.59898,0,8.352757,-8.352757,30.1955,77.4242,0.1257469,9.374344,0.3577937,0,30.04622
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.280842,21.24622,0,1.950629,-1.950629,28.13935,72.15205,0.1257469,2.038408,0,0,21.24622
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.44821,19.29559,0,1.969876,-1.969876,26.06292,66.82787,0.1257469,2.058521,0,0,19.29559
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.63696,17.32571,0,3.421262,-3.421262,22.4566,57.5809,0.1257469,3.575218,0,0,17.32571
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.43836,13.90445,0,1.311656,-1.311656,21.07399,54.03576,0.1257469,1.37068,0,0,13.90445
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.89576,12.5928,0,0.6463317,-0.6463317,20.3927,52.28886,0.1257469,0.6754166,0,0,12.5928
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.6139,11.94647,0,2.360736,-2.360736,17.90426,45.90827,0.1257469,2.466969,0,0,11.94647
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.23694,9.58573,0,2.072287,-2.072287,15.71988,40.3073,0.1257469,2.16554,0,0,9.58573
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.53948,7.513443,0,0.7628808,-0.7628808,14.91573,38.24539,0.1257469,0.7972105,0,0,7.513443
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.38713,6.750562,0,0.9601572,-0.9601572,13.90364,35.65028,0.1257469,1.003364,0,0,6.750562
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.45397,5.790404,0,2.199817,-2.199817,11.58483,29.70462,0.1257469,2.298809,0,0,5.790404
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.89821,3.590587,0,0.1829992,-0.1829992,11.39193,29.21001,0.1257469,0.1912342,0,0,3.590587
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.10155,3.407588,0,1.828064,-1.828064,9.46498,24.26913,0.1257469,1.910327,0,0,3.407588
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.028953,33.68004,28.24934,0,0,0,0,0,0,0,0,0,0,2.028953,0,0,0,0,31.13273,1.579524,2.028953,0,2.028953,11.38981,29.20459,0.1257076,0,1.623162,0,3.608476
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.810099,42.35781,28.7733,3.419594,3.419594,0,0,0,3.419594,140.6628,0,0,0,4.810099,3.599573,3.419594,0,0,29.10378,3.405581,1.210526,0,1.210526,12.53822,32.14922,0.1256841,3.761554,3.848079,0,8.215679
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.733422,46.53277,29.9043,0.8651915,0.8651915,0,-1,0,0.8651915,662.6766,0,0,0,5.733422,0.9107279,0.8651915,0,0,27.89325,4.495054,4.822694,0,4.822694,17.11343,43.8805,0.1255907,0.9517106,4.586737,0,10.22848
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.133059,56.49215,31.30367,7.888075,7.888075,0,-1,0,7.888075,103.1057,1.776357E-15,0,0.3168829,8.133059,8.303237,7.888075,0,0,23.07055,8.835479,0,0.1701785,-0.1701785,16.93404,43.42054,0.1255907,8.676883,6.506447,0,16.96854
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.687279,56.49929,32.69025,0,0,0,-1,0,0,0,0,0,0,7.687279,0,0,0,0,23.25964,8.6653,7.687279,0,7.687279,24.22684,62.11997,0.125442,0,6.149824,0,16.35258
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.642163,61.72236,33.981,0.7086366,0.7086366,0,-1,0,0.7086366,1219.548,0,0,0,8.642163,0.7459332,0.7086366,0,0,15.57236,15.58385,7.89623,0,7.89623,31.71786,81.32768,0.1252897,0.7795002,6.913731,0,24.22602
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.717267,59.73142,35.29729,0.5157971,0.5157971,0,-1,0,0.5157971,1496.183,0,0,0,7.717267,0.5429443,0.5157971,0,0,7.676133,22.69046,7.174323,0,7.174323,38.52402,98.77934,0.1251517,0.5673768,6.173813,0,30.40772
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.500782,56.13622,36.05129,6.096658,6.096658,0,-1,0,6.096658,106.6286,0,0,0,6.500782,6.417535,6.096658,0,0,0.5018104,29.14735,0.08324707,0,0.08324707,38.60299,98.98183,0.1251501,6.706324,5.200626,0,35.64813
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.86885,54.19874,36.3005,6.854773,6.854773,0,-1,0,6.854773,85.61698,0,0,0,5.86885,7.215551,6.854773,0,0,0.4185633,29.22227,0,1.346701,-1.346701,37.18344,95.34198,0.1251501,7.54025,4.69508,0,35.09112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.986761,48.37892,36.67749,1.861296,1.861296,0,-1,0,1.861296,214.1928,0.1126046,0,0,3.986761,1.959259,1.861296,0,0,1.914898,27.87557,1.914898,0,1.914898,39.00008,100,0.1251133,2.047426,3.189409,0,31.86233
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.821366,41.47328,36.358,0,0,0,-1,0,0,0,1.821366,0,0,1.821366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251133,0,1.457093,0,31.42034
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3722851,36.29058,35.27813,1.658331,1.658331,0,-1,0,1.658331,22.44939,0,0,0,0.3722851,1.745611,1.658331,0,0,0,29.59898,0,1.373326,-1.373326,37.55246,96.28818,0.1251133,1.824164,0.2978281,0,29.97126
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,34.32604,34.32604,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.525918,28.22565,0,0.8844604,-0.8844604,36.62016,93.89766,0.1251133,0.9242611,0,0,28.22565
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.508652,27.34119,0,0,0,36.62016,93.89766,0.1251133,0,0,0,27.34119
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,32.45383,32.45383,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.508652,27.34119,0,0.8902101,-0.8902101,35.6818,91.49161,0.1251133,0.9302695,0,0,27.34119
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,31.57843,31.57843,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.497774,26.45098,0,0.4807709,-0.4807709,35.17502,90.19218,0.1251133,0.5024056,0,0,26.45098
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.96501,30.96501,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.031964,25.97021,0,1.000231,-1.000231,34.12069,87.48876,0.1251133,1.045241,0,0,25.97021
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,30.46021,30.46021,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.143332,24.96998,0,1.927425,-1.927425,32.089,82.27932,0.1251133,2.014159,0,0,24.96998
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.95542,29.95542,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.284916,23.04255,0,1.125255,-1.125255,30.90288,79.23799,0.1251133,1.175891,0,0,23.04255
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,29.50813,29.50813,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.535199,21.9173,0,0.2826608,-0.2826608,30.60493,78.47401,0.1251133,0.2953805,0,0,21.9173
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.20142,29.20142,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.849266,21.63464,0,1.292226,-1.292226,29.2428,74.98139,0.1251133,1.350377,0,0,21.63464
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.91388,28.91388,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28507,20.34241,0,0.5317823,-0.5317823,28.68225,73.54409,0.1251133,0.5557125,0,0,20.34241
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.62634,28.62634,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87594,19.81063,0,1.024551,-1.024551,27.60228,70.77494,0.1251133,1.070656,0,0,19.81063
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,28.44742,28.44742,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01433,18.78608,0,0.3827154,-0.3827154,27.19886,69.74054,0.1251133,0.3999376,0,0,18.78608
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.4942,32.19378,28.23017,5.030208,5.030208,0,0,0,5.030208,29.70454,0,0,0,1.4942,5.294956,5.030208,0,0,12.43957,18.40336,0,3.800756,-3.800756,23.19252,59.46787,0.1251133,5.533229,1.19536,0,19.89756
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.476717,32.68294,28.75413,2.053768,2.053768,0,0,0,2.053768,71.90281,0,0,0,1.476717,2.161861,2.053768,0,0,16.66263,14.60261,0,0.6851441,-0.6851441,22.47031,57.61607,0.1251133,2.259145,1.181373,0,16.07932
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.496288,33.91498,29.9043,4.820055,4.820055,0,-1,0,4.820055,31.04295,0,8.881784E-16,0,1.496288,5.073743,4.820055,0,0,17.4239,13.91746,0,3.577455,-3.577455,18.69934,47.94693,0.1251133,5.302061,1.19703,0,15.41375
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.340177,46.82031,31.30367,4.00614,4.00614,0,-1,0,4.00614,133.2998,0,0,0,5.340177,4.216989,4.00614,0,0,21.39886,10.34001,1.123188,0,1.123188,19.76489,50.67911,0.1250917,4.406754,4.272141,0,15.68019
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.530779,48.98786,32.69025,3.742953,3.742953,0,-1,0,3.742953,147.7651,0,0,0,5.530779,3.93995,3.742953,0,0,20.27567,11.35088,1.590829,0,1.590829,21.27408,54.54882,0.1250612,4.117248,4.424623,0,16.88166
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.021972,52.09082,33.981,2.502586,2.502586,0,-1,0,2.502586,240.63,0,0,0,6.021972,2.634301,2.502586,0,0,18.68484,12.78262,3.387671,0,3.387671,24.48791,62.78939,0.1249962,2.752845,4.817577,0,18.8046
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.834162,60.20094,35.31646,1.993487,1.993487,0,-1,0,1.993487,392.9878,0,0,0,7.834162,2.098408,1.993487,0,0,15.29717,15.83153,5.735754,0,5.735754,29.92933,76.74171,0.1248863,2.192836,6.26733,0,23.66569
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.909179,44.37288,36.05129,1.178887,1.178887,0,-1,0,1.178887,246.7734,0,0,0,2.909179,1.240934,1.178887,0,0,9.561412,20.99371,1.668246,0,1.668246,31.51196,80.79974,0.1248544,1.296776,2.327343,0,23.90289
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.217533,39.68181,36.3005,12.29284,8.36,0,-1,0,8.36,14.56379,0,3.932844,5.162128,1.217533,8.8,8.36,0,0,7.893167,22.49513,0,7.582467,-7.582467,23.51934,60.30588,0.1248544,13.52213,0.9740261,0,23.71266
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.657716,41.32895,36.67749,10.54088,8.36,0,-1,0,8.36,19.82914,0,2.180882,3.234971,1.657716,8.8,8.36,0,0,16.31813,14.91266,0,7.142284,-7.142284,15.99071,41.00174,0.1248544,11.59497,1.326173,0,16.57038
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.787779,41.37588,36.358,1.962537,1.962537,0,-1,0,1.962537,91.09529,0,2.220446E-16,0,1.787779,2.065829,1.962537,0,0,24.254,7.770377,0,0.2780496,-0.2780496,15.69762,40.25023,0.1248544,2.158791,1.430223,0,9.558156
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4244161,36.43336,35.27813,4.042882,4.042882,0,-1,0,4.042882,10.49786,0,0,0,0.4244161,4.255666,4.042882,0,0,24.56295,7.492327,0,3.83125,-3.83125,11.65913,29.89515,0.1248544,4.447171,0.3395329,0,7.916743
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81989,3.661077,0,0,0,11.65913,29.89515,0.1248544,0,0,0,3.661077
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,5.793345,3.478024,0,-1,0,3.478024,0,0,2.315322,2.894656,0,3.661077,3.478024,0,0,28.81989,3.661077,0,3.661077,-3.661077,7.800015,20,0.1248544,6.37268,0,0,3.661077
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,11.87164,0,0,0
