Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.55926,31.55926,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.94584,30.94584,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,30.44104,30.44104,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.95542,29.95542,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.20142,29.20142,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.91388,28.91388,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248544,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.136179,31.22659,28.23017,8.466057,8.466057,12,0,3.372,8.466057,13.4204,0,0,0,1.136179,0,0,3.533943,3.357246,32.88775,0,4.493425,0,4.493425,12.06285,30.93033,0.124967,9.312662,0.9089432,12,1.136179
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.124323,34.48722,28.7733,2.315577,2.315577,11.11558,0,3.148241,2.315577,91.74058,0,0,0,2.124323,0,0,8.8,8.36,28.39433,4.044083,10.48432,0,10.48432,22.00916,56.43362,0.1251155,2.547134,1.699458,12,6.168406
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.378396,39.28262,29.92347,5.372186,5.372186,0,-1,0,5.372186,62.8868,0,8.881784E-16,0,3.378396,5.654933,5.372186,0,0,17.91001,13.47997,0,2.276537,-2.276537,19.60947,50.28061,0.1251155,5.909405,2.702717,0,16.85837
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.57763,47.63393,31.342,2.345599,2.345599,0,-1,0,2.345599,237.7913,0,0,0,5.57763,2.469052,2.345599,0,0,20.43949,11.20344,3.108578,0,3.108578,22.55853,57.84227,0.1250561,2.580159,4.462104,0,16.78107
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.093771,47.60435,32.72859,7.186075,7.186075,0,-1,0,7.186075,70.88392,0,8.881784E-16,0,5.093771,7.56429,7.186075,0,0,17.33091,14.00116,0,2.470518,-2.470518,19.95438,51.16497,0.1250561,7.904683,4.075017,0,19.09493
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.099792,49.05335,34.01933,3.377501,3.377501,0,-1,0,3.377501,150.9931,0,0,0,5.099792,3.555265,3.377501,0,0,20.07593,11.53064,1.544528,0,1.544528,21.41965,54.92205,0.1250266,3.715251,4.079834,0,16.63043
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.04129,53.71294,35.34841,3.692028,3.692028,0,-1,0,3.692028,163.6307,0,0,0,6.04129,3.886345,3.692028,0,0,18.5314,12.92071,2.154945,0,2.154945,23.464,60.16399,0.1249854,4.061231,4.833032,0,18.962
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.698298,56.88313,36.08324,7.756793,7.756793,0,-1,0,7.756793,86.35395,0,0,0.1724725,6.698298,8.165046,7.756793,0,0,16.37646,14.86016,0,1.466748,-1.466748,21.91792,56.19967,0.1249854,8.532473,5.358638,0,21.55846
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.908266,50.99301,36.33883,3.29095,3.29095,0,-1,0,3.29095,149.1444,0,0,0,4.908266,3.464158,3.29095,0,0,18.00618,13.39342,1.444109,0,1.444109,23.28792,59.71249,0.1249579,3.620045,3.926613,0,18.30168
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.442102,43.65018,36.69666,0,0,0,-1,0,0,0,0,0,0,2.442102,0,0,0,0,16.56207,14.69311,2.442102,0,2.442102,25.6047,65.65295,0.1249113,0,1.953681,0,17.13522
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.378639,40.21875,36.37717,3.67808,3.67808,0,-1,0,3.67808,37.48258,0,4.440892E-16,0,1.378639,3.871663,3.67808,0,0,14.11997,16.89101,0,2.493024,-2.493024,22.97682,58.91481,0.1249113,4.045888,1.102911,0,18.26965
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3462283,36.2193,35.27813,3.204356,3.204356,0,-1,0,3.204356,10.80493,0,4.440892E-16,0,0.3462283,3.373007,3.204356,0,0,16.89,14.39798,0,3.026778,-3.026778,19.78632,50.73404,0.1249113,3.524792,0.2769826,0,14.74421
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.25308,11.3712,0,5.997768,-5.997768,13.46412,34.5233,0.1249113,6.267667,0,0,11.3712
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,5.462918,5.104764,0,-1,0,5.104764,0,0,0.3581533,0.904445,0,5.373436,5.104764,0,0,26.91727,5.373436,0,5.373436,-5.373436,7.800015,20,0.1249113,6.00921,0,0,5.373436
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249113,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250117,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251008,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.502964,32.23724,28.24934,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.28975,0,0,0,1.502964,0,0,8.282339,7.868222,16.16775,15.048,9.371185,0,9.371185,32.55229,83.46724,0.1252902,3.650407,1.202371,12,16.55096
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.53688,38.52556,28.7733,2.985746,2.985746,0,0,0,2.985746,118.4588,0,0,0,3.53688,3.14289,2.985746,0,0,6.796568,23.48207,0.3939893,0,0.3939893,32.92606,84.42562,0.1252827,3.28432,2.829504,0,27.01895
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.15833,47.9482,29.92347,0,0,0,-1,0,0,0,0,0,0,6.15833,0,0,0,0,6.402579,23.83666,6.15833,0,6.15833,38.76836,99.40586,0.1251655,0,4.926664,0,29.99499
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.517092,57.98904,31.342,5.319784,5.319784,0,-1,0,5.319784,160.1022,2.67307,0,0,8.517092,5.599773,5.319784,0,0,0.2442484,29.37915,0.2442484,0,0.2442484,39.00008,100,0.1251609,5.851763,6.813673,0,37.89625
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.609984,64.10799,32.74137,0.3470508,0.3470508,0,-1,0,0.3470508,2769.043,9.244668,0,0,9.609984,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,0.3817559,7.687988,0,39.20896
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.705052,66.18392,34.0385,4.250724,4.250724,0,-1,0,4.250724,228.3153,5.230606,0,0,9.705052,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,4.675797,7.764042,0,39.30403
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.956102,68.99708,35.34841,1.888577,1.888577,0,-1,0,1.888577,527.1747,7.968126,0,0,9.956102,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,2.077435,7.964881,0,39.55508
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.100578,66.26253,36.10241,5.739717,5.739717,0,-1,0,5.739717,158.5545,3.058772,0,0,9.100578,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,6.313688,7.280463,0,38.69956
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.81461,61.38413,36.358,6.37427,6.37427,0,-1,0,6.37427,122.5962,1.104853,0,0,7.81461,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,7.011697,6.251688,0,37.41359
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.374853,52.97446,36.71583,0.4553597,0.4553597,0,-1,0,0.4553597,1180.353,4.895526,0,0,5.374853,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1251609,0.5008956,4.299882,0,34.97383
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.036951,42.13454,36.38995,7.103894,7.103894,0,-1,0,7.103894,28.67373,0,0,0,2.036951,7.477783,7.103894,0,0,0,29.59898,0,5.440832,-5.440832,33.26494,85.29454,0.1251609,7.814283,1.629561,0,31.63593
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3367329,36.21262,35.29729,9.719406,8.36,0,-1,0,8.36,4.027905,0,1.359406,2.331347,0.3367329,8.8,8.36,0,0,6.045369,24.15815,0,8.463267,-8.463267,24.34387,62.42006,0.1251609,10.69135,0.2693863,0,24.49488
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.449,15.69488,0,7.201336,-7.201336,16.753,42.95631,0.1251609,7.525396,0,0,15.69488
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.45048,8.493543,0,2.714365,-2.714365,13.8918,35.61994,0.1251609,2.836512,0,0,8.493543
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46645,5.779178,0,0,0,13.8918,35.61994,0.1251609,0,0,0,5.779178
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.46645,5.779178,0,0.4212424,-0.4212424,13.44777,34.48141,0.1251609,0.4401983,0,0,5.779178
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.93449,5.357935,0,0.3666058,-0.3666058,13.06134,33.49054,0.1251609,0.3831031,0,0,5.357935
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.34183,4.991329,0,1.162097,-1.162097,11.83638,30.34963,0.1251609,1.214391,0,0,4.991329
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.63305,3.829233,0,0.9992467,-0.9992467,10.78308,27.64887,0.1251609,1.044213,0,0,3.829233
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.74332,2.829986,0,0.6079322,-0.6079322,10.14227,26.00576,0.1251609,0.6352892,0,0,2.829986
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4188,2.222054,0,0,0,10.14227,26.00576,0.1251609,0,0,0,2.222054
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,2.18386,2.110951,0,-1,0,2.110951,0,0,0.07290913,0.2912952,0,2.222054,2.110951,0,0,30.4188,2.222054,0,2.222054,-2.222054,7.800015,20,0.1251609,2.402246,0,0,2.222054
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252762,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254107,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.116487,31.19324,28.24934,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.46021,0,0,0,1.116487,0,0,8.157689,7.749804,16.16775,15.048,8.866292,0,8.866292,32.0733,82.23907,0.1255996,3.563925,0.8931898,12,16.16449
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.659965,33.23639,28.80525,0.5631537,0.5631537,0,0,0,0.5631537,294.7623,0,0,0,1.659965,0.5927933,0.5631537,0,0,7.301462,23.02766,1.067171,0,1.067171,33.08571,84.83498,0.1255793,0.619469,1.327972,0,24.68763
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.524813,39.74855,29.95542,0,0,0,-1,0,0,0,0,0,0,3.524813,0,0,0,0,6.234291,23.98812,3.524813,0,3.524813,36.42964,93.40915,0.1255124,0,2.81985,0,27.51293
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.775973,39.07339,31.39312,5.551828,5.551828,0,-1,0,5.551828,50.00105,0,0,0,2.775973,5.84403,5.551828,0,0,2.709478,27.16045,0,3.068057,-3.068057,33.19563,85.11682,0.1255124,6.107011,2.220778,0,29.93642
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.393951,45.45468,32.79888,2.740702,2.740702,0,-1,0,2.740702,160.3221,0,0,0,4.393951,2.88495,2.740702,0,0,6.118431,24.09239,1.509001,0,1.509001,34.62719,88.78749,0.1254838,3.014773,3.515161,0,28.48634
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.201147,46.27291,34.10879,4.214889,4.214889,0,-1,0,4.214889,99.67397,0,0,0,4.201147,4.436725,4.214889,0,0,4.609429,25.45049,0,0.235578,-0.235578,34.37887,88.15077,0.1254838,4.636378,3.360918,0,29.65164
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.421255,39.35784,35.4187,0.6528123,0.6528123,0,-1,0,0.6528123,217.7127,0,0,0,1.421255,0.6871709,0.6528123,0,0,4.871182,25.21491,0.7340844,0,0.7340844,35.07528,89.93644,0.1254699,0.7180936,1.137004,0,26.63617
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5419177,37.64605,36.15992,5.112916,5.112916,0,-1,0,5.112916,10.599,0,0,0,0.5419177,5.382017,5.112916,0,0,4.137098,25.87559,0,4.840099,-4.840099,29.97337,76.85464,0.1254699,5.624207,0.4335342,0,26.41751
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.789182,41.45253,36.42829,1.954414,1.954414,0,-1,0,1.954414,91.5457,0,0,0,1.789182,2.057278,1.954414,0,0,9.514986,21.03549,0,0.2680958,-0.2680958,29.69077,76.13004,0.1254699,2.149855,1.431345,0,22.82467
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.532277,44.03982,36.81168,0,0,0,-1,0,0,0,0,0,0,2.532277,0,0,0,0,9.81287,20.7674,2.532277,0,2.532277,32.0931,82.28984,0.1254219,0,2.025822,0,23.29967
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.905973,41.8316,36.46663,6.354662,6.354662,0,-1,0,6.354662,29.99331,0,0,0,1.905973,6.689118,6.354662,0,0,7.280592,23.04644,0,4.783144,-4.783144,27.05122,69.36198,0.1254219,6.990128,1.524779,0,24.95242
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.407972,36.47837,35.36758,3.698217,3.698217,0,-1,0,3.698217,11.03159,0,0,0,0.407972,3.89286,3.698217,0,0,12.5952,18.2633,0,3.484888,-3.484888,23.37783,59.94303,0.1254219,4.068039,0.3263776,0,18.67127
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.4673,14.77841,0,7.498875,-7.498875,15.47332,39.67511,0.1254219,7.836324,0,0,14.77841
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79938,7.279537,0,0,0,15.47332,39.67511,0.1254219,0,0,0,7.279537
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.79938,7.279537,0,1.780609,-1.780609,13.59639,34.86248,0.1254219,1.860737,0,0,7.279537
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.77783,5.498928,0,2.682711,-2.682711,10.76857,27.61166,0.1254219,2.803433,0,0,5.498928
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.75862,2.816217,0,1.266205,-1.266205,9.433871,24.18937,0.1254219,1.323184,0,0,2.816217
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,1.713879,1.472511,0,-1,0,1.472511,0,0,0.2413683,0.4127562,0,1.550012,1.472511,0,0,31.16552,1.550012,0,1.550012,-1.550012,7.800015,20,0.1254219,1.885267,0,0,1.550012
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254219,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254219,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254219,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254219,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125525,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256943,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.058649,33.78211,28.26851,1.226689,1.226689,10.02669,0,2.872752,1.226689,167.8216,1.776357E-15,0,0,2.058649,0,0,8.8,8.36,16.16775,15.048,10.41865,0,10.41865,33.546,86.01521,0.1257944,1.349358,1.646919,12,17.10665
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.399336,41.13447,28.80525,4.935936,4.935936,0,0,0,4.935936,89.12872,0,0,0,4.399336,5.195722,4.935936,0,0,5.749104,24.42478,0,0.7963858,-0.7963858,32.70654,83.86274,0.1257944,5.42953,3.519469,0,28.82412
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.789703,50.13182,29.97459,0.2514655,0.2514655,0,-1,0,0.2514655,2700.054,0,0,0,6.789703,0.2647005,0.2514655,0,0,6.633977,23.6284,6.525003,0,6.525003,38.89669,99.73492,0.125671,0.276612,5.431763,0,30.4181
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.375371,57.53517,31.41229,0,0,0,-1,0,0,0,8.266397,0,0,8.375371,0,0,0,0,0.1089743,29.5009,0.1089743,0,0.1089743,39.00008,100,0.125669,0,6.700297,0,37.87627
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.093578,58.17156,32.81805,2.501736,2.501736,0,-1,0,2.501736,323.5185,5.460173,0,0,8.093578,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,2.751909,6.474863,0,37.69256
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.510763,65.49542,34.14713,7.982334,7.982334,0,-1,0,7.982334,119.1476,1.108306,0,0.4205677,9.510763,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,8.780568,7.608611,0,39.10974
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.253012,66.10777,35.47621,0,0,0,-1,0,0,0,9.253012,0,0,9.253012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,0,7.402409,0,38.85199
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.542367,60.13932,36.19187,0,0,0,-1,0,0,0,7.542367,0,0,7.542367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,0,6.033894,0,37.14135
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.080756,48.44942,36.46663,0,0,0,-1,0,0,0,4.080756,0,0,4.080756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,0,3.264605,0,33.67973
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.667146,47.54928,36.84363,2.180498,2.180498,0,-1,0,2.180498,168.1793,1.371885,0,0,3.667146,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,2.398548,2.933717,0,33.26612
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.285497,40.09707,36.51775,0.9257047,0.9257047,0,-1,0,0.9257047,138.8668,0.3110708,0,0,1.285497,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.125669,1.018275,1.028397,0,30.88448
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3886906,36.44482,35.38675,10.99497,8.36,0,-1,0,8.36,4.649409,0,2.634967,3.734464,0.3886906,8.8,8.36,0,0,0,29.59898,0,8.411309,-8.411309,30.13378,77.26595,0.125669,12.09446,0.3109525,0,29.98767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.3459,21.18767,0,7.026187,-7.026187,22.72753,58.2756,0.125669,7.342365,0,0,21.18767
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.15277,14.16148,0,7.103824,-7.103824,15.23944,39.07541,0.125669,7.423496,0,0,14.16148
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.04591,7.057658,0,6.251701,-6.251701,8.649569,22.17834,0.125669,6.533028,0,0,7.057658
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,0.8882619,0.7656588,0,-1,0,0.7656588,0,0,0.1226031,0.2114293,0,0.8059566,0.7656588,0,0,31.99225,0.8059566,0,0.8059566,-0.8059566,7.800015,20,0.125669,0.977088,0,0,0.8059566
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125669,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257769,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1259623,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.348869,29.19665,28.28768,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.94492,1.776357E-15,0,0,0.348869,0,0,8.8,8.36,16.16775,15.048,8.708869,0,8.708869,31.92396,81.85614,0.126067,0.6510416,0.2790952,12,15.39687
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6149269,30.43852,28.82442,1.078729,1.078729,0,0,0,1.078729,57.00476,0,0,0,0.6149269,1.135504,1.078729,0,0,7.458884,22.88598,0,0.5205773,-0.5205773,31.37522,80.44913,0.126067,1.186602,0.4919415,0,23.50091
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.376595,33.65871,29.97459,2.089072,2.089072,0,-1,0,2.089072,65.89506,0,0,0,1.376595,2.199023,2.089072,0,0,8.037304,22.3654,0,0.8224277,-0.8224277,30.50831,78.22627,0.126067,2.297979,1.101276,0,23.742
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.076085,34.32298,31.43146,3.170661,3.170661,0,-1,0,3.170661,33.93882,0,0,0,1.076085,3.337538,3.170661,0,0,8.951112,21.54298,0,2.261453,-2.261453,28.12453,72.11403,0.126067,3.487727,0.8608677,0,22.61906
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6845477,34.69358,32.85,0,0,0,-1,0,0,0,0,0,0,0.6845477,0,0,0,0,11.46384,19.28152,0.6845477,0,0.6845477,28.77394,73.7792,0.1260541,0,0.5476381,0,19.96607
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.49188,38.28656,34.17908,0,0,0,-1,0,0,0,0,0,0,1.49188,0,0,0,0,10.77929,19.89762,1.49188,0,1.49188,30.18927,77.40823,0.126026,0,1.193504,0,21.3895
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.910323,46.8741,35.50816,2.109341,2.109341,0,-1,0,2.109341,185.3813,0,0,0,3.910323,2.220359,2.109341,0,0,9.28741,21.24031,1.689964,0,1.689964,31.79251,81.51909,0.1259941,2.320275,3.128258,0,25.15063
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.804672,44.26659,36.24937,2.456978,2.456978,0,-1,0,2.456978,114.1513,0,0,0,2.804672,2.586293,2.456978,0,0,7.597445,22.76128,0.2183787,0,0.2183787,31.99968,82.0503,0.12599,2.702676,2.243737,0,25.56595
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.577049,40.91213,36.49858,9.352209,8.36,0,-1,0,8.36,18.86422,0,0.9922096,1.927431,1.577049,8.8,8.36,0,0,7.379067,22.95782,0,7.222951,-7.222951,24.38602,62.52813,0.12599,10.28743,1.261639,0,24.53487
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.234122,40.31657,36.87558,3.794852,3.794852,0,-1,0,3.794852,32.52096,0,4.440892E-16,0,1.234122,3.994581,3.794852,0,0,15.40457,15.73487,0,2.760458,-2.760458,21.47624,55.06718,0.12599,4.174336,0.9872978,0,16.96899
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.37837,40.36202,36.51775,2.247944,2.247944,0,-1,0,2.247944,61.31694,0,4.440892E-16,0,1.37837,2.366256,2.247944,0,0,18.47174,12.97441,0,0.9878863,-0.9878863,20.43492,52.39713,0.12599,2.472738,1.102696,0,14.35278
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3882285,36.44356,35.38675,8.137914,8.137914,0,-1,0,8.137914,4.770614,0,0,0.5917048,0.3882285,8.566225,8.137914,0,0,19.5694,11.98652,0,8.177997,-8.177997,11.81455,30.29367,0.12599,8.951705,0.3105828,0,12.37475
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.65606,3.808526,0,1.822852,-1.822852,9.8931,25.36687,0.12599,1.904881,0,0,3.808526
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,3.121465,1.88639,0,-1,0,1.88639,0,0,1.235075,1.547221,0,1.985674,1.88639,0,0,30.68145,1.985674,0,1.985674,-1.985674,7.800015,20,0.12599,3.433611,0,0,1.985674
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12599,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126095,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.126181,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09519059,28.55392,28.30684,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.219124,0,0,0,0.09519059,0,0,8.8,8.36,16.16775,15.048,8.455191,0,8.455191,31.6833,81.23907,0.1263889,3.252737,0.07615247,12,15.14319
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9373475,31.31698,28.84359,4.772359,4.772359,0,0,0,4.772359,19.64118,0,8.881784E-16,0,0.9373475,5.023536,4.772359,0,0,7.712563,22.65767,0,4.086189,-4.086189,27.37608,70.19493,0.1263889,5.249595,0.749878,0,23.59502
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.856931,32.28735,30.01292,4.710891,4.710891,0,-1,0,4.710891,18.19042,0,0,0,0.856931,4.958833,4.710891,0,0,12.25277,18.57148,0,4.101902,-4.101902,23.05229,59.10833,0.1263889,5.18198,0.6855448,0,19.42841
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.576836,38.5772,31.4698,2.757288,2.757288,0,-1,0,2.757288,93.45548,0,0,0,2.576836,2.902408,2.757288,0,0,16.81044,14.46958,0,0.3255714,-0.3255714,22.70911,58.22837,0.1263889,3.033016,2.061469,0,17.04642
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.155053,38.86206,32.90751,5.845474,5.845474,0,-1,0,5.845474,36.86704,0,0,0,2.155053,6.153131,5.845474,0,0,17.17219,14.14401,0,3.998077,-3.998077,18.49477,47.42239,0.1263889,6.430021,1.724043,0,16.29906
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6540845,36.01238,34.23659,0,0,0,-1,0,0,0,0,0,0,0.6540845,0,0,0,0,21.61449,10.14593,0.6540845,0,0.6540845,19.11529,49.01346,0.1263766,0,0.5232676,0,10.80002
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.966298,41.07417,35.56567,1.243965,1.243965,0,-1,0,1.243965,158.067,0,0,0,1.966298,1.309437,1.243965,0,0,20.96041,10.73461,0.656861,0,0.656861,19.73844,50.61128,0.1263642,1.368362,1.573039,0,12.70091
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.300847,42.81734,36.3005,2.171085,2.171085,0,-1,0,2.171085,105.9768,0,0,0,2.300847,2.285352,2.171085,0,0,20.30355,11.32578,0.01549396,0,0.01549396,19.75314,50.64897,0.1263639,2.388193,1.840677,0,13.62663
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.178133,39.83103,36.55609,3.951116,3.951116,0,-1,0,3.951116,29.81774,0,4.440892E-16,0,1.178133,4.15907,3.951116,0,0,20.28806,11.33973,0,2.980936,-2.980936,16.61096,42.59211,0.1263639,4.346228,0.9425067,0,12.51786
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.972338,42.48872,36.91392,3.005764,3.005764,0,-1,0,3.005764,65.61852,0,4.440892E-16,0,1.972338,3.163962,3.005764,0,0,23.60021,8.358792,0,1.191624,-1.191624,15.35487,39.37139,0.1263639,3.30634,1.57787,0,10.33113
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.463372,40.64465,36.55609,3.398224,3.398224,0,-1,0,3.398224,43.06284,0,4.440892E-16,0,1.463372,3.577078,3.398224,0,0,24.92423,7.167168,0,2.113706,-2.113706,13.12683,33.65847,0.1263639,3.738046,1.170697,0,8.630539
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3830447,36.46151,35.4187,0,0,0,-1,0,0,0,0,0,0,0.3830447,0,0,0,0,27.2728,5.053462,0.3830447,0,0.3830447,13.49022,34.59024,0.1263567,0,0.3064357,0,5.436506
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.88975,5.398201,0,1.534701,-1.534701,11.8725,30.44226,0.1263567,1.603762,0,0,5.398201
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,4.013342,3.670326,0,-1,0,3.670326,0,0,0.3430165,0.7443508,0,3.863501,3.670326,0,0,28.59497,3.863501,0,3.863501,-3.863501,7.800015,20,0.1263567,4.414677,0,0,3.863501
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263567,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264451,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265737,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.041979,33.7888,28.31963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.041979,0,0,8.8,8.36,16.16775,15.048,10.40198,0,10.40198,33.53019,85.97466,0.1266203,0,1.633583,12,17.08998
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.225334,37.73159,28.88193,0,0,0,0,0,0,0,0,0,0,3.225334,0,0,0,0,5.765774,24.40978,3.225334,0,3.225334,36.59,93.82034,0.1265597,0,2.580267,0,27.63511
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.280121,45.23139,30.04487,1.109071,1.109071,0,-1,0,1.109071,476.0852,1.572238,0,0,5.280121,1.167443,1.109071,0,0,2.54044,27.31258,2.54044,0,2.54044,39.00008,100,0.1265121,1.219978,4.224097,0,32.5927
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.909339,52.33256,31.52092,3.850222,3.850222,0,-1,0,3.850222,179.453,2.856474,0,0,6.909339,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1265121,4.235244,5.527472,0,36.50832
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.264453,55.27299,32.95863,7.123588,7.123588,0,-1,0,7.123588,101.9774,0,0,0,7.264453,7.498514,7.123588,0,0,0,29.59898,0,0.2340605,-0.2340605,38.75336,99.36739,0.1265121,7.835947,5.811563,0,36.86343
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.072171,59.8931,34.30687,0,0,0,-1,0,0,0,7.812104,0,0,8.072171,0,0,0,0,0.2600672,29.36492,0.2600672,0,0.2600672,39.00008,100,0.1265072,0,6.457737,0,37.43709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.383324,66.86749,35.63596,0,0,0,-1,0,0,0,9.383324,0,0,9.383324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265072,0,7.506659,0,38.9823
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.962864,66.0485,36.38995,0.5161055,0.5161055,0,-1,0,0.5161055,1736.634,8.419595,0,0,8.962864,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1265072,0.5677161,7.170291,0,38.56184
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.458125,60.36186,36.64554,2.414696,2.414696,0,-1,0,2.414696,308.8639,4.916339,0,0,7.458125,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1265072,2.656166,5.9665,0,37.0571
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.521863,53.77691,36.9842,5.756432,5.756432,0,-1,0,5.756432,95.9251,0,0,0,5.521863,6.059402,5.756432,0,0,0,29.59898,0,0.5375388,-0.5375388,38.43346,98.54714,0.1265072,6.332075,4.41749,0,35.12084
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.464412,43.6431,36.62637,0.579833,0.579833,0,-1,0,0.579833,425.021,1.256796,0,0,2.464412,0.6103505,0.579833,0,0,0.5972653,29.06144,0.5972653,0,0.5972653,39.00008,100,0.126496,0.6378163,1.97153,0,31.52585
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3759481,36.49994,35.47621,7.920903,7.920903,0,-1,0,7.920903,4.746278,0,0,0.3529936,0.3759481,8.337793,7.920903,0,0,0,29.59898,0,7.961845,-7.961845,30.60756,78.48076,0.126496,8.712994,0.3007585,0,29.97493
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,34.43467,34.43467,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.846495,21.63713,0,0.6973891,-0.6973891,29.87244,76.59586,0.126496,0.7287716,0,0,21.63713
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,33.48259,33.48259,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.621371,20.93974,0,1.178283,-1.178283,28.63042,73.4112,0.126496,1.231306,0,0,20.93974
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,32.45383,32.45383,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.93057,19.76146,0,0.9996124,-0.9996124,27.57674,70.70945,0.126496,1.044595,0,0,19.76146
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,31.54009,31.54009,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.04125,18.76185,0,1.768426,-1.768426,25.71266,65.92976,0.126496,1.848005,0,0,18.76185
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.92667,30.92667,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.00617,16.99342,0,0.930814,-0.930814,24.73149,63.41396,0.126496,0.9727006,0,0,16.99342
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.46021,30.46021,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.04041,16.06261,0,0.6600649,-0.6600649,24.03572,61.62993,0.126496,0.6897678,0,0,16.06261
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.95542,29.95542,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.77382,15.40254,0,0.5516847,-0.5516847,23.4542,60.13884,0.126496,0.5765105,0,0,15.40254
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,29.57842,29.57842,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.3868,14.85086,0,0.8570563,-0.8570563,22.55078,57.8224,0.126496,0.8956237,0,0,14.85086
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,29.2781,29.2781,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.33908,13.9938,0,2.177993,-2.177993,20.25497,51.93573,0.126496,2.276002,0,0,13.9938
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.75908,11.81581,0,1.479038,-1.479038,18.69593,47.93819,0.126496,1.545594,0,0,11.81581
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.40245,10.33677,0,0.02082067,-0.02082067,18.67398,47.88191,0.126496,0.0217576,0,0,10.33677
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.42558,10.31595,0,1.269819,-1.269819,17.33548,44.44985,0.126496,1.326961,0,0,10.31595
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.809459,33.14722,28.31963,2.609372,2.609372,0,0,0,2.609372,69.3446,0,4.440892E-16,0,1.809459,2.746708,2.609372,0,0,22.83649,9.046133,0,0.9372489,-0.9372489,16.34753,41.91666,0.126496,2.870309,1.447567,0,10.85559
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.14719,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,3.14719,0,0,0,0,23.87788,8.108884,3.14719,0,3.14719,19.33322,49.57225,0.126437,0,2.517752,0,11.25607
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.551363,39.94291,30.06404,1.430329,1.430329,0,-1,0,1.430329,248.29,0,0,0,3.551363,1.505609,1.430329,0,0,20.73069,10.94136,2.045754,0,2.045754,21.27399,54.54858,0.1263986,1.573362,2.84109,0,14.49272
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.062836,46.19151,31.54009,0.07687661,0.07687661,0,-1,0,0.07687661,6585.665,0,0,0,5.062836,0.08092275,0.07687661,0,0,18.68494,12.78253,4.981914,0,4.981914,26.00025,66.66717,0.1263054,0.08456428,4.050269,0,17.84537
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.406389,52.30995,33.01613,1.358088,1.358088,0,-1,0,1.358088,471.7212,0,0,0,6.406389,1.429566,1.358088,0,0,13.70302,17.26626,4.976822,0,4.976822,30.72168,78.77337,0.1262124,1.493897,5.125111,0,23.67265
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.431322,57.52143,34.34521,0,0,0,-1,0,0,0,0,0,0,7.431322,0,0,0,0,8.726202,21.7454,7.431322,0,7.431322,37.77164,96.85018,0.1260738,0,5.945057,0,29.17672
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.735159,46.52596,35.69346,5.43892,5.43892,0,-1,0,5.43892,68.67464,0,0,0,3.735159,5.725179,5.43892,0,0,1.294881,28.43359,0,1.99002,-1.99002,35.67398,91.47157,0.1260738,5.982812,2.988127,0,32.16874
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.435558,56.33891,36.42829,8.888887,8.36,0,-1,0,8.36,76.98036,0,0.5288871,1.417776,6.435558,8.8,8.36,0,0,3.506014,26.44357,0,2.364442,-2.364442,33.18164,85.08096,0.1260738,9.777776,5.148447,0,32.87912
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.566717,50.23118,36.66471,3.955945,3.955945,0,-1,0,3.955945,115.4393,0,0,0,4.566717,4.164153,3.955945,0,0,6.133172,24.07912,0.4025635,0,0.4025635,33.56355,86.0602,0.1260663,4.35154,3.653373,0,28.64584
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.858063,45.24345,37.02254,0,0,0,-1,0,0,0,0,0,0,2.858063,0,0,0,0,5.730608,24.44143,2.858063,0,2.858063,36.27494,93.01249,0.1260131,0,2.28645,0,27.29949
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.494471,40.82573,36.64554,0,0,0,-1,0,0,0,0,0,0,1.494471,0,0,0,0,2.872545,27.01369,1.494471,0,1.494471,37.69272,96.64781,0.1259852,0,1.195577,0,28.50816
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3590202,36.45357,35.47621,4.664389,4.664389,0,-1,0,4.664389,7.697047,0,0,0,0.3590202,4.909883,4.664389,0,0,1.378074,28.35871,0,4.550863,-4.550863,32.89569,84.34776,0.1259852,5.130827,0.2872162,0,28.71773
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.434588,23.80785,0,5.5579,-5.5579,27.03715,69.32589,0.1259852,5.808006,0,0,23.80785
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.61003,18.24995,0,2.54472,-2.54472,24.35478,62.44803,0.1259852,2.659232,0,0,18.24995
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,32.45383,32.45383,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.4375,15.70523,0,7.502159,-7.502159,16.44681,42.17122,0.1259852,7.839756,0,0,15.70523
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,31.54009,31.54009,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.77323,8.20307,0,1.694794,-1.694794,14.66034,37.59054,0.1259852,1.77106,0,0,8.20307
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.92667,30.92667,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.65634,6.508276,0,1.965094,-1.965094,12.58895,32.27929,0.1259852,2.053524,0,0,6.508276
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,30.46021,30.46021,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.83977,4.543181,0,0.3864276,-0.3864276,12.18162,31.23486,0.1259852,0.4038168,0,0,4.543181
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.97459,29.97459,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.26914,4.156754,0,0.3014433,-0.3014433,11.86387,30.42012,0.1259852,0.3150083,0,0,4.156754
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60407,3.855311,0,0,0,11.86387,30.42012,0.1259852,0,0,0,3.855311
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,29.29088,29.29088,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.60407,3.855311,0,1.398658,-1.398658,10.38955,26.63983,0.1259852,1.461598,0,0,3.855311
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.97139,28.97139,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.15814,2.456653,0,1.555695,-1.555695,8.749708,22.4351,0.1259852,1.625701,0,0,2.456653
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.68384,28.68384,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.88669,0.9009574,8.36,0,8.36,16.6807,42.77094,0.1261225,1.381451,0,12,0.9009574
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.53688,28.53688,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.52669,8.424957,8.36,0,8.36,24.61169,63.10678,0.1262333,0.6910875,0,12,8.424957
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.375634,31.98326,28.33879,8.16951,8.16951,12,0,3.372,8.16951,16.83864,0,0,0,1.375634,0,0,3.83049,3.638965,15.16669,15.94896,5.0146,0,5.0146,29.36896,75.30488,0.1263528,8.986461,1.100507,12,17.32459
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.631937,38.95495,28.91388,1.700093,1.700093,8.563412,0,2.502543,1.700093,213.6317,0,0,0,3.631937,0,0,6.863319,6.520154,10.15209,20.4621,10.15209,0,10.15209,39.00008,100,0.1263941,1.870102,2.905549,12,24.09403
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.206223,41.95104,30.10238,0.8072333,0.8072333,0,-1,0,0.8072333,521.0665,3.356503,0,0,4.206223,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,0.8879567,3.364978,0,33.8052
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.691919,45.09321,31.61038,0,0,0,-1,0,0,0,4.691919,0,0,4.691919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,0,3.753535,0,34.2909
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.809961,57.42807,33.08642,6.120774,6.120774,0,-1,0,6.120774,127.5976,1.367041,0,0,7.809961,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,6.732852,6.247969,0,37.40894
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.691384,62.50567,34.45384,0,0,0,-1,0,0,0,8.691384,0,0,8.691384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,0,6.953107,0,38.29036
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.661432,60.11755,35.7957,6.570232,6.570232,0,-1,0,6.570232,116.6082,0.7453977,0,0,7.661432,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,7.227255,6.129145,0,37.26041
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.33063,52.58147,36.49858,1.201724,1.201724,0,-1,0,1.201724,443.5819,4.065657,0,0,5.33063,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1263941,1.321896,4.264504,0,34.92961
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.160088,42.87455,36.75417,2.145532,2.145532,0,-1,0,2.145532,100.6784,4.440892E-16,0,0,2.160088,2.258455,2.145532,0,0,0,29.59898,0,0.09836701,-0.09836701,38.89639,99.73413,0.1263941,2.360085,1.72807,0,31.75907
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5771704,38.64713,37.05449,2.886635,2.886635,0,-1,0,2.886635,19.99458,0,4.440892E-16,0,0.5771704,3.038563,2.886635,0,0,0.1092967,29.50061,0,2.461392,-2.461392,36.30185,93.08149,0.1263941,3.175298,0.4617363,0,30.07778
