Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.789841,38.87928,36.69666,0.4461183,0.4461183,0,-1,0,0.4461183,177.0474,0,0,0,0.789841,0.4695982,0.4461183,0,0,2.844177,27.03922,0.3202428,0,0.3202428,36.60566,93.86049,0.1263881,0.4907301,0.6318728,0,27.82906
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1108039,35.82781,35.52733,9.065299,8.36,0,-1,0,8.36,1.325406,0,0.7052987,1.611829,0.1108039,8.8,8.36,0,0,2.523934,27.32744,0,8.689196,-8.689196,27.44645,70.37537,0.1263881,9.971828,0.08864313,0,27.43824
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.1786,18.63824,0,3.73935,-3.73935,23.50483,60.26867,0.1263881,3.90762,0,0,18.63824
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.33343,14.89889,0,8.8,-8.8,14.22881,36.48406,0.1263881,10.3301,0,0,14.89889
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.11121,6.098892,0,2.799044,-2.799044,11.27836,28.91882,0.1263881,2.925,0,0,6.098892
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.22126,3.299848,0,2.146124,-2.146124,9.016148,23.11828,0.1263881,2.2427,0,0,3.299848
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.94584,30.94584,1.258453,1.096038,0,-1,0,1.096038,0,0,0.1624155,0.2882609,0,1.153724,1.096038,0,0,31.60584,1.153724,0,1.153724,-1.153724,7.800015,20,0.1263881,1.384299,0,0,1.153724
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,30.49855,30.49855,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263881,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.99376,29.99376,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263881,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263881,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,29.31005,29.31005,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263881,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.00334,29.00334,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263881,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.70301,28.70301,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265137,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,28.55605,28.55605,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265993,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.252314,34.41343,28.35796,2.21164,2.21164,11.01164,0,3.121945,2.21164,101.8391,1.776357E-15,0,0,2.252314,0,0,8.8,8.36,16.16775,15.048,10.61231,0,10.61231,33.72972,86.4863,0.1267323,2.432804,1.801851,12,17.30031
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.257031,40.84158,28.93305,1.996682,1.996682,0,0,0,1.996682,213.2052,0,0,0,4.257031,2.101771,1.996682,0,0,5.55544,24.59908,2.15526,0,2.15526,35.77438,91.729,0.1266923,2.196351,3.405625,0,28.85611
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.541612,43.02081,30.14072,2.569626,2.569626,0,-1,0,2.569626,176.7421,0,0,0,4.541612,2.70487,2.569626,0,0,3.40018,26.53882,1.836742,0,1.836742,37.51687,96.19691,0.1266583,2.826589,3.63329,0,31.08043
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.888388,42.65046,31.64871,0,0,0,-1,0,0,0,2.32495,0,0,3.888388,0,0,0,0,1.563438,28.19188,1.563438,0,1.563438,39.00008,100,0.1266293,0,3.11071,0,32.08027
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.289908,52.04775,33.13754,1.436114,1.436114,0,-1,0,1.436114,437.9811,4.77821,0,0,6.289908,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,1.579726,5.031927,0,35.88889
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.089355,49.55761,34.50496,1.979857,1.979857,0,-1,0,1.979857,257.0567,3.005296,0,0,5.089355,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,2.177843,4.071485,0,34.68834
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.612627,52.8345,35.87238,0.9334844,0.9334844,0,-1,0,0.9334844,601.2556,4.630012,0,0,5.612627,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,1.026833,4.490101,0,35.21161
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.760962,50.76167,36.56887,3.351541,3.351541,0,-1,0,3.351541,142.0529,1.233024,0,0,4.760962,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,3.686695,3.80877,0,34.35994
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.351029,56.47944,36.81168,1.757094,1.757094,0,-1,0,1.757094,361.4508,4.501457,0,0,6.351029,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,1.932803,5.080823,0,35.95001
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.155172,46.26637,37.13117,1.296442,1.296442,0,-1,0,1.296442,243.3717,1.790497,0,0,3.155172,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,1.426086,2.524138,0,32.75415
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.92275,42.15834,36.735,0,0,0,-1,0,0,0,1.92275,0,0,1.92275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,0,1.5382,0,31.52173
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2903725,36.33641,35.5465,0,0,0,-1,0,0,0,0.2903725,0,0,0.2903725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266293,0,0.232298,0,29.88935
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,34.48579,34.48579,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1266293,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,33.51454,33.51454,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1266293,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,32.473,32.473,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1266293,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,31.54009,31.54009,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1266293,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.94584,30.94584,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1266293,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,30.49855,30.49855,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1266293,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.99376,29.99376,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1266293,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,29.65509,29.65509,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1266293,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,29.32921,29.32921,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1266293,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.00334,29.00334,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1266293,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,28.71579,28.71579,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1266293,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1193762,28.88568,28.57522,0,0,0,0,0,0,0,0,0,0,0.1193762,0,0,0,0,23.06029,8.844716,0.1193762,0,0.1193762,17.23642,44.19585,0.1266271,0,0.09550097,0,8.964092
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9191039,30.7948,28.37713,0.9727316,0.9727316,0,0,0,0.9727316,94.48689,2.220446E-16,0,0,0.9191039,1.023928,0.9727316,0,0,22.94091,8.952155,0,0.1048242,-0.1048242,17.12592,43.91253,0.1266271,1.070005,0.7352831,0,9.871259
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.883401,31.26334,28.93305,3.961854,3.961854,0,0,0,3.961854,22.29767,0,8.881784E-16,0,0.883401,4.170372,3.961854,0,0,23.05739,8.84733,0,3.286972,-3.286972,13.66115,35.02851,0.1266271,4.358039,0.7067208,0,9.730732
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9040225,32.55682,30.1535,8.556909,6.141162,0,-1,0,6.141162,14.72071,0,2.415746,3.958494,0.9040225,6.464381,6.141162,0,0,26.70958,5.560359,0,5.560359,-5.560359,7.800015,20,0.1266271,9.412599,0.723218,0,6.464381
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.415137,38.33195,31.68066,3.896953,2.29438,0,-1,0,2.29438,105.2632,0,1.602573,3.827772,2.415137,2.415137,2.29438,0,0,32.88775,0,0,0,0,7.800015,20,0.1266271,4.286648,1.93211,0,2.415137
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.197,42.21582,33.19505,1.236797,1.236797,0,-1,0,1.236797,258.4902,0,0,0.7530468,3.197,1.301892,1.236797,0,0,32.88775,0,1.895108,0,1.895108,9.597873,24.60988,0.126592,1.360477,2.5576,0,3.197
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.375034,44.22,34.57525,0.7256392,0.7256392,0,-1,0,0.7256392,465.1119,0,0,0,3.375034,0.7638307,0.7256392,0,0,30.99265,1.705597,2.611203,0,2.611203,12.07508,30.96168,0.1265437,0.7982031,2.700027,0,5.080631
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.533426,40.21547,35.94267,2.946011,2.946011,0,-1,0,2.946011,52.05091,0,4.440892E-16,0,1.533426,3.101064,2.946011,0,0,28.38144,4.05568,0,1.567639,-1.567639,10.42264,26.72467,0.1265437,3.240613,1.22674,0,5.589106
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.873903,44.91379,36.66471,0.0676064,0.0676064,0,-1,0,0.0676064,4250.934,0,0,0,2.873903,0.07116462,0.0676064,0,0,30.12326,2.488041,2.802738,0,2.802738,13.08155,33.54237,0.1264919,0.07436703,2.299122,0,5.361944
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.492061,43.98652,36.87558,2.21776,2.21776,0,-1,0,2.21776,112.3684,0,0,0,2.492061,2.334484,2.21776,0,0,27.32052,5.010506,0.157577,0,0.157577,13.23104,33.92568,0.126489,2.439536,1.993649,0,7.502567
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.389715,41.0952,37.20146,0.9352201,0.9352201,0,-1,0,0.9352201,148.5976,0,0,0,1.389715,0.9844422,0.9352201,0,0,27.16295,5.152325,0.4052725,0,0.4052725,13.61552,34.91151,0.1264815,1.028742,1.111772,0,6.54204
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.294673,40.39777,36.78612,0.63081,0.63081,0,-1,0,0.63081,205.2398,0,0,0,1.294673,0.6640105,0.63081,0,0,26.75768,5.51707,0.6306626,0,0.6306626,14.21382,36.44561,0.1264698,0.693891,1.035738,0,6.811743
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3369932,36.52178,35.604,4.601166,4.601166,0,-1,0,4.601166,7.324081,0,8.881784E-16,0,0.3369932,4.843333,4.601166,0,0,26.12701,6.084667,0,4.50634,-4.50634,9.463718,24.2659,0.1264698,5.061283,0.2695945,0,6.42166
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,34.52413,34.52413,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.13406,1.578327,0,0.4424907,-0.4424907,8.997292,23.06993,0.1264698,0.4624028,0,0,1.578327
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.55288,33.55288,3.259992,1.079044,0,-1,0,1.079044,0,0,2.180948,2.506947,0,1.135836,1.079044,0,0,31.62571,1.135836,0,1.135836,-1.135836,7.800015,20,0.1264698,3.585991,0,0,1.135836
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,32.51134,32.51134,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,31.57843,31.57843,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.96501,30.96501,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.01292,30.01292,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.66788,29.66788,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,29.34838,29.34838,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.0225,29.0225,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264698,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,28.73496,28.73496,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266105,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1096055,28.89223,28.60717,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.54219,0,0,0,0.1096055,0,0,8.8,8.36,24.52775,7.524,8.469605,0,8.469605,23.76598,60.93829,0.1267207,0.7757338,0.08768437,12,7.633605
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7145361,30.26997,28.3963,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.97688,0,0,0,0.7145361,0,0,8.075418,7.671648,16.05815,15.14664,8.386184,0,8.386184,31.72181,81.33782,0.1269201,3.934497,0.5716289,12,15.86118
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.531641,33.0555,28.97139,7.71332,7.71332,12,0,3.372,7.71332,19.8571,0,0,0,1.531641,0,0,4.28668,4.072346,7.671964,22.69421,5.603987,0,5.603987,37.03822,94.96961,0.1270514,8.484653,1.225313,12,24.22585
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.799458,43.89828,30.21101,4.801664,4.801664,0,-1,0,4.801664,99.95406,0,0,0,4.799458,5.054383,4.801664,0,0,2.067977,27.7378,0,0.254925,-0.254925,36.76951,94.2806,0.1270514,5.28183,3.839566,0,32.53726
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.10577,43.43171,31.75734,9.060734,8.36,0,-1,0,8.36,49.11208,0,0.7007338,1.606807,4.10577,8.8,8.36,0,0,2.351227,27.48287,0,4.69423,-4.69423,31.82136,81.59306,0.1270514,9.966807,3.284616,0,31.58864
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.029117,36.07964,33.2845,1.81994,1.81994,0,-1,0,1.81994,56.54678,2.220446E-16,0,0,1.029117,1.915726,1.81994,0,0,7.567038,22.78864,0,0.8866088,-0.8866088,30.88679,79.19673,0.1270514,2.001934,0.823294,0,23.81776
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.261057,40.99585,34.6647,2.718403,2.718403,0,-1,0,2.718403,83.17593,0,0,0,2.261057,2.861477,2.718403,0,0,8.552159,21.90203,0,0.6004198,-0.6004198,30.25389,77.57392,0.1270514,2.990243,1.808846,0,24.16309
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.295102,45.54776,36.05129,3.800737,3.800737,0,-1,0,3.800737,86.69641,0,0,0,3.295102,4.000775,3.800737,0,0,9.219292,21.30161,0,0.7056732,-0.7056732,29.51004,75.66663,0.1270514,4.18081,2.636082,0,24.59672
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.533063,47.03415,36.75417,3.370867,3.370867,0,-1,0,3.370867,104.8117,0,0,0,3.533063,3.548281,3.370867,0,0,10.00337,20.59594,0,0.01521789,-0.01521789,29.494,75.6255,0.1270514,3.707954,2.82645,0,24.12901
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.410353,46.89846,36.9842,1.179888,1.179888,0,-1,0,1.179888,289.0404,0,0,0,3.410353,1.241987,1.179888,0,0,10.02028,20.58072,2.168366,0,2.168366,31.5511,80.90009,0.1270113,1.297877,2.728282,0,23.99108
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.817458,45.38309,37.27174,0,0,0,-1,0,0,0,0,0,0,2.817458,0,0,0,0,7.851917,22.53225,2.817458,0,2.817458,34.22397,87.75359,0.1269593,0,2.253966,0,25.34971
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.102048,39.90855,36.84363,2.283391,2.283391,0,-1,0,2.283391,48.26363,0,0,0,1.102048,2.40357,2.283391,0,0,5.034459,25.06796,0,1.301522,-1.301522,32.85205,84.23585,0.1269593,2.51173,0.8816381,0,26.17001
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3276913,36.52843,35.63596,5.146,5.146,0,-1,0,5.146,6.367884,0,0,0,0.3276913,5.416842,5.146,0,0,6.480595,23.76644,0,5.089151,-5.089151,27.48761,70.48091,0.1269593,5.6606,0.262153,0,24.09413
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,34.55608,34.55608,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,12.13521,18.67729,0,8.524496,-8.524496,18.502,47.44094,0.1269593,8.908099,0,0,18.67729
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,33.55288,33.55288,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,21.60687,10.1528,0,3.11693,-3.11693,15.21647,39.01651,0.1269593,3.257192,0,0,10.1528
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,32.53051,32.53051,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,25.07013,7.035866,0,0.5127761,-0.5127761,14.67596,37.63058,0.1269593,0.5358511,0,0,7.035866
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63988,6.52309,0,0,0,14.67596,37.63058,0.1269593,0,0,0,6.52309
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.98417,30.98417,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,25.63988,6.52309,0,1.476442,-1.476442,13.11965,33.64006,0.1269593,1.542882,0,0,6.52309
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,30.5305,30.5305,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,27.28037,5.046648,0,0.3685814,-0.3685814,12.73113,32.64386,0.1269593,0.3851675,0,0,5.046648
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6899,4.678066,0,0,0,12.73113,32.64386,0.1269593,0,0,0,4.678066
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,29.68704,29.68704,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,27.6899,4.678066,0,2.727569,-2.727569,9.85602,25.2718,0.1269593,2.85031,0,0,4.678066
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72054,1.950497,0,0,0,9.85602,25.2718,0.1269593,0,0,0,1.950497
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.06084,29.06084,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,30.72054,1.950497,0,0.7701346,-0.7701346,9.044227,23.19028,0.1269593,0.8047907,0,0,1.950497
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.75413,28.75413,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,31.57624,1.180362,0,0.8266594,-0.8266594,8.172852,20.95599,0.1269593,0.8638591,0,0,1.180362
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08896894,28.85768,28.62634,0,0,0,0,0,0,0,0,0,0,0.08896894,0,0,0,0,32.49475,0.3537028,0.08896894,0,0.08896894,8.257255,21.17241,0.1269577,0,0.07117515,0,0.4426718
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.072543,31.24437,28.41547,6.579763,6.579763,12,0,3.372,6.579763,16.30063,0,0,0,1.072543,0,0,5.420237,5.149225,32.40578,0.4337749,6.221768,0,6.221768,14.15974,36.30696,0.1271058,7.237739,0.8580341,12,1.506318
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.936154,37.0245,29.00334,6.385102,6.385102,11.96379,0,3.36284,6.385102,45.98444,0,0,0,2.936154,0,0,5.578692,5.299757,26.18401,6.033366,8.235911,0,8.235911,21.97301,56.34095,0.1272951,7.023612,2.348923,12,8.96952
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.325249,42.46656,30.24296,6.205871,6.205871,0,-1,0,6.205871,69.69609,0,0,0,4.325249,6.532495,6.205871,0,0,17.9481,13.44569,0,2.207246,-2.207246,19.64637,50.37521,0.1272951,6.826458,3.460199,0,17.77094
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.745892,48.73082,31.82763,2.041564,2.041564,0,-1,0,2.041564,281.4455,0,0,0,5.745892,2.149015,2.041564,0,0,20.4006,11.23844,3.596876,0,3.596876,23.05867,59.12467,0.1272288,2.245721,4.596713,0,16.98433
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.966533,54.66731,33.35479,0.2053605,0.2053605,0,-1,0,0.2053605,3392.342,0,0,0,6.966533,0.216169,0.2053605,0,0,16.80372,14.47563,6.750363,0,6.750363,29.46263,75.54504,0.1271044,0.2258966,5.573226,0,21.44216
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.03914,43.39358,34.75416,2.756459,2.756459,0,-1,0,2.756459,110.2552,0,0,0,3.03914,2.901536,2.756459,0,0,10.05336,20.55096,0.1376041,0,0.1376041,29.59317,75.87977,0.1271019,3.032104,2.431312,0,23.5901
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.174263,48.39368,36.14075,0.9747506,0.9747506,0,-1,0,0.9747506,428.2391,0,0,0,4.174263,1.026053,0.9747506,0,0,9.915753,20.6748,3.14821,0,3.14821,32.57982,83.53784,0.1270439,1.072226,3.339411,0,24.84906
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.795635,47.9534,36.84363,1.840177,1.840177,0,-1,0,1.840177,206.2646,0,0,0,3.795635,1.937029,1.840177,0,0,6.767544,23.50819,1.858606,0,1.858606,34.34305,88.05893,0.1270098,2.024195,3.036508,0,27.30382
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.12495,46.13276,37.09283,0.8431499,0.8431499,0,-1,0,0.8431499,370.6281,0,0,0,3.12495,0.8875262,0.8431499,0,0,4.908937,25.18093,2.237424,0,2.237424,36.46566,93.5015,0.1269687,0.9274649,2.49996,0,28.30589
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.428546,44.32501,37.38037,1.417751,1.417751,0,-1,0,1.417751,171.2956,0,0,0,2.428546,1.492369,1.417751,0,0,2.671513,27.19462,0.9361762,0,0.9361762,37.35379,95.77876,0.1269515,1.559526,1.942837,0,29.62316
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.600104,44.38388,36.94587,7.358065,7.358065,0,-1,0,7.358065,35.33679,8.881784E-16,0,0,2.600104,7.745331,7.358065,0,0,1.735337,28.03717,0,5.145227,-5.145227,31.93025,81.87226,0.1269515,8.093871,2.080083,0,30.63728
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3338636,36.6353,35.72541,3.142182,3.142182,0,-1,0,3.142182,10.62522,0,0,0,0.3338636,3.30756,3.142182,0,0,7.452256,22.89195,0,2.973696,-2.973696,28.7957,73.83497,0.1269515,3.4564,0.2670909,0,23.22581
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,34.61359,34.61359,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.75636,19.91825,0,7.130174,-7.130174,21.27983,54.56356,0.1269515,7.451032,0,0,19.91825
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.59122,33.59122,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.67878,12.78808,0,2.611057,-2.611057,18.52754,47.50641,0.1269515,2.728555,0,0,12.78808
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.56246,32.56246,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.57995,10.17702,0,2.821396,-2.821396,15.55352,39.88075,0.1269515,2.948359,0,0,10.17702
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.61038,31.61038,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.71484,7.355625,0,1.439781,-1.439781,14.03586,35.98932,0.1269515,1.504571,0,0,7.355625
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31459,5.915844,0,0,0,14.03586,35.98932,0.1269515,0,0,0,5.915844
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,30.54967,30.54967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31459,5.915844,0,0,0,14.03586,35.98932,0.1269515,0,0,0,5.915844
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31459,5.915844,0,0,0,14.03586,35.98932,0.1269515,0,0,0,5.915844
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.70621,29.70621,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.31459,5.915844,0,0.6901521,-0.6901521,13.30838,34.12398,0.1269515,0.721209,0,0,5.915844
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,29.38033,29.38033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08143,5.225692,0,0,0,13.30838,34.12398,0.1269515,0,0,0,5.225692
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.06084,29.06084,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,27.08143,5.225692,0,1.390305,-1.390305,11.84287,30.36627,0.1269515,1.452868,0,0,5.225692
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.7733,28.7733,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.62621,3.835387,0,0.4005601,-0.4005601,11.42064,29.28364,0.1269515,0.4185853,0,0,3.835387
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06505935,28.79544,28.62634,0,0,0,0,0,0,0,0,0,0,0.06505935,0,0,0,0,29.07128,3.434827,0.06505935,0,0.06505935,11.48236,29.4419,0.1269503,0,0.05204748,0,3.499887
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1681373,28.86547,28.42825,6.655632,6.655632,12,0,3.372,6.655632,2.526241,0,0,0,0.1681373,0,0,5.344368,5.077149,29.00622,3.493381,5.245286,0,5.245286,16.45848,42.20114,0.1270777,7.321196,0.1345098,12,3.661518
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4280249,30.14403,29.0225,6.466867,6.466867,12,0,3.372,6.466867,6.618736,0,0,0,0.4280249,0,0,5.533133,5.256476,23.76093,8.214139,5.684501,0,5.684501,21.85127,56.02878,0.1272145,7.113554,0.3424199,12,8.642163
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6072057,31.90841,30.30046,3.882631,3.882631,0,-1,0,3.882631,15.63903,0,4.440892E-16,0,0.6072057,4.08698,3.882631,0,0,18.07643,13.33019,0,3.479775,-3.479775,18.18326,46.62366,0.1272145,4.270895,0.4857646,0,13.9374
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.233021,35.20993,31.87875,0,0,0,-1,0,0,0,0,0,0,1.233021,0,0,0,0,21.94285,9.850414,1.233021,0,1.233021,19.35301,49.623,0.1271918,0,0.986417,0,11.08344
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.826178,38.45831,33.42508,1.697753,1.697753,0,-1,0,1.697753,107.5644,0,0,0,1.826178,1.787109,1.697753,0,0,20.70983,10.96013,0.03906878,0,0.03906878,19.39008,49.71804,0.1271911,1.867529,1.460942,0,12.78631
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.765387,39.73528,34.83084,0.6816061,0.6816061,0,-1,0,0.6816061,259.004,0,0,0,1.765387,0.7174801,0.6816061,0,0,20.67076,10.9953,1.047907,0,1.047907,20.38421,52.26709,0.1271719,0.7497667,1.412309,0,12.76068
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7973695,38.42746,36.23021,6.516823,6.516823,0,-1,0,6.516823,12.23556,0,8.881784E-16,0,0.7973695,6.859814,6.516823,0,0,19.62285,11.93841,0,6.062444,-6.062444,13.99383,35.88154,0.1271719,7.168505,0.6378956,0,12.73578
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4297607,38.09575,36.91392,2.270434,2.270434,0,-1,0,2.270434,18.92857,0,4.440892E-16,0,0.4297607,2.38993,2.270434,0,0,26.3589,5.875968,0,1.96017,-1.96017,11.92763,30.5836,0.1271719,2.497478,0.3438085,0,6.305728
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.329574,40.88342,37.16312,3.825261,3.825261,0,-1,0,3.825261,34.75772,0,0,0.2351604,1.329574,4.02659,3.825261,0,0,28.53687,3.915797,0,2.697017,-2.697017,9.084723,23.29412,0.1271719,4.207787,1.063659,0,5.245371
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9380488,40.06198,37.45066,2.000005,2.000005,0,-1,0,2.000005,46.90232,0,0,0.8639344,0.9380488,2.105268,2.000005,0,0,31.53355,1.218781,0,1.167219,-1.167219,7.854366,20.13936,0.1271719,2.200005,0.750439,0,2.156829
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3183503,37.89692,37.02254,7.171133,0.3514159,0,-1,0,0.3514159,90.59074,0,6.819716,7.778776,0.3183503,0.3699115,0.3514159,0,0,32.83046,0.05156121,0,0.05156121,-0.05156121,7.800015,20,0.1271719,7.888246,0.2546802,0,0.3699115
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3053735,36.61506,35.78292,1.791894,0.2901048,0,-1,0,0.2901048,105.2632,0,1.501789,1.913063,0.3053735,0.3053735,0.2901048,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,1.971084,0.2442988,0,0.3053735
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,34.64553,34.64553,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,33.62317,33.62317,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,32.58163,32.58163,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.03529,31.03529,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,30.58801,30.58801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.08321,30.08321,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,29.72538,29.72538,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,29.3995,29.3995,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.09279,29.09279,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271719,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.79247,28.79247,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272571,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04799961,28.78943,28.66467,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.674137,0,0,0,0.04799961,0,0,8.8,8.36,24.52775,7.524,8.408,0,8.408,23.70754,60.78843,0.1273794,1.129611,0.03839969,12,7.572
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2491505,29.09619,28.44742,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.69493,1.776357E-15,0,0,0.2491505,0,0,8.8,8.36,16.11975,15.0912,8.609151,0,8.609151,31.87489,81.73033,0.1274804,0.6573114,0.1993204,12,15.34035
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7514405,31.02099,29.04167,5.108914,5.108914,0,0,0,5.108914,14.70842,0,8.881784E-16,0,0.7514405,5.377804,5.108914,0,0,7.510603,22.83944,0,4.626363,-4.626363,26.99828,69.22622,0.1274804,5.619805,0.6011524,0,23.59088
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.309861,33.84184,30.33241,4.792648,4.792648,0,-1,0,4.792648,27.33064,0,0,0,1.309861,5.044893,4.792648,0,0,12.65101,18.21307,0,3.735031,-3.735031,23.06121,59.13119,0.1274804,5.271913,1.047889,0,19.52293
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3619405,32.91975,31.95543,0.7868211,0.7868211,0,-1,0,0.7868211,46.00035,0,0,0,0.3619405,0.8282328,0.7868211,0,0,16.80104,14.47804,0,0.4662923,-0.4662923,22.56969,57.8709,0.1274804,0.8655033,0.2895524,0,14.83998
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6982011,35.42245,33.53371,0.8010622,0.8010622,0,-1,0,0.8010622,87.15942,1.110223E-16,0,0,0.6982011,0.8432233,0.8010622,0,0,17.31915,14.01175,0,0.1450222,-0.1450222,22.41683,57.47893,0.1274804,0.8811684,0.5585609,0,14.70995
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.978183,40.47323,34.95224,3.546745,3.546745,0,-1,0,3.546745,55.77462,0,4.440892E-16,0,1.978183,3.733415,3.546745,0,0,17.48028,13.86673,0,1.755232,-1.755232,20.56665,52.7349,0.1274804,3.901419,1.582547,0,15.84491
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.260103,42.77699,36.37717,2.65081,2.65081,0,-1,0,2.65081,85.26084,0,0,0,2.260103,2.790327,2.65081,0,0,19.43054,12.11149,0,0.5302234,-0.5302234,20.00775,51.30181,0.1274804,2.915891,1.808082,0,14.3716
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.41995,43.95844,37.05449,6.35116,6.35116,0,-1,0,6.35116,38.10249,0,0,0,2.41995,6.685431,6.35116,0,0,20.01967,11.58127,0,4.265481,-4.265481,15.51153,39.77309,0.1274804,6.986276,1.93596,0,14.00122
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.159358,43.45076,37.31009,3.773443,3.773443,0,-1,0,3.773443,57.22514,0,0,0,2.159358,3.972045,3.773443,0,0,24.7591,7.315789,0,1.812687,-1.812687,13.60079,34.87376,0.1274804,4.150787,1.727486,0,9.475147
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8989708,40.10077,37.59763,3.863528,3.863528,0,-1,0,3.863528,23.26813,0,0,0,0.8989708,4.066872,3.863528,0,0,26.7732,5.503102,0,3.167901,-3.167901,10.26153,26.31157,0.1274804,4.249881,0.7191766,0,6.402073
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.169669,40.39402,37.13117,3.678537,3.329626,0,-1,0,3.329626,35.12912,0,0.3489108,1.605713,1.169669,3.50487,3.329626,0,0,30.29309,2.335201,0,2.335201,-2.335201,7.800015,20,0.1274804,4.046391,0.9357348,0,3.50487
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2594757,36.59854,35.89154,1.007106,0.246502,0,-1,0,0.246502,105.2632,0,0.7606039,1.058516,0.2594757,0.2594757,0.246502,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,1.107816,0.2075806,0,0.2594757
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,33.69345,33.69345,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,32.63275,32.63275,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.07363,31.07363,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,30.62634,30.62634,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.10238,30.10238,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.75733,29.75733,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,29.43784,29.43784,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274804,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276019,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1328032,29.04873,28.70301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1328032,0,0,8.8,8.36,24.52775,7.524,8.492804,0,8.492804,23.78799,60.99472,0.1276803,0,0.1062425,12,7.656803
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.944021,33.70922,28.50493,1.451379,1.451379,10.25138,0,2.929599,1.451379,133.943,1.776357E-15,0,0,1.944021,0,0,8.8,8.36,16.03495,15.16752,10.30402,0,10.30402,33.56324,86.05942,0.1277839,1.596516,1.555217,12,17.11154
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.484149,41.70479,29.09279,5.466881,5.466881,0,0,0,5.466881,82.0239,0,0,0,4.484149,5.754611,5.466881,0,0,5.730929,24.44114,0,1.270462,-1.270462,32.22406,82.62562,0.1277839,6.013569,3.587319,0,28.92529
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.738011,47.11321,30.40909,1.467775,1.467775,0,-1,0,1.467775,390.9326,0,0,0,5.738011,1.545026,1.467775,0,0,7.142554,23.17068,4.192985,0,4.192985,36.20187,92.82513,0.1277072,1.614552,4.590409,0,28.90869
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.870447,49.38861,32.04488,0.4785735,0.4785735,0,-1,0,0.4785735,1226.655,2.417115,0,0,5.870447,0.5037616,0.4785735,0,0,2.949569,26.94436,2.949569,0,2.949569,39.00008,100,0.1276533,0.5264309,4.696357,0,32.81481
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.851228,51.12725,33.64233,3.736322,3.736322,0,-1,0,3.736322,156.604,1.918258,0,0,5.851228,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1276533,4.109954,4.680983,0,35.45021
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.806442,52.60072,35.08004,0,0,0,-1,0,0,0,5.806442,0,0,5.806442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276533,0,4.645153,0,35.40542
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.098104,48.51854,36.47941,0,0,0,-1,0,0,0,4.098104,0,0,4.098104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276533,0,3.278483,0,33.69708
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.820556,48.4179,37.20146,1.357744,1.357744,0,-1,0,1.357744,281.3901,2.391352,0,0,3.820556,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1276533,1.493518,3.056445,0,33.41953
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.209158,49.93032,37.45066,4.914718,4.914718,0,-1,0,4.914718,85.64395,0,0,0,4.209158,5.173387,4.914718,0,0,0,29.59898,0,0.9642285,-0.9642285,37.98369,97.39389,0.1276533,5.406189,3.367327,0,33.80814
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.881902,46.07178,37.7382,4.211185,4.211185,0,-1,0,4.211185,68.43447,0,8.881784E-16,0,2.881902,4.432826,4.211185,0,0,1.071365,28.63475,0,1.550924,-1.550924,36.34887,93.20206,0.1276533,4.632303,2.305522,0,31.51665
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.028144,40.09614,37.23341,3.106127,3.106127,0,-1,0,3.106127,33.10052,0,4.440892E-16,0,1.028144,3.269607,3.106127,0,0,2.794614,27.08383,0,2.241463,-2.241463,33.98616,87.14384,0.1276533,3.41674,0.8225155,0,28.11197
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2078205,36.52784,35.96183,0,0,0,-1,0,0,0,0,0,0,0.2078205,0,0,0,0,5.285128,24.84236,0.2078205,0,0.2078205,34.18332,87.64937,0.1276495,0,0.1662564,0,25.05018
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,34.7925,34.7925,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.077308,25.0294,0,4.232825,-4.232825,29.72153,76.2089,0.1276495,4.423302,0,0,25.0294
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,33.73179,33.73179,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.780446,20.79658,0,8.8,-8.8,20.44552,52.4243,0.1276495,12.85247,0,0,20.79658
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,32.67109,32.67109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55822,11.99658,0,0,0,20.44552,52.4243,0.1276495,0,0,0,11.99658
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,31.719,31.719,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.55822,11.99658,0,0.09192479,-0.09192479,20.34862,52.17585,0.1276495,0.0960614,0,0,11.99658
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.10558,31.10558,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.66036,11.90465,0,0.1702747,-0.1702747,20.16913,51.71563,0.1276495,0.1779371,0,0,11.90465
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,30.65829,30.65829,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.84956,11.73438,0,1.984486,-1.984486,18.0773,46.35197,0.1276495,2.073788,0,0,11.73438
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.14072,30.14072,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.05454,9.749891,0,0.5833346,-0.5833346,17.46241,44.77533,0.1276495,0.6095846,0,0,9.749891
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.79567,29.79567,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.70269,9.166556,0,1.204879,-1.204879,16.19236,41.51879,0.1276495,1.259099,0,0,9.166556
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,29.48896,29.48896,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.04144,7.961678,0,0.4572403,-0.4572403,15.71039,40.28296,0.1276495,0.4778161,0,0,7.961678
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.16947,29.16947,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.54949,7.504437,0,1.334537,-1.334537,14.30366,36.67598,0.1276495,1.394591,0,0,7.504437
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.86276,28.86276,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.03231,6.1699,0,1.46812,-1.46812,12.75613,32.70795,0.1276495,1.534185,0,0,6.1699
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1057999,29.01032,28.73496,1.256489,1.256489,0,0,0,1.256489,8.42028,0,2.220446E-16,0,0.1057999,1.32262,1.256489,0,0,27.66355,4.70178,0,1.21682,-1.21682,11.47349,29.41914,0.1276495,1.382138,0.0846399,0,4.80758
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.446799,32.35941,28.51771,0,0,0,0,0,0,0,0,0,0,1.446799,0,0,0,0,29.01558,3.48496,1.446799,0,1.446799,12.84604,32.9385,0.1276231,0,1.157439,0,4.931759
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.105791,40.59917,29.13113,4.052259,4.052259,0,0,0,4.052259,101.321,0,0,0,4.105791,4.265536,4.052259,0,0,27.56878,4.787079,0,0.1597453,-0.1597453,12.67765,32.50674,0.1276231,4.457485,3.284632,0,8.89287
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.463319,40.12424,30.47938,3.771253,3.771253,0,-1,0,3.771253,91.83472,0,0,0,3.463319,3.96974,3.771253,0,0,27.74627,4.627334,0,0.5064204,-0.5064204,12.14384,31.13799,0.1276231,4.148378,2.770655,0,8.090653
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.379177,47.87068,32.13434,9.933903,8.36,0,-1,0,8.36,64.34422,0,1.573902,5.990381,5.379177,8.8,8.36,0,0,28.30896,4.120914,0,3.420823,-3.420823,8.537976,21.8922,0.1276231,10.92729,4.303341,0,9.500091
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.861451,58.39584,33.73179,0,0,0,-1,0,0,0,0,0,0,7.861451,0,0,0,0,32.10987,0.7000908,7.861451,0,7.861451,15.996,41.01531,0.1274797,0,6.289161,0,8.561542
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.764912,63.67098,35.15033,3.016153,3.016153,0,-1,0,3.016153,290.5991,0,0,0,8.764912,3.174898,3.016153,0,0,24.24842,7.775396,5.590014,0,5.590014,21.29916,54.61311,0.1273779,3.317768,7.011929,0,16.54031
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.066864,58.80156,36.56887,0,0,0,-1,0,0,0,0,0,0,7.066864,0,0,0,0,18.65841,12.80641,7.066864,0,7.066864,28.00337,71.80338,0.1272494,0,5.653491,0,19.87327
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.08383,59.69464,37.27174,4.846491,4.846491,0,-1,0,4.846491,146.1641,0,0,0,7.08383,5.101569,4.846491,0,0,11.59155,19.16659,1.982261,0,1.982261,29.88391,76.62525,0.1272135,5.33114,5.667064,0,26.25042
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.582744,54.5914,37.52095,1.373507,1.373507,0,-1,0,1.373507,406.4592,0,0,0,5.582744,1.445796,1.373507,0,0,9.609285,20.95062,4.136947,0,4.136947,33.80856,86.68845,0.1271385,1.510857,4.466195,0,26.53337
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.545801,48.2107,37.81488,5.214758,5.214758,0,-1,0,5.214758,67.99549,0,8.881784E-16,0,3.545801,5.489219,5.214758,0,0,5.472338,24.67387,0,1.943419,-1.943419,31.76002,81.43578,0.1271385,5.736234,2.836641,0,28.21968
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.110735,40.44141,37.34203,4.968352,4.968352,0,-1,0,4.968352,22.35621,0,0,0,1.110735,5.229845,4.968352,0,0,7.631692,22.73046,0,4.119109,-4.119109,27.4181,70.30267,0.1271385,5.465188,0.8885881,0,23.84119
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1611761,36.47094,36.03212,5.036376,5.036376,0,-1,0,5.036376,3.20024,0,8.881784E-16,0,0.1611761,5.301448,5.036376,0,0,12.20848,18.61135,0,5.140272,-5.140272,21.99977,56.40956,0.1271385,5.540013,0.1289409,0,18.77252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,34.84362,34.84362,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,17.91989,13.47107,0,0.9582254,-0.9582254,20.98972,53.81968,0.1271385,1.001346,0,0,13.47107
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,33.77013,33.77013,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,18.98459,12.51285,0,1.898912,-1.898912,18.98809,48.68731,0.1271385,1.984363,0,0,12.51285
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.70942,32.70942,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,21.09449,10.61394,0,2.816564,-2.816564,16.01917,41.07471,0.1271385,2.94331,0,0,10.61394
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.73817,31.73817,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,24.224,7.797373,0,1.456547,-1.456547,14.48383,37.13796,0.1271385,1.522092,0,0,7.797373
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.12475,31.12475,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,25.84239,6.340826,0,0.8863862,-0.8863862,13.5495,34.74224,0.1271385,0.9262736,0,0,6.340826
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,30.67746,30.67746,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,26.82726,5.45444,0,1.918331,-1.918331,11.5274,29.55738,0.1271385,2.004656,0,0,5.45444
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.1535,30.1535,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,28.95874,3.536108,0,0.2380882,-0.2380882,11.27643,28.91388,0.1271385,0.2488022,0,0,3.536108
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.81484,29.81484,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,29.22329,3.29802,0,1.276188,-1.276188,9.931213,25.4646,0.1271385,1.333617,0,0,3.29802
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,29.48896,29.48896,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,30.64127,2.021832,0,0.5093802,-0.5093802,9.394279,24.08785,0.1271385,0.5323023,0,0,2.021832
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.18864,29.18864,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,31.20725,1.512452,0,0.4460812,-0.4460812,8.924068,22.88218,0.1271385,0.4661549,0,0,1.512452
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.7029,1.06637,0,0,0,8.924068,22.88218,0.1271385,0,0,0,1.06637
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.143395,29.12759,28.75413,0.4713995,0.4713995,0,0,0,0.4713995,30.419,0,5.551115E-17,0,0.143395,0.49621,0.4713995,0,0,31.7029,1.06637,0,0.352815,-0.352815,8.552169,21.92859,0.1271385,0.5185395,0.114716,0,1.209766
