Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.419043,32.32323,28.55605,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,146.6482,0,0,0,1.419043,0,0,8.8,8.36,32.09491,0.7135555,9.779043,0,9.779043,17.82938,45.71628,0.1272323,1.064417,1.135235,12,2.132599
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.929237,34.35447,29.16947,4.857556,4.857556,12,0,3.372,4.857556,39.7162,0,0,0,1.929237,0,0,7.142444,6.785322,22.31587,9.514694,8.714559,0,8.714559,26.09674,66.91458,0.1274334,5.343312,1.543389,12,11.44393
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.036727,41.8979,30.5305,6.450939,6.450939,0,-1,0,6.450939,62.57581,0,8.881784E-16,0,4.036727,6.790462,6.450939,0,0,13.60131,17.3578,0,2.753735,-2.753735,23.19405,59.4718,0.1274334,7.096033,3.229382,0,21.39452
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.856916,40.16265,32.20463,4.857115,4.857115,0,-1,0,4.857115,58.8192,0,0,0,2.856916,5.112752,4.857115,0,0,16.66102,14.60406,0,2.255836,-2.255836,20.81619,53.37474,0.1274334,5.342826,2.285533,0,17.46098
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.976529,39.27747,33.80208,5.460954,5.460954,0,-1,0,5.460954,36.19385,0,0,0,1.976529,5.748373,5.460954,0,0,19.1675,12.34823,0,3.771843,-3.771843,16.84032,43.18021,0.1274334,6.00705,1.581223,0,14.32476
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.136127,41.22991,35.23979,0,0,0,-1,0,0,0,0,0,0,2.136127,0,0,0,0,23.35844,8.576383,2.136127,0,2.136127,18.86683,48.37638,0.1273947,0,1.708902,0,10.71251
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.355013,49.5443,36.66471,0,0,0,-1,0,0,0,0,0,0,4.355013,0,0,0,0,21.22231,10.4989,4.355013,0,4.355013,22.99835,58.97002,0.1273158,0,3.484011,0,14.85391
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.978881,49.11467,37.38037,1.426236,1.426236,0,-1,0,1.426236,278.9778,0,0,0,3.978881,1.501301,1.426236,0,0,16.8673,14.41841,2.477581,0,2.477581,25.34879,64.99677,0.1272711,1.568859,3.183105,0,18.39729
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.837963,45.82301,37.62957,1.071559,1.071559,0,-1,0,1.071559,264.8443,0,0,0,2.837963,1.127957,1.071559,0,0,14.38972,16.64823,1.710006,0,1.710006,26.97105,69.15639,0.1272402,1.178715,2.27037,0,19.48619
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.137188,44.01661,37.91712,0.4193344,0.4193344,0,-1,0,0.4193344,509.6621,0,0,0,2.137188,0.4414046,0.4193344,0,0,12.67971,18.18724,1.695784,0,1.695784,28.57981,73.28141,0.1272095,0.4612678,1.709751,0,20.32442
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.005419,40.22034,37.41871,6.492991,6.492991,0,-1,0,6.492991,15.48468,0,1.776357E-15,0,1.005419,6.834727,6.492991,0,0,10.98393,19.71344,0,5.829308,-5.829308,22.43518,57.52598,0.1272095,7.14229,0.8043353,0,20.71886
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2680065,36.85296,36.12158,2.005752,2.005752,0,-1,0,2.005752,13.36189,0,0,0,0.2680065,2.111318,2.005752,0,0,17.46094,13.88413,0,1.843312,-1.843312,20.49216,52.54389,0.1272095,2.206328,0.2144052,0,14.15214
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.9203,34.9203,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,19.50906,12.04082,0,5.418575,-5.418575,14.78048,37.89858,0.1272095,5.662411,0,0,12.04082
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,33.80208,33.80208,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,25.5297,6.622247,0,4.326352,-4.326352,10.2201,26.20534,0.1272095,4.521038,0,0,6.622247
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.74137,32.74137,2.71744,2.1811,0,-1,0,2.1811,0,0,0.5363394,0.8080834,0,2.295895,2.1811,0,0,30.33676,2.295895,0,2.295895,-2.295895,7.800015,20,0.1272095,2.989184,0,0,2.295895
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,31.75734,31.75734,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.16309,31.16309,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,30.69663,30.69663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.17267,30.17267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.85318,29.85318,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,29.5273,29.5273,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.89471,28.89471,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273116,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1585122,29.18628,28.7733,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,33.24564,1.776357E-15,0,0,0.1585122,0,0,8.8,8.36,24.52775,7.524,8.518512,0,8.518512,23.81238,61.05726,0.1274078,0.5244703,0.1268098,12,7.682512
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8475467,30.80479,28.57522,1.899196,1.899196,10.6992,0,3.042897,1.899196,44.6266,0,0,0,0.8475467,0,0,8.8,8.36,16.00924,15.19066,9.207546,0,9.207546,32.54742,83.45477,0.127548,2.089116,0.6780373,12,16.03821
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.21497,35.17127,29.18864,1.009334,1.009334,0,0,0,1.009334,219.4486,0,0,0,2.21497,1.062457,1.009334,0,0,6.801694,23.47745,1.152512,0,1.152512,33.64079,86.25827,0.1275272,1.110268,1.771976,0,25.69242
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.413104,40.09105,30.58801,4.337236,4.337236,0,-1,0,4.337236,78.69305,0,0,0,3.413104,4.565512,4.337236,0,0,5.649182,24.51471,0,1.152408,-1.152408,32.42605,83.14355,0.1275272,4.77096,2.730483,0,27.92782
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.482224,45.16072,32.27492,2.468547,2.468547,0,-1,0,2.468547,181.5733,0,0,0,4.482224,2.59847,2.468547,0,0,6.929636,23.36231,1.883753,0,1.883753,34.21313,87.72581,0.1274933,2.715402,3.585779,0,27.84453
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.211153,40.0463,33.89154,0.7886722,0.7886722,0,-1,0,0.7886722,280.364,0,0,0,2.211153,0.8301812,0.7886722,0,0,5.045883,25.05768,1.380972,0,1.380972,35.52324,91.08504,0.1274684,0.8675394,1.768922,0,27.26884
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.3869,39.15555,35.31646,0,0,0,-1,0,0,0,0,0,0,1.3869,0,0,0,0,3.664911,26.30056,1.3869,0,1.3869,36.83897,94.4587,0.1274434,0,1.10952,0,27.68746
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.907032,45.10873,36.75417,4.103034,4.103034,0,-1,0,4.103034,70.85078,0,0,0,2.907032,4.318984,4.103034,0,0,2.278011,27.54877,0,1.411952,-1.411952,35.35064,90.64248,0.1274434,4.513338,2.325626,0,30.4558
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.434367,41.51854,37.489,0.4257892,0.4257892,0,-1,0,0.4257892,336.8726,0,0,0,1.434367,0.4481991,0.4257892,0,0,3.846847,26.13682,0.9861679,0,0.9861679,36.2862,93.04135,0.1274256,0.4683681,1.147494,0,27.57118
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.868892,43.00596,37.70625,0,0,0,-1,0,0,0,0,0,0,1.868892,0,0,0,0,2.860679,27.02437,1.868892,0,1.868892,38.05919,97.58746,0.127392,0,1.495113,0,28.89326
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.814181,43.17584,38.02574,0.01500258,0.01500258,0,-1,0,0.01500258,12092.46,0.806602,0,0,1.814181,0.01579219,0.01500258,0,0,0.991787,28.70637,0.991787,0,0.991787,39.00008,100,0.1273742,0.01650283,1.451345,0,30.52055
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.50138,38.90668,37.52095,4.697509,4.697509,0,-1,0,4.697509,10.67332,0,8.881784E-16,0,0.50138,4.944746,4.697509,0,0,0,29.59898,0,4.443366,-4.443366,34.31636,87.99049,0.1273742,5.16726,0.401104,0,30.10036
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2562546,36.89135,36.19187,9.334258,8.36,0,-1,0,8.36,3.065246,0,0.9742582,1.907684,0.2562546,8.8,8.36,0,0,4.937074,25.15561,0,8.543745,-8.543745,25.31046,64.89848,0.1273742,10.26768,0.2050037,0,25.41187
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.97142,34.97142,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,14.43012,16.61187,0,3.454513,-3.454513,21.66908,55.56164,0.1273742,3.609966,0,0,16.61187
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,33.85959,33.85959,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,18.26847,13.15735,0,7.013055,-7.013055,14.27668,36.60678,0.1273742,7.328643,0,0,13.15735
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,32.77971,32.77971,10.46331,5.837083,0,-1,0,5.837083,0,0,4.626228,5.672559,0,6.144299,5.837083,0,0,26.06075,6.144299,0,6.144299,-6.144299,7.800015,20,0.1273742,11.50964,0,0,6.144299
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.78929,31.78929,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.18226,31.18226,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,30.72858,30.72858,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.21101,30.21101,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.88513,29.88513,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,29.56564,29.56564,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.22059,29.22059,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273742,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.93305,28.93305,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275233,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.159767,29.22158,28.80525,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.91457,0,0,0,0.159767,0,0,8.8,8.36,24.52775,7.524,8.519767,0,8.519767,23.81357,61.06031,0.1276264,0.7348815,0.1278136,12,7.683767
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.925137,33.74938,28.59439,5.827882,5.827882,12,0,3.372,5.827882,33.03321,0,0,0,1.925137,0,0,6.172118,5.863512,16.00799,15.19179,7.788649,0,7.788649,31.20253,80.00632,0.127803,6.41067,1.540109,12,17.11693
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.184982,40.93438,29.22059,4.162208,4.162208,0,0,0,4.162208,100.5472,0,0,0,4.184982,4.381272,4.162208,0,0,8.219337,22.20157,0,0.1962898,-0.1962898,30.99562,79.47579,0.127803,4.578429,3.347986,0,26.38656
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.204252,48.93402,30.65829,0,0,0,-1,0,0,0,0,0,0,6.204252,0,0,0,0,8.437438,22.00528,6.204252,0,6.204252,36.88149,94.56774,0.1276916,0,4.963401,0,28.20954
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.185622,54.29204,32.36437,6.965342,6.965342,0,-1,0,6.965342,103.1625,0,0,0,7.185622,7.331939,6.965342,0,0,2.233186,27.58911,0,0.1463167,-0.1463167,36.72726,94.17227,0.1276916,7.661876,5.748497,0,34.77473
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.841417,58.6429,34.00016,2.483374,2.483374,0,-1,0,2.483374,315.7565,2.831579,0,0,7.841417,2.614078,2.483374,0,0,2.39576,27.44279,2.39576,0,2.39576,39.00008,100,0.1276485,2.731712,6.273134,0,35.28421
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.679163,67.91602,35.45704,8.017266,8.017266,0,-1,0,8.017266,120.729,1.239936,0,0.4589926,9.679163,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,8.818993,7.74333,0,39.27814
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.853518,70.55647,36.87558,1.897269,1.897269,0,-1,0,1.897269,519.3528,7.856393,0,0,9.853518,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,2.086996,7.882814,0,39.4525
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.04379,67.96947,37.62957,1.810749,1.810749,0,-1,0,1.810749,499.4503,7.137738,0,0,9.04379,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,1.991823,7.235032,0,38.64277
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.350791,61.38826,37.84683,1.185423,1.185423,0,-1,0,1.185423,620.0984,6.102977,0,0,7.350791,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,1.303966,5.880632,0,36.94977
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.243704,50.82912,38.17271,0.7442839,0.7442839,0,-1,0,0.7442839,570.1728,3.460247,0,0,4.243704,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,0.8187123,3.394963,0,33.84268
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.276433,44.13121,37.62957,0,0,0,-1,0,0,0,2.276433,0,0,2.276433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276485,0,1.821146,0,31.87541
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2338752,36.93907,36.3005,3.995827,3.995827,0,-1,0,3.995827,5.852986,0,4.440892E-16,0,0.2338752,4.206133,3.995827,0,0,0,29.59898,0,3.972258,-3.972258,34.81295,89.26379,0.1276485,4.395409,0.1871001,0,29.83285
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.06087,35.06087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41362,25.62672,0,0,0,34.81295,89.26379,0.1276485,0,0,0,25.62672
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41362,25.62672,0,0,0,34.81295,89.26379,0.1276485,0,0,0,25.62672
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,32.83083,32.83083,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.41362,25.62672,0,7.869164,-7.869164,26.51812,67.99505,0.1276485,8.223276,0,0,25.62672
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.8468,31.8468,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15714,17.75756,0,1.50781,-1.50781,24.92875,63.91975,0.1276485,1.575662,0,0,17.75756
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,31.23338,31.23338,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83248,16.24975,0,0.3271522,-0.3271522,24.5839,63.03552,0.1276485,0.341874,0,0,16.24975
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,30.76692,30.76692,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19598,15.92259,0,0.5175122,-0.5175122,24.0384,61.63679,0.1276485,0.5408002,0,0,15.92259
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.24296,30.24296,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.771,15.40508,0,1.13984,-1.13984,22.8369,58.55604,0.1276485,1.191133,0,0,15.40508
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.92347,29.92347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03749,14.26524,0,0,0,22.8369,58.55604,0.1276485,0,0,0,14.26524
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03749,14.26524,0,0,0,22.8369,58.55604,0.1276485,0,0,0,14.26524
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,29.25893,29.25893,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03749,14.26524,0,2.212089,-2.212089,20.50515,52.57721,0.1276485,2.311633,0,0,14.26524
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.97139,28.97139,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49536,12.05315,0,1.071346,-1.071346,19.37586,49.68158,0.1276485,1.119557,0,0,12.05315
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1166911,29.12833,28.82442,0.57114,0.57114,0,0,0,0.57114,20.43126,0,0,0,0.1166911,0.6012,0.57114,0,0,20.68575,10.98181,0,0.4845089,-0.4845089,18.86514,48.37206,0.1276485,0.628254,0.09335286,0,11.0985
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.824629,33.50496,28.62634,0,0,0,0,0,0,0,0,0,0,1.824629,0,0,0,0,21.22409,10.4973,1.824629,0,1.824629,20.59613,52.81049,0.1276158,0,1.459703,0,12.32193
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.148583,40.86585,29.25893,4.548583,4.548583,0,0,0,4.548583,91.20605,0,0,0,4.148583,4.787982,4.548583,0,0,19.39946,12.13946,0,0.639399,-0.639399,19.92215,51.08233,0.1276158,5.003441,3.318866,0,16.28805
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.498992,50.007,30.72858,2.087928,2.087928,0,-1,0,2.087928,311.2651,0,0,0,6.498992,2.197819,2.087928,0,0,20.1099,11.50006,4.301173,0,4.301173,24.0026,61.545,0.1275387,2.296721,5.199193,0,17.99906
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.059606,53.94744,32.45383,4.156118,4.156118,0,-1,0,4.156118,169.8606,0,0,0,7.059606,4.374861,4.156118,0,0,15.80873,15.37112,2.684745,0,2.684745,26.54957,68.07568,0.1274907,4.57173,5.647685,0,22.43073
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.84861,55.12491,34.10879,1.910575,1.910575,0,-1,0,1.910575,358.4581,0,0,0,6.84861,2.011131,1.910575,0,0,13.12399,17.78739,4.837479,0,4.837479,31.13881,79.84293,0.1274042,2.101632,5.478888,0,24.636
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.325865,58.578,35.56567,4.858345,4.858345,0,-1,0,4.858345,150.7893,0,0,0,7.325865,5.114048,4.858345,0,0,8.286508,22.14112,2.211817,0,2.211817,33.23712,85.22321,0.1273646,5.34418,5.860692,0,29.46699
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.213183,59.88474,37.02254,0,0,0,-1,0,0,0,1.138492,0,0,7.213183,0,0,0,0,6.074691,24.13176,6.074691,0,6.074691,39.00008,100,0.1272562,0,5.770546,0,31.34494
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.311624,61.10894,37.7382,2.793048,2.793048,0,-1,0,2.793048,261.7794,4.371574,0,0,7.311624,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1272562,3.072353,5.849299,0,36.9106
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.059204,60.45617,37.99379,1.263577,1.263577,0,-1,0,1.263577,558.6685,5.729123,0,0,7.059204,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1272562,1.389934,5.647363,0,36.65818
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.103199,53.80359,38.28133,3.9075,3.9075,0,-1,0,3.9075,130.6001,0.9900403,0,0,5.103199,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1272562,4.29825,4.082559,0,34.70218
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.189198,43.98487,37.7382,3.927475,3.927475,0,-1,0,3.927475,55.74061,0,4.440892E-16,0,2.189198,4.134184,3.927475,0,0,0,29.59898,0,1.944986,-1.944986,36.94988,94.7431,0.1272562,4.320222,1.751359,0,31.78818
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2361405,37.07359,36.42829,1.227882,1.227882,0,-1,0,1.227882,19.23153,0,2.220446E-16,0,0.2361405,1.292508,1.227882,0,0,2.161095,27.65399,0,1.056367,-1.056367,35.83638,91.88795,0.1272562,1.35067,0.1889124,0,27.89013
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,35.15033,35.15033,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.334836,26.59763,0,5.549061,-5.549061,29.98715,76.88998,0.1272562,5.798769,0,0,26.59763
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.00016,34.00016,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.500461,21.04856,0,1.480521,-1.480521,28.42654,72.88843,0.1272562,1.547144,0,0,21.04856
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14548,19.56804,0,0,0,28.42654,72.88843,0.1272562,0,0,0,19.56804
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.91709,31.91709,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.14548,19.56804,0,0.1192409,-0.1192409,28.30085,72.56615,0.1272562,0.1246067,0,0,19.56804
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,31.30367,31.30367,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.27797,19.4488,0,0.02201654,-0.02201654,28.27765,72.50664,0.1272562,0.02300728,0,0,19.4488
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.83721,30.83721,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.30244,19.42679,0,1.618781,-1.618781,26.5713,68.1314,0.1272562,1.691626,0,0,19.42679
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,30.30046,30.30046,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.10108,17.808,0,0.744531,-0.744531,25.7865,66.11909,0.1272562,0.7780349,0,0,17.808
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.95542,29.95542,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.92834,17.06347,0,0.3461415,-0.3461415,25.42163,65.18354,0.1272562,0.3617178,0,0,17.06347
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,29.63593,29.63593,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.31294,16.71733,0,0.7613728,-0.7613728,24.61907,63.12571,0.1272562,0.7956346,0,0,16.71733
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,29.29088,29.29088,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.15891,15.95596,0,0.7138469,-0.7138469,23.86661,61.19632,0.1272562,0.74597,0,0,15.95596
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.00334,29.00334,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.95207,15.24211,0,1.465,-1.465,22.32237,57.23672,0.1272562,1.530925,0,0,15.24211
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.154941,29.26662,28.86276,1.631503,1.631503,0,0,0,1.631503,9.496829,0,0,0,0.154941,1.717371,1.631503,0,0,17.57985,13.77711,0,1.56243,-1.56243,20.67542,53.01379,0.1272562,1.794653,0.1239528,0,13.93205
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.864004,33.65306,28.66467,0,0,0,0,0,0,0,0,0,0,1.864004,0,0,0,0,19.31588,12.21468,1.864004,0,1.864004,22.44377,57.54802,0.127223,0,1.491204,0,14.07869
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.698357,42.59921,29.31005,1.773101,1.773101,0,0,0,1.773101,264.9796,0,0,0,4.698357,1.866422,1.773101,0,0,17.45188,13.89229,2.831934,0,2.831934,25.13038,64.43674,0.1271726,1.950411,3.758685,0,18.59064
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.468217,53.47085,30.80526,8.448113,8.36,0,-1,0,8.36,89.33274,0,0.08811335,0.9329247,7.468217,8.8,8.36,0,0,14.61995,16.44103,0,1.331783,-1.331783,23.72656,60.83721,0.1271726,9.292925,5.974574,0,23.90924
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.473341,59.31361,32.56246,4.459577,4.459577,0,-1,0,4.459577,190.0033,0,0,0,8.473341,4.694291,4.459577,0,0,16.0997,15.10924,3.77905,0,3.77905,27.31168,70.02981,0.1271053,4.905534,6.778673,0,23.58259
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.590776,65.95094,34.23659,5.734585,5.734585,0,-1,0,5.734585,167.2445,0,0,0,9.590776,6.036405,5.734585,0,0,12.32065,18.51039,3.554372,0,3.554372,30.68365,78.67587,0.1270421,6.308043,7.672621,0,28.10117
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.549708,63.4758,35.69346,0,0,0,-1,0,0,0,0,0,0,8.549708,0,0,0,0,8.766282,21.70932,8.549708,0,8.549708,38.79462,99.47318,0.1268903,0,6.839767,0,30.25903
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.900033,58.84553,37.13117,2.660219,2.660219,0,-1,0,2.660219,259.3784,3.883229,0,0,6.900033,2.800231,2.660219,0,0,0.2165735,29.40406,0.2165735,0,0.2165735,39.00008,100,0.1268865,2.926241,5.520027,0,36.3041
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.878175,59.65048,37.88517,2.749999,2.749999,0,-1,0,2.749999,250.1155,3.983438,0,0,6.878175,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1268865,3.024999,5.50254,0,36.47715
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.227847,50.73576,38.13437,0.9636459,0.9636459,0,-1,0,0.9636459,438.7344,3.213482,0,0,4.227847,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1268865,1.060011,3.382277,0,33.82682
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.723941,49.42671,38.42191,1.925568,1.925568,0,-1,0,1.925568,193.3943,1.697026,0,0,3.723941,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1268865,2.118125,2.979152,0,33.32292
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.56453,42.3021,37.88517,0.0007590626,0.0007590626,0,-1,0,0.0007590626,206113.3,1.56373,0,0,1.56453,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1268865,0.0008349689,1.251624,0,31.16351
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.220257,37.13905,36.53692,3.158559,3.158559,0,-1,0,3.158559,6.973336,0,4.440892E-16,0,0.220257,3.324799,3.158559,0,0,0,29.59898,0,3.104542,-3.104542,35.7276,91.60905,0.1268865,3.474415,0.1762056,0,29.81923
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.25896,35.25896,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.449492,26.49444,0,3.994932,-3.994932,31.51657,80.81157,0.1268865,4.174705,0,0,26.49444
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.07045,34.07045,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.888305,22.4995,0,3.223132,-3.223132,28.11909,72.1001,0.1268865,3.368173,0,0,22.4995
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.97779,32.97779,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46956,19.27637,0,0.943305,-0.943305,27.12477,69.55054,0.1268865,0.9857538,0,0,19.27637
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.96821,31.96821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51768,18.33307,0,0,0,27.12477,69.55054,0.1268865,0,0,0,18.33307
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.36117,31.36117,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51768,18.33307,0,0.6398562,-0.6398562,26.4503,67.82114,0.1268865,0.6686497,0,0,18.33307
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.87555,30.87555,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22863,17.69321,0,0.05828814,-0.05828814,26.38885,67.6636,0.1268865,0.06091111,0,0,17.69321
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,30.33241,30.33241,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.2934,17.63492,0,2.132931,-2.132931,24.14055,61.89872,0.1268865,2.228913,0,0,17.63492
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.99376,29.99376,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66332,15.50199,0,1.217386,-1.217386,22.85731,58.60838,0.1268865,1.272168,0,0,15.50199
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,29.66788,29.66788,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01597,14.28461,0,0.9737296,-0.9737296,21.83091,55.97658,0.1268865,1.017547,0,0,14.28461
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,29.32921,29.32921,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09789,13.31088,0,0.5410671,-0.5410671,21.26058,54.51419,0.1268865,0.5654151,0,0,13.31088
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.04167,29.04167,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69908,12.76981,0,0.1514483,-0.1514483,21.10093,54.10485,0.1268865,0.1582635,0,0,12.76981
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1451155,29.27298,28.89471,0.3346227,0.3346227,0,0,0,0.3346227,43.36689,0,5.551115E-17,0,0.1451155,0.3522345,0.3346227,0,0,18.86735,12.61836,0,0.207119,-0.207119,20.88261,53.54506,0.1268865,0.368085,0.1160924,0,12.76348
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.184403,34.58192,28.70301,6.300375,6.300375,0,0,0,6.300375,34.671,0,8.881784E-16,0,2.184403,6.631973,6.300375,0,0,19.09748,12.41124,0,4.44757,-4.44757,16.19446,41.52418,0.1268865,6.930412,1.747522,0,14.59564
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.155621,40.98358,29.34838,4.433474,4.433474,0,0,0,4.433474,93.73284,0,0,0,4.155621,4.666815,4.433474,0,0,24.03923,7.963672,0,0.5111936,-0.5111936,15.65562,40.14253,0.1268865,4.876822,3.324497,0,12.11929
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.029187,52.00196,30.87555,0,0,0,-1,0,0,0,0,0,0,7.029187,0,0,0,0,24.60722,7.452478,7.029187,0,7.029187,22.32409,57.24114,0.126762,0,5.623349,0,14.48166
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.550705,55.9517,32.65192,2.497121,2.497121,0,-1,0,2.497121,302.3764,0,0,0,7.550705,2.628549,2.497121,0,0,17.57804,13.77875,4.922157,0,4.922157,26.99366,69.21437,0.126675,2.746833,6.040565,0,21.32945
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.459423,65.53247,34.34521,5.935302,5.935302,0,-1,0,5.935302,159.3756,0,0,0,9.459423,6.247686,5.935302,0,0,12.65588,18.20869,3.211736,0,3.211736,30.04058,77.02697,0.1266183,6.528832,7.567538,0,27.66811
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.07669,70.15911,35.81487,0.586003,0.586003,0,-1,0,0.586003,1719.562,0.01570071,0,0,10.07669,0.6168453,0.586003,0,0,9.444142,21.09925,9.444142,0,9.444142,39.00008,100,0.1264518,0.6446033,8.061351,0,31.17594
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.152986,68.02958,37.31009,1.325167,1.325167,0,-1,0,1.325167,690.7045,7.758073,0,0,9.152986,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1264518,1.457683,7.322389,0,38.75196
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.39117,65.77747,38.06408,5.307411,5.307411,0,-1,0,5.307411,158.1029,2.804421,0,0,8.39117,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1264518,5.838152,6.712936,0,37.99015
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.857112,52.97376,38.28133,4.613289,4.613289,0,-1,0,4.613289,105.2852,0.001018407,0,0,4.857112,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1264518,5.074618,3.88569,0,34.45609
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.12717,50.88202,38.56887,2.93066,2.93066,0,-1,0,2.93066,140.8273,1.042264,0,0,4.12717,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1264518,3.223727,3.301736,0,33.72615
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.060082,43.86767,37.99379,4.647183,4.647183,0,-1,0,4.647183,44.32969,0,0,0,2.060082,4.891772,4.647183,0,0,0,29.59898,0,2.83169,-2.83169,36.01521,92.34652,0.1264518,5.111902,1.648066,0,31.65906
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2017844,37.19738,36.64554,0.6944237,0.6944237,0,-1,0,0.6944237,29.05782,0,1.110223E-16,0,0.2017844,0.7309723,0.6944237,0,0,3.146322,26.76729,0,0.529188,-0.529188,35.4574,90.91623,0.1264518,0.7638661,0.1614275,0,26.96907
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,35.32924,35.32924,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.734309,26.2381,0,0.01100115,-0.01100115,35.4458,90.8865,0.1264518,0.0114962,0,0,26.2381
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,34.12796,34.12796,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.746533,26.2271,0,5.557849,-5.557849,29.58732,75.86477,0.1264518,5.807952,0,0,26.2271
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.02892,33.02892,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.921921,20.66925,0,2.873531,-2.873531,26.55835,68.0982,0.1264518,3.00284,0,0,20.66925
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.00654,32.00654,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.11473,17.79572,0,0.7799724,-0.7799724,25.73619,65.99009,0.1264518,0.8150712,0,0,17.79572
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,31.39312,31.39312,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.98137,17.01575,0,1.517948,-1.517948,24.13613,61.88739,0.1264518,1.586256,0,0,17.01575
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.91389,30.91389,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.66798,15.4978,0,0.8924311,-0.8924311,23.19542,59.47533,0.1264518,0.9325905,0,0,15.4978
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,30.37075,30.37075,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.65957,14.60537,0,1.46978,-1.46978,21.64614,55.50281,0.1264518,1.53592,0,0,14.60537
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.01292,30.01292,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.29266,13.13559,0,1.534069,-1.534069,20.02909,51.35654,0.1264518,1.603102,0,0,13.13559
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,29.68704,29.68704,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.99718,11.60152,0,1.5202,-1.5202,18.42666,47.24775,0.1264518,1.588609,0,0,11.60152
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.34838,29.34838,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.68629,10.08132,0,0.9090338,-0.9090338,17.46845,44.79081,0.1264518,0.9499403,0,0,10.08132
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.04167,29.04167,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.69633,9.172284,0,0.5796105,-0.5796105,16.85749,43.22425,0.1264518,0.605693,0,0,9.172284
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1420652,29.26501,28.89471,1.388922,1.388922,0,0,0,1.388922,10.22845,0,0,0,0.1420652,1.462023,1.388922,0,0,23.34034,8.592674,0,1.319958,-1.319958,15.46613,39.65667,0.1264518,1.527814,0.1136522,0,8.734739
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.17787,34.56369,28.70301,0.6211054,0.6211054,0,0,0,0.6211054,350.6442,0,0,0,2.17787,0.6537951,0.6211054,0,0,24.80696,7.272716,1.524075,0,1.524075,16.912,43.36401,0.126425,0.6832159,1.742296,0,9.450586
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.704037,39.66613,29.38033,4.624354,4.624354,0,0,0,4.624354,80.09848,0,0,0,3.704037,4.867741,4.624354,0,0,23.28288,8.644383,0,1.163704,-1.163704,15.68534,40.21875,0.126425,5.086789,2.96323,0,12.34842
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.764235,47.80103,30.94584,5.563601,5.563601,0,-1,0,5.563601,103.6062,0,0,0,5.764235,5.856422,5.563601,0,0,24.57589,7.48068,0,0.09218748,-0.09218748,15.58817,39.96959,0.126425,6.119961,4.611388,0,13.24492
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.161101,54.69093,32.77971,5.173061,5.173061,0,-1,0,5.173061,138.4306,0,0,0,7.161101,5.445327,5.173061,0,0,24.67832,7.388492,1.715774,0,1.715774,17.2159,44.14323,0.1263948,5.690367,5.728881,0,14.54959
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.932471,63.54522,34.50496,10.32399,8.36,0,-1,0,8.36,106.8477,0,1.963989,2.996388,8.932471,8.8,8.36,0,0,22.96254,8.932689,0.1324717,0,0.1324717,17.34157,44.46547,0.1263924,11.35639,7.145977,0,17.86516
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.581622,63.96245,35.981,5.391397,5.391397,0,-1,0,5.391397,159.1725,0,0,0,8.581622,5.675155,5.391397,0,0,22.83007,9.051913,2.906467,0,2.906467,20.09889,51.5355,0.1263413,5.930537,6.865298,0,17.63354
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.543894,57.95829,37.489,2.701859,2.701859,0,-1,0,2.701859,242.1997,0,0,0,6.543894,2.844062,2.701859,0,0,19.9236,11.66773,3.699833,0,3.699833,23.60886,60.53541,0.1262763,2.972044,5.235115,0,18.21163
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.278979,61.58652,38.243,2.970148,2.970148,0,-1,0,2.970148,245.0712,0,0,0,7.278979,3.126472,2.970148,0,0,16.22377,14.99758,4.152507,0,4.152507,27.54827,70.63645,0.1262035,3.267163,5.823183,0,22.27656
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.22028,61.62107,38.46025,0.8661111,0.8661111,0,-1,0,0.8661111,833.6437,0,0,0,7.22028,0.9116958,0.8661111,0,0,12.07127,18.73484,6.308584,0,6.308584,33.53312,85.98219,0.1260929,0.9527222,5.776224,0,25.95512
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.932899,53.70374,38.70945,0.6156106,0.6156106,0,-1,0,0.6156106,801.3019,0,0,0,4.932899,0.6480111,0.6156106,0,0,5.762681,24.41257,4.284888,0,4.284888,37.59812,96.40524,0.126018,0.6771716,3.94632,0,29.34546
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.04947,43.98224,38.13437,5.191636,5.191636,0,-1,0,5.191636,39.47639,0,0,0,2.04947,5.46488,5.191636,0,0,1.477793,28.26896,0,3.41541,-3.41541,33.99796,87.17409,0.126018,5.7108,1.639576,0,30.31844
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2017388,37.33831,36.78612,5.760302,5.760302,0,-1,0,5.760302,3.502226,0,8.881784E-16,0,0.2017388,6.063475,5.760302,0,0,5.272692,24.85356,0,5.861736,-5.861736,27.81915,71.33101,0.126018,6.336331,0.161391,0,25.05529
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,35.45704,35.45704,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,11.78573,18.99182,0,8.414917,-8.414917,18.94905,48.58721,0.126018,8.793589,0,0,18.99182
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,34.23659,34.23659,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,21.13564,10.5769,0,6.576922,-6.576922,12.01637,30.81113,0.126018,6.872883,0,0,10.5769
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.10559,33.10559,9.695484,3.799981,0,-1,0,3.799981,0,0,5.895504,6.865052,0,3.99998,3.799981,0,0,28.44333,3.99998,0,3.99998,-3.99998,7.800015,20,0.126018,10.66503,0,0,3.99998
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.07683,32.07683,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,31.4698,31.4698,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.96501,30.96501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.40909,30.40909,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.04487,30.04487,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,29.72538,29.72538,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,29.36755,29.36755,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126018,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.06084,29.06084,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261432,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08752929,29.14186,28.91388,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08752929,0,0,8.8,8.36,24.52775,7.524,8.447529,0,8.447529,23.74504,60.88459,0.1262213,0,0.07002342,12,7.611529
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.460164,35.36872,28.71579,7.687595,7.687595,12,0,3.372,7.687595,32.00174,0,0,0,2.460164,0,0,4.312405,4.096785,16.08022,15.12678,6.556949,0,6.556949,29.96551,76.83448,0.1263654,8.456354,1.968131,12,17.58694
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.910832,43.37735,29.41867,0.199685,0.199685,5.054888,0,1.614887,0.199685,2459.289,8.881784E-16,0,0,4.910832,0,0,4.855203,4.612443,9.523275,21.02803,9.523275,0,9.523275,39.00008,100,0.126279,0.2196535,3.928666,12,25.93886
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.108149,52.46447,31.03529,6.99012,6.99012,0,-1,0,6.99012,101.6885,0,0,0,7.108149,7.358021,6.99012,0,0,0,29.59898,0,0.2498725,-0.2498725,38.73669,99.32465,0.126279,7.689132,5.686519,0,36.70713
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.419166,59.52646,32.90751,0,0,0,-1,0,0,0,8.14153,0,0,8.419166,0,0,0,0,0.2776361,29.34911,0.2776361,0,0.2776361,39.00008,100,0.1262741,0,6.735332,0,37.76827
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.741633,67.11405,34.63276,2.039643,2.039643,0,-1,0,2.039643,477.6147,7.594641,0,0,9.741633,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,2.243607,7.793307,0,39.34061
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.713778,64.7013,36.14075,0,0,0,-1,0,0,0,8.713778,0,0,8.713778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,0,6.971023,0,38.31276
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.293495,64.83903,37.62957,5.921303,5.921303,0,-1,0,5.921303,140.062,2.060545,0,0,8.293495,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,6.513433,6.634797,0,37.89248
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.056678,57.28007,38.42191,1.185866,1.185866,0,-1,0,1.185866,510.7389,4.808398,0,0,6.056678,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,1.304452,4.845342,0,35.65565
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.000339,53.85363,38.63916,2.572839,2.572839,0,-1,0,2.572839,194.351,2.292087,0,0,5.000339,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,2.830122,4.000271,0,34.59932
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.686474,49.80972,38.88837,2.408934,2.408934,0,-1,0,2.408934,153.0334,1.150754,0,0,3.686474,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,2.649827,2.949179,0,33.28545
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.967227,43.8913,38.28133,0,0,0,-1,0,0,0,1.967227,0,0,1.967227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,0,1.573782,0,31.56621
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.190287,37.43507,36.91392,0,0,0,-1,0,0,0,0.190287,0,0,0.190287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262741,0,0.1522296,0,29.78926
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,35.56567,35.56567,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1262741,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,34.30687,34.30687,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1262741,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,33.19505,33.19505,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1262741,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.15351,32.15351,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1262741,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,31.52092,31.52092,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1262741,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.01612,31.01612,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1262741,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,30.46021,30.46021,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1262741,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.08321,30.08321,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1262741,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,29.74455,29.74455,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1262741,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,29.38033,29.38033,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1262741,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.09279,29.09279,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264035,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1356677,29.30593,28.95222,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.184196,1.776357E-15,0,0,0.1356677,0,0,8.8,8.36,24.52775,7.524,8.495667,0,8.495667,23.79071,61.00169,0.1265816,2.878642,0.1085341,12,7.659667
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.917897,33.87447,28.73496,7.383424,7.383424,12,0,3.372,7.383424,25.97571,0,0,0,1.917897,0,0,4.616576,4.385747,16.03209,15.1701,6.303644,0,6.303644,29.77087,76.3354,0.1267209,8.121766,1.534317,12,17.088
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.882027,43.32962,29.45701,6.269524,6.269524,10.87362,0,3.087025,6.269524,77.86918,0,0,0,4.882027,0,0,4.604094,4.373889,9.728442,20.84338,9.255917,0,9.255917,38.5518,98.85057,0.126864,6.896477,3.905622,12,25.72541
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.00658,52.21254,31.12475,3.194907,3.194907,0,-1,0,3.194907,219.3047,3.170995,0,0,7.00658,3.36306,3.194907,0,0,0.4725254,29.17371,0.4725254,0,0.4725254,39.00008,100,0.1268557,3.514398,5.605264,0,36.18029
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.517395,60.05678,33.02892,6.481717,6.481717,0,-1,0,6.481717,131.4065,1.694535,0,0,8.517395,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,7.129889,6.813916,0,38.11637
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.790448,67.51003,34.77333,4.518456,4.518456,0,-1,0,4.518456,216.6768,5.034178,0,0,9.790448,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,4.970302,7.832358,0,39.38943
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.09214,70.85239,36.28133,2.790066,2.790066,0,-1,0,2.790066,361.7167,7.155223,0,0,10.09214,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,3.069073,8.073709,0,39.69111
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.795061,67.09843,37.77654,6.07502,6.07502,0,-1,0,6.07502,144.7742,2.400303,0,0,8.795061,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,6.682523,7.036049,0,38.39404
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.532555,59.1729,38.56887,3.917136,3.917136,0,-1,0,3.917136,166.7686,2.409254,0,0,6.532555,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,4.30885,5.226044,0,36.13153
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.384447,51.95306,38.77974,0.8508091,0.8508091,0,-1,0,0.8508091,515.3267,3.488858,0,0,4.384447,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1268557,0.93589,3.507557,0,33.98343
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.323798,48.81884,39.03533,6.952334,6.952334,0,-1,0,6.952334,47.80838,0,8.881784E-16,0,3.323798,7.318247,6.952334,0,0,0,29.59898,0,3.994448,-3.994448,34.78956,89.20382,0.1268557,7.647568,2.659039,0,32.92278
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.605861,42.97484,38.42191,6.436089,6.436089,0,-1,0,6.436089,24.95089,0,0,0,1.605861,6.774831,6.436089,0,0,4.438276,25.60453,0,5.168969,-5.168969,29.34099,75.23315,0.1268557,7.079698,1.284689,0,27.21039
