Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1759731,37.53675,37.05449,2.457731,2.457731,0,-1,0,2.457731,7.159983,0,4.440892E-16,0,0.1759731,2.587085,2.457731,0,0,10.18157,20.43556,0,2.411112,-2.411112,26.79945,68.71641,0.1268557,2.703504,0.1407785,0,20.61153
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,35.67429,35.67429,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.86059,18.02445,0,5.825343,-5.825343,20.659,52.97169,0.1268557,6.087484,0,0,18.02445
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,34.39633,34.39633,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.33319,12.19911,0,0.7613111,-0.7613111,19.85651,50.91402,0.1268557,0.79557,0,0,12.19911
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,33.26534,33.26534,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.17909,11.43779,0,0.2174477,-0.2174477,19.6273,50.32631,0.1268557,0.2272328,0,0,11.43779
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.2238,32.2238,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.4207,11.22035,0,1.274056,-1.274056,18.28433,46.88279,0.1268557,1.331389,0,0,11.22035
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,31.59121,31.59121,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.83632,9.94629,0,2.258633,-2.258633,15.90352,40.77817,0.1268557,2.360271,0,0,9.94629
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.07363,31.07363,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.34591,7.687658,0,1.053869,-1.053869,14.79264,37.92978,0.1268557,1.101294,0,0,7.687658
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51688,6.633788,0,0,0,14.79264,37.92978,0.1268557,0,0,0,6.633788
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.12155,30.12155,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.51688,6.633788,0,1.091557,-1.091557,13.64204,34.97952,0.1268557,1.140677,0,0,6.633788
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,29.75733,29.75733,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.72972,5.542231,0,1.744918,-1.744918,11.80274,30.26336,0.1268557,1.823439,0,0,5.542231
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,29.3995,29.3995,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.66852,3.797313,0,1.329801,-1.329801,10.401,26.66918,0.1268557,1.389642,0,0,3.797313
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.14607,2.467512,0,0,0,10.401,26.66918,0.1268557,0,0,0,2.467512
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06181626,29.1132,28.95222,1.463404,1.463404,0,0,0,1.463404,4.224142,0,2.220446E-16,0,0.06181626,1.540425,1.463404,0,0,30.14607,2.467512,0,1.478609,-1.478609,8.842411,22.6728,0.1268557,1.609744,0.04945301,0,2.529329
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8027384,30.86661,28.75413,0,0,0,0,0,0,0,0,0,0,0.8027384,0,0,0,0,31.78897,0.9889033,0.8027384,0,0.8027384,9.603955,24.62548,0.1268417,0,0.6421908,0,1.791642
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.724278,31.38816,29.47618,1.385908,1.385908,0,0,0,1.385908,52.26018,0,2.220446E-16,0,0.724278,1.458851,1.385908,0,0,30.98623,1.711368,0,0.7345725,-0.7345725,8.829648,22.64008,0.1268417,1.524499,0.5794224,0,2.435646
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.369606,37.6953,31.19504,3.44604,3.179082,0,-1,0,3.179082,74.53745,0,0.2669582,2.412463,2.369606,3.346402,3.179082,0,0,31.80243,0.9767953,0,0.9767953,-0.9767953,7.800015,20,0.1268417,3.790644,1.895685,0,3.346402
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.206812,36.4222,33.13754,3.653294,1.146472,0,-1,0,1.146472,105.2632,0,2.506823,3.789329,1.206812,1.206812,1.146472,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,4.018624,0.9654498,0,1.206812
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6513422,36.6767,34.90113,7.726667,0.6187751,0,-1,0,0.6187751,105.2632,0,7.107892,8.375578,0.6513422,0.6513422,0.6187751,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,8.499333,0.5210738,0,0.6513422
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.808383,38.63966,36.40912,6.666026,0.7679639,0,-1,0,0.7679639,105.2632,0,5.898062,7.179036,0.808383,0.808383,0.7679639,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,7.332628,0.6467065,0,0.808383
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8766967,40.36222,37.91712,3.990399,0.8328619,0,-1,0,0.8328619,105.2632,0,3.157537,4.222867,0.8766967,0.8766967,0.8328619,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,4.389439,0.7013574,0,0.8766967
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8861854,41.23288,38.74779,6.931072,0.8418761,0,-1,0,0.8418761,105.2632,0,6.089196,7.455804,0.8861854,0.8861854,0.8418761,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,7.624179,0.7089483,0,0.8861854
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.463784,43.07957,38.9267,2.552286,1.390595,0,-1,0,1.390595,105.2632,0,1.161691,2.529396,1.463784,1.463784,1.390595,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,2.807515,1.171028,0,1.463784
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4612878,40.46325,39.17591,3.393455,0.4382234,0,-1,0,0.4382234,105.2632,0,2.955232,3.645156,0.4612878,0.4612878,0.4382234,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,3.732801,0.3690302,0,0.4612878
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2536068,39.27139,38.56887,7.130618,0.2409265,0,-1,0,0.2409265,105.2632,0,6.889691,7.795495,0.2536068,0.2536068,0.2409265,0,0,32.88775,0,0,0,0,7.800015,20,0.1268417,7.843679,0.2028854,0,0.2536068
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.122762,37.49947,37.16312,0,0,0,-1,0,0,0,0,0,0,0.122762,0,0,0,0,32.88775,0,0.122762,0,0.122762,7.916478,20.29862,0.1268396,0,0.09820961,0,0.122762
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,35.7957,35.7957,3.880919,0.1049615,0,-1,0,0.1049615,0,0,3.775957,4.164049,0,0.1104858,0.1049615,0,0,32.76499,0.1104858,0,0.1104858,-0.1104858,7.800015,20,0.1268396,4.269011,0,0,0.1104858
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,34.46662,34.46662,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,33.31646,33.31646,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,32.25575,32.25575,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.10558,31.10558,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,30.5305,30.5305,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.14072,30.14072,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,29.7765,29.7765,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.41867,29.41867,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268396,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.11196,29.11196,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270094,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08784688,29.20027,28.97139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08784688,0,0,8.8,8.36,24.52775,7.524,8.447846,0,8.447846,23.74534,60.88536,0.1270858,0,0.0702775,12,7.611847
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7683332,30.79437,28.7733,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.39958,0,0,0,0.7683332,0,0,8.8,8.36,16.07991,15.12706,9.128333,0,9.128333,32.40524,83.09019,0.1272389,2.530471,0.6146666,12,15.8954
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.979813,34.86478,29.5273,0,0,0,0,0,0,0,0,0,0,1.979813,0,0,0,0,6.951573,23.34256,1.979813,0,1.979813,34.28345,87.90611,0.1272043,0,1.58385,0,25.32237
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.68115,38.69123,31.29088,1.697963,1.697963,0,-1,0,1.697963,157.9039,0,0,0,2.68115,1.78733,1.697963,0,0,4.971761,25.12439,0.8938203,0,0.8938203,35.1314,90.08035,0.1271888,1.867759,2.14492,0,27.80554
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.354276,42.74221,33.24617,1.820364,1.820364,0,-1,0,1.820364,184.264,0,0,0,3.354276,1.916173,1.820364,0,0,4.07794,25.92883,1.438103,0,1.438103,36.49571,93.57855,0.1271637,2.0024,2.683421,0,29.28311
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8492922,37.35378,35.02892,2.171873,2.171873,0,-1,0,2.171873,39.10414,0,0,0,0.8492922,2.286182,2.171873,0,0,2.639837,27.22313,0,1.43689,-1.43689,34.98109,89.69493,0.1271637,2.38906,0.6794337,0,28.07242
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.191156,39.86799,36.55609,2.207317,2.207317,0,-1,0,2.207317,53.96399,0,4.440892E-16,0,1.191156,2.323491,2.207317,0,0,4.236381,25.78624,0,1.132335,-1.132335,33.78751,86.63446,0.1271637,2.428048,0.952925,0,26.97739
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.139705,44.21688,38.10242,9.346823,8.36,0,-1,0,8.36,25.59456,0,0.986823,1.921505,2.139705,8.8,8.36,0,0,5.494531,24.6539,0,6.660295,-6.660295,26.76694,68.63305,0.1271637,10.28151,1.711764,0,26.79361
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.969717,44.49509,38.85641,2.214769,2.214769,0,-1,0,2.214769,88.93554,0,0,0,1.969717,2.331336,2.214769,0,0,12.89486,17.9936,0,0.361619,-0.361619,26.38576,67.65566,0.1271637,2.436246,1.575773,0,19.96332
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.426765,43.11605,39.06728,1.677733,1.677733,0,-1,0,1.677733,85.04126,0,0,0,1.426765,1.766034,1.677733,0,0,13.29666,17.63199,0,0.3392694,-0.3392694,26.02814,66.73869,0.1271637,1.845506,1.141412,0,19.05875
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.397145,43.29201,39.32287,4.73312,4.73312,0,-1,0,4.73312,29.51848,0,0,0,1.397145,4.982232,4.73312,0,0,13.67362,17.29272,0,3.585087,-3.585087,22.24913,57.04893,0.1271637,5.206432,1.117716,0,18.68986
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8347042,41.00854,38.67111,1.237663,1.237663,0,-1,0,1.237663,67.44196,0,0,0,0.8347042,1.302803,1.237663,0,0,17.65705,13.70763,0,0.4680991,-0.4680991,21.75571,55.78375,0.1271637,1.361429,0.6677634,0,14.54233
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09401316,37.56778,37.31009,3.486836,3.486836,0,-1,0,3.486836,2.696231,0,4.440892E-16,0,0.09401316,3.670354,3.486836,0,0,18.17716,13.23953,0,3.576341,-3.576341,17.98591,46.11763,0.1271637,3.83552,0.07521053,0,13.33354
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.90433,35.90433,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,22.15088,9.663191,0,3.64868,-3.64868,14.13987,36.25599,0.1271637,3.812871,0,0,9.663191
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.57525,34.57525,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,26.20496,6.01451,0,3.159326,-3.159326,10.80964,27.71698,0.1271637,3.301496,0,0,6.01451
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,33.39313,33.39313,8.870297,2.712425,0,-1,0,2.712425,0,0,6.157873,7.044903,0,2.855184,2.712425,0,0,29.71533,2.855184,0,2.855184,-2.855184,7.800015,20,0.1271637,9.757328,0,0,2.855184
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,32.31326,32.31326,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.64871,31.64871,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.12475,31.12475,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,30.54967,30.54967,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.17267,30.17267,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.81484,29.81484,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,29.45701,29.45701,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271637,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.1503,29.1503,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273378,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1900614,29.49943,29.00334,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.49197,0,0,0,0.1900614,0,0,8.8,8.36,24.52775,7.524,8.550061,0,8.550061,23.84231,61.134,0.1274474,1.020241,0.1520491,12,7.714061
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.214908,32.02471,28.80525,2.009391,2.009391,10.80939,0,3.070776,2.009391,60.46153,1.776357E-15,0,0,1.214908,0,0,8.8,8.36,15.97769,15.21906,9.574908,0,9.574908,32.92587,84.42513,0.1275804,2.21033,0.9719268,12,16.43396
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.671924,39.76878,29.56564,1.423855,1.423855,0,0,0,1.423855,257.8861,0,0,0,3.671924,1.498795,1.423855,0,0,6.402783,23.83647,2.173129,0,2.173129,34.98748,89.7113,0.1275426,1.566241,2.937539,0,27.5084
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.043815,45.93339,31.36117,2.180114,2.180114,0,-1,0,2.180114,231.3555,0,0,0,5.043815,2.294857,2.180114,0,0,4.229654,25.79229,2.748958,0,2.748958,37.59537,96.39818,0.1274948,2.398126,4.035052,0,30.8361
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.90639,50.98845,33.35479,0,0,0,-1,0,0,0,4.425694,0,0,5.90639,0,0,0,0,1.480696,28.26635,1.480696,0,1.480696,39.00008,100,0.127469,0,4.725112,0,34.17274
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.762011,56.02697,35.15033,3.034649,3.034649,0,-1,0,3.034649,222.8268,3.567644,0,0,6.762011,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.127469,3.338114,5.409609,0,36.36099
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.052633,62.72708,36.69666,0,0,0,-1,0,0,0,8.052633,0,0,8.052633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127469,0,6.442107,0,37.65161
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.368928,61.9317,38.243,0,0,0,-1,0,0,0,7.368928,0,0,7.368928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127469,0,5.895143,0,36.96791
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.791496,60.67914,39.03533,0,0,0,-1,0,0,0,6.791496,0,0,6.791496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127469,0,5.433197,0,36.39048
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.676243,50.12798,39.21424,3.583968,3.583968,0,-1,0,3.583968,102.5746,0,0,0,3.676243,3.772598,3.583968,0,0,0,29.59898,0,0.09635573,-0.09635573,38.89851,99.73957,0.127469,3.942365,2.940994,0,33.27522
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.954867,48.12174,39.46345,2.991667,2.991667,0,-1,0,2.991667,98.76994,0,0,0,2.954867,3.149123,2.991667,0,0,0.1070619,29.50262,0,0.1942554,-0.1942554,38.69375,99.21454,0.127469,3.290833,2.363894,0,32.45749
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.266115,45.34035,38.81808,5.942851,5.942851,0,-1,0,5.942851,38.13179,0,0,0,2.266115,6.255632,5.942851,0,0,0.3229012,29.30837,0,3.989517,-3.989517,34.48843,88.43169,0.127469,6.537136,1.812892,0,31.57448
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1340423,37.78662,37.41871,0,0,0,-1,0,0,0,0,0,0,0.1340423,0,0,0,0,4.755698,25.31885,0.1340423,0,0.1340423,34.61559,88.75774,0.1274667,0,0.1072339,0,25.45289
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.01295,36.01295,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.621655,25.43949,0,0.8979754,-0.8979754,33.66904,86.3307,0.1274667,0.9383842,0,0,25.43949
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.64553,34.64553,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.619406,24.54151,0,4.8459,-4.8459,28.56101,73.23322,0.1274667,5.063965,0,0,24.54151
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,33.46342,33.46342,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.00374,19.69561,0,8.8,-8.8,19.285,49.44862,0.1274667,9.256693,0,0,19.69561
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,32.36437,32.36437,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.78152,10.89561,0,1.316474,-1.316474,17.89731,45.89046,0.1274667,1.375716,0,0,10.89561
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.68066,31.68066,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.24427,9.579139,0,1.443197,-1.443197,16.37605,41.98979,0.1274667,1.508141,0,0,9.579139
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.16309,31.16309,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.84782,8.135942,0,1.431947,-1.431947,14.86665,38.11953,0.1274667,1.496385,0,0,8.135942
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.56884,30.56884,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.43887,6.703995,0,1.530457,-1.530457,13.2534,33.98302,0.1274667,1.599327,0,0,6.703995
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.19184,30.19184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13938,5.173538,0,0,0,13.2534,33.98302,0.1274667,0,0,0,5.173538
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.83401,29.83401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13938,5.173538,0,0,0,13.2534,33.98302,0.1274667,0,0,0,5.173538
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,29.45701,29.45701,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.13938,5.173538,0,0.4518168,-0.4518168,12.77715,32.76185,0.1274667,0.4721485,0,0,5.173538
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.1503,29.1503,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.6414,4.721721,0,1.737667,-1.737667,10.94548,28.06529,0.1274667,1.815862,0,0,4.721721
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09157375,29.24199,29.00334,0.5362427,0.5362427,0,0,0,0.5362427,17.07692,0,0,0,0.09157375,0.564466,0.5362427,0,0,29.57214,2.984054,0,0.4728923,-0.4728923,10.44701,26.78716,0.1274667,0.589867,0.073259,0,3.075628
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.918982,33.95003,28.80525,2.299083,2.299083,0,0,0,2.299083,83.46731,0,0,0,1.918982,2.420087,2.299083,0,0,30.09757,2.511162,0,0.5011046,-0.5011046,9.918801,25.43277,0.1274667,2.528991,1.535186,0,4.430144
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.13304,38.19975,29.57842,4.203098,4.203098,11.42169,0,3.225687,4.203098,74.54121,0,0,0,3.13304,0,0,7.21859,6.857661,30.65436,2.010057,9.990701,0,9.990701,19.39681,49.73532,0.1276156,4.623408,2.506432,12,5.143097
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.475204,38.2645,31.45063,0,0,0,-1,0,0,0,0,0,0,2.475204,0,0,0,0,20.66366,11.00169,2.475204,0,2.475204,21.745,55.75629,0.1275726,0,1.980164,0,13.47689
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.764834,47.37733,33.48259,3.252432,3.252432,0,-1,0,3.252432,146.5007,0,0,0,4.764834,3.423612,3.252432,0,0,18.18845,13.22937,1.341222,0,1.341222,23.01739,59.01884,0.1275494,3.577675,3.811868,0,17.99421
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.309992,51.16925,35.29729,0,0,0,-1,0,0,0,0,0,0,5.309992,0,0,0,0,16.84723,14.43647,5.309992,0,5.309992,28.05489,71.93548,0.1274573,0,4.247993,0,19.74646
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.509224,53.57543,36.84363,1.609366,1.609366,0,-1,0,1.609366,342.3226,0,0,0,5.509224,1.69407,1.609366,0,0,11.53724,19.21546,3.815154,0,3.815154,31.67427,81.2159,0.1273912,1.770303,4.407379,0,24.72469
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.574411,52.1451,38.38357,2.456242,2.456242,0,-1,0,2.456242,186.2362,0,0,0,4.574411,2.585517,2.456242,0,0,7.722083,22.6491,1.988894,0,1.988894,33.5611,86.05392,0.1273568,2.701866,3.659529,0,27.22351
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.983678,44.86807,39.17591,3.838008,3.838008,0,-1,0,3.838008,51.68508,0,4.440892E-16,0,1.983678,4.040009,3.838008,0,0,5.733189,24.43911,0,2.056331,-2.056331,31.39353,80.49608,0.1273568,4.221809,1.586942,0,26.42278
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.831945,44.64237,39.39316,1.63221,1.63221,0,-1,0,1.63221,112.2371,0,0,0,1.831945,1.718116,1.63221,0,0,8.018002,22.38278,0.1138289,0,0.1138289,31.50152,80.77297,0.1273548,1.795432,1.465556,0,24.21472
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.252267,46.12552,39.61041,5.326137,5.326137,0,-1,0,5.326137,42.28706,0,0,0,2.252267,5.60646,5.326137,0,0,7.904172,22.48522,0,3.354193,-3.354193,27.96589,71.70727,0.1273548,5.858751,1.801813,0,24.73749
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5161679,40.36634,38.9267,5.333747,5.333747,0,-1,0,5.333747,9.677398,0,8.881784E-16,0,0.5161679,5.614471,5.333747,0,0,11.63105,19.13103,0,5.098303,-5.098303,22.59181,57.9276,0.1273548,5.867122,0.4129344,0,19.6472
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,37.55929,37.55929,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,17.29584,14.03273,0,1.007756,-1.007756,21.52954,55.20384,0.1273548,1.053105,0,0,14.03273
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,36.14075,36.14075,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,18.41556,13.02497,0,2.812255,-2.812255,18.56516,47.60289,0.1273548,2.938806,0,0,13.02497
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.75416,34.75416,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,21.54029,10.21272,0,2.16295,-2.16295,16.28522,41.75688,0.1273548,2.260282,0,0,10.21272
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,33.55288,33.55288,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,23.94357,8.049767,0,3.861363,-3.861363,12.21498,31.3204,0.1273548,4.035125,0,0,8.049767
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,32.44105,32.44105,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,28.23397,4.188403,0,1.244827,-1.244827,10.90282,27.95589,0.1273548,1.300844,0,0,4.188403
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.75734,31.75734,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,29.61711,2.943576,0,1.55565,-1.55565,9.263018,23.75128,0.1273548,1.625654,0,0,2.943576
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,31.21421,31.21421,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,31.34561,1.387926,0,1.200126,-1.200126,7.997974,20.50758,0.1273548,1.254132,0,0,1.387926
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,30.62634,30.62634,0.3917212,0.1784096,0,-1,0,0.1784096,0,0,0.2133116,0.2524837,0,0.1877996,0.1784096,0,0,32.67909,0.1877996,0,0.1877996,-0.1877996,7.800015,20,0.1273548,0.4308933,0,0,0.1877996
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273548,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.86596,29.86596,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273548,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,29.47618,29.47618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273548,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.18864,29.18864,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274724,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2639418,29.71232,29.0225,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.02348,1.776357E-15,0,0,0.2639418,0,0,8.8,8.36,24.52775,7.524,8.623941,0,8.623941,23.9124,61.31372,0.1275658,0.6174276,0.2111534,12,7.787942
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.720033,36.19838,28.80525,2.283588,2.283588,11.08359,0,3.140148,2.283588,119.1122,1.776357E-15,0,0,2.720033,0,0,8.8,8.36,15.90381,15.28555,11.08003,0,11.08003,34.42384,88.26608,0.127682,2.511947,2.176026,12,18.00558
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.654928,45.93562,29.59759,0,0,0,0,0,0,0,0.8311495,0,0,5.654928,0,0,0,0,4.823779,25.25758,4.823779,0,4.823779,39.00008,100,0.1275987,0,4.523942,0,30.91251
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.719595,51.67305,31.52092,3.350361,3.350361,0,-1,0,3.350361,200.5634,3.1929,0,0,6.719595,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,3.685397,5.375677,0,36.31857
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.496248,60.68103,33.604,5.203384,5.203384,0,-1,0,5.203384,163.2831,3.019002,0,0,8.496248,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,5.723722,6.796999,0,38.09523
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.558877,67.36769,35.43787,4.843314,4.843314,0,-1,0,4.843314,197.3623,4.460651,0,0,9.558877,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,5.327646,7.647101,0,39.15786
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.501734,69.12753,36.9842,2.819611,2.819611,0,-1,0,2.819611,336.9874,6.533722,0,0,9.501734,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,3.101572,7.601387,0,39.10071
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.700105,67.65078,38.53054,0,0,0,-1,0,0,0,8.700105,0,0,8.700105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,0,6.960084,0,38.29908
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.983926,61.78263,39.35482,3.659235,3.659235,0,-1,0,3.659235,190.8575,3.1321,0,0,6.983926,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,4.025158,5.587141,0,36.5829
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.322212,59.52955,39.54013,3.19246,3.19246,0,-1,0,3.19246,198.0357,2.961727,0,0,6.322212,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,3.511706,5.057769,0,35.92119
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.061995,51.95569,39.75099,1.163066,1.163066,0,-1,0,1.163066,349.2488,2.837715,0,0,4.061995,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,1.279373,3.249596,0,33.66097
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.407091,43.05877,39.06728,0.4215535,0.4215535,0,-1,0,0.4215535,333.787,0.9633504,0,0,1.407091,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,0.4637089,1.125673,0,31.00607
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,37.66791,37.66791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275987,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.24937,36.24937,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1275987,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.84362,34.84362,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1275987,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,33.62317,33.62317,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1275987,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,32.49217,32.49217,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1275987,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,31.80846,31.80846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1275987,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,31.25255,31.25255,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1275987,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.65829,30.65829,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1275987,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,30.26213,30.26213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1275987,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.88513,29.88513,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1275987,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,29.48896,29.48896,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1275987,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.18864,29.18864,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1275987,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3323608,29.89206,29.0225,1.679062,1.679062,0,0,0,1.679062,19.79443,0,2.220446E-16,0,0.3323608,1.767434,1.679062,0,0,25.09731,7.011395,0,1.435073,-1.435073,13.67797,35.07166,0.1275987,1.846969,0.2658887,0,7.343756
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.388083,35.25892,28.80525,0.6519367,0.6519367,0,0,0,0.6519367,366.306,0,0,0,2.388083,0.6862491,0.6519367,0,0,26.69184,5.576322,1.701834,0,1.701834,15.29248,39.2114,0.1275694,0.7171304,1.910467,0,7.964406
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.072917,41.02322,29.61676,3.190684,3.190684,0,0,0,3.190684,127.6503,0,0,0,4.072917,3.358615,3.190684,0,0,24.99001,7.107973,0.7143026,0,0.7143026,15.97012,40.94895,0.1275571,3.509752,3.258334,0,11.18089
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.413344,47.37704,31.59121,5.551802,5.551802,0,-1,0,5.551802,97.50608,0,0,0,5.413344,5.844002,5.551802,0,0,24.2757,7.750845,0,0.4306576,-0.4306576,15.51617,39.78497,0.1275571,6.106982,4.330676,0,13.16419
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.584344,53.73025,33.71262,2.885147,2.885147,0,-1,0,2.885147,228.2152,0,0,0,6.584344,3.036997,2.885147,0,0,24.75421,7.320188,3.547347,0,3.547347,18.88148,48.41395,0.1274959,3.173662,5.267475,0,13.90453
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.932964,57.13034,35.56567,3.035367,3.035367,0,-1,0,3.035367,228.4061,0,0,0,6.932964,3.195123,3.035367,0,0,21.20687,10.5128,3.737841,0,3.737841,22.42751,57.50631,0.1274316,3.338904,5.546371,0,17.44576
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.920986,62.73798,37.13117,1.129469,1.129469,0,-1,0,1.129469,701.3021,0,0,0,7.920986,1.188914,1.129469,0,0,17.46902,13.87686,6.732072,0,6.732072,28.81411,73.88219,0.1273158,1.242415,6.336789,0,21.79784
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.532887,63.08187,38.67111,1.550757,1.550757,0,-1,0,1.550757,485.7555,0,0,0,7.532887,1.632376,1.550757,0,0,10.73695,19.93572,5.900511,0,5.900511,34.41183,88.23528,0.1272145,1.705833,6.026309,0,27.46861
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.650901,64.55228,39.50179,4.150557,4.150557,0,-1,0,4.150557,184.3343,0,0,0,7.650901,4.369008,4.150557,0,0,4.836441,25.24618,3.281894,0,3.281894,37.52531,96.21854,0.1271583,4.565613,6.120721,0,32.89708
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.371017,59.87186,39.6807,6.607245,6.607245,0,-1,0,6.607245,96.4247,0,0,0,6.371017,6.954995,6.607245,0,0,1.554547,28.19989,0,0.5839787,-0.5839787,36.90974,94.64017,0.1271583,7.26797,5.096813,0,34.5709
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.720854,50.96672,39.85962,0,0,0,-1,0,0,0,1.517442,0,0,3.720854,0,0,0,0,2.203412,27.61591,2.203412,0,2.203412,39.00008,100,0.1271205,0,2.976683,0,31.33676
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.979266,44.85494,39.17591,3.864648,3.864648,0,-1,0,3.864648,51.21466,0,0,0,1.979266,4.06805,3.864648,0,0,0,29.59898,0,2.088784,-2.088784,36.79831,94.35445,0.1271205,4.251112,1.583413,0,31.57825
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,37.77654,37.77654,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.320871,27.51019,0,5.396246,-5.396246,31.11016,79.76949,0.1271205,5.639078,0,0,27.51019
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.33883,36.33883,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.3167,22.11395,0,2.508389,-2.508389,28.46609,72.98983,0.1271205,2.621267,0,0,22.11395
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.9203,34.9203,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.1038,19.60556,0,3.391859,-3.391859,24.89076,63.82232,0.1271205,3.544492,0,0,19.60556
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,33.69345,33.69345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87253,16.2137,0,0,0,24.89076,63.82232,0.1271205,0,0,0,16.2137
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,32.54329,32.54329,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.87253,16.2137,0,0.5136147,-0.5136147,24.34936,62.43413,0.1271205,0.5367274,0,0,16.2137
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.8468,31.8468,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.44321,15.70009,0,1.01559,-1.01559,23.27883,59.68919,0.1271205,1.061292,0,0,15.70009
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.57165,14.68449,0,0,0,23.27883,59.68919,0.1271205,0,0,0,14.68449
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,30.69663,30.69663,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.57165,14.68449,0,0.8872178,-0.8872178,22.34362,57.29123,0.1271205,0.9271426,0,0,14.68449
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,30.2813,30.2813,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.55745,13.79728,0,0.3572868,-0.3572868,21.96701,56.32555,0.1271205,0.3733648,0,0,13.79728
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.9043,29.9043,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.95443,13.43999,0,0.2999995,-0.2999995,21.65078,55.51472,0.1271205,0.3134995,0,0,13.43999
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,29.50813,29.50813,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.28776,13.13999,0,0.9295151,-0.9295151,20.67099,53.00243,0.1271205,0.9713432,0,0,13.13999
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.20142,29.20142,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.32056,12.21048,0,0.7778749,-0.7778749,19.85104,50.89999,0.1271205,0.8128793,0,0,12.21048
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2370113,29.66091,29.04167,0.7345215,0.7345215,0,0,0,0.7345215,32.26744,0,1.110223E-16,0,0.2370113,0.7731805,0.7345215,0,0,20.18486,11.4326,0,0.5361693,-0.5361693,19.28586,49.45083,0.1271205,0.8079737,0.189609,0,11.66961
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6458003,30.52039,28.82442,4.180119,4.180119,0,0,0,4.180119,15.44933,0,0,0,0.6458003,4.400125,4.180119,0,0,20.78061,10.89643,0,3.754325,-3.754325,15.32846,39.30366,0.1271205,4.598131,0.5166402,0,11.54223
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.753394,34.34815,29.63593,1.486645,1.486645,0,0,0,1.486645,117.943,0,0,0,1.753394,1.564889,1.486645,0,0,24.95208,7.142107,0.1885047,0,0.1885047,15.50729,39.7622,0.1271173,1.635309,1.402715,0,8.8955
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.15394,34.79022,31.68066,3.699307,3.699307,0,-1,0,3.699307,31.19341,0,0,0,1.15394,3.894007,3.699307,0,0,24.76357,7.311761,0,2.740067,-2.740067,12.619,32.35635,0.1271173,4.069238,0.923152,0,8.465701
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.51383,40.85393,33.82125,6.671538,6.671538,0,-1,0,6.671538,37.67991,0,0,2.517956,2.51383,7.022672,6.671538,0,0,27.80809,4.571693,0,4.508842,-4.508842,7.866267,20.16987,0.1271173,7.338692,2.011064,0,7.085523
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.964443,44.17525,35.70624,4.31095,2.87593,0,-1,0,2.87593,103.0777,0,1.435021,4.119092,2.964443,3.027294,2.87593,0,0,32.81792,0.06285138,0,0.06285138,-0.06285138,7.800015,20,0.1271173,4.742045,2.371554,0,3.027294
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.362703,60.74692,37.27174,1.456906,1.456906,0,-1,0,1.456906,505.3656,0,0,0.2036834,7.362703,1.533586,1.456906,0,0,32.88775,0,5.829118,0,5.829118,13.33,34.17942,0.1270175,1.602597,5.890162,0,7.362703
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.219716,58.36579,38.85641,7.551559,7.551559,0,-1,0,7.551559,82.36334,0,0,2.141073,6.219716,7.949009,7.551559,0,0,27.05864,5.246206,0,1.729293,-1.729293,11.50717,29.5055,0.1270175,8.306715,4.975773,0,11.46592
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.930281,51.4088,39.64236,4.150151,4.150151,0,-1,0,4.150151,94.70212,0,0,0.4773458,3.930281,4.36858,4.150151,0,0,28.98007,3.516912,0,0.4382992,-0.4382992,11.04516,28.32086,0.1270175,4.565166,3.144225,0,7.447193
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.458258,46.97104,39.82128,1.785759,1.785759,0,-1,0,1.785759,137.659,0,0,0,2.458258,1.879747,1.785759,0,0,29.46707,3.078613,0.5785111,0,0.5785111,11.59398,29.7281,0.1270077,1.964335,1.966606,0,5.536871
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.824204,48.2911,40.00658,5.608384,5.608384,0,-1,0,5.608384,50.35682,0,0,2.213314,2.824204,5.903562,5.608384,0,0,28.88856,3.599273,0,3.079358,-3.079358,8.348055,21.40523,0.1270077,6.169222,2.259363,0,6.423477
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.80965,44.50361,39.32287,4.221569,2.213088,0,-1,0,2.213088,81.77039,0,2.008481,3.805972,1.80965,2.329566,2.213088,0,0,32.31007,0.5199154,0,0.5199154,-0.5199154,7.800015,20,0.1270077,4.643725,1.44772,0,2.329566
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.91712,37.91712,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.44746,36.44746,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.02892,35.02892,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,33.80208,33.80208,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,32.63275,32.63275,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.93626,31.93626,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,31.38034,31.38034,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,30.76692,30.76692,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.31963,30.31963,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.94264,29.94264,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.54647,29.54647,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270077,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.22059,29.22059,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271035,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4061399,30.12491,29.06084,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.48426,0,0,0,0.4061399,0,0,8.8,8.36,24.52775,7.524,8.76614,0,8.76614,24.0473,61.65961,0.1272116,1.131473,0.3249119,12,7.93014
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.555632,35.75172,28.82442,6.065046,6.065046,12,0,3.372,6.065046,42.13705,0,0,0,2.555632,0,0,5.934954,5.638206,15.76161,15.41353,8.193838,0,8.193838,31.82066,81.59126,0.1273872,6.671551,2.044505,12,17.96916
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.319437,44.93891,29.66788,1.447899,1.447899,0,0,0,1.447899,367.3901,0,0,0,5.319437,1.524104,1.447899,0,0,7.567775,22.78798,3.795333,0,3.795333,35.42123,90.82347,0.1273223,1.592689,4.25555,0,28.10742
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.332853,54.1066,31.75734,0.4286034,0.4286034,0,-1,0,0.4286034,1710.871,3.109249,0,0,7.332853,0.4511614,0.4286034,0,0,3.772442,26.20378,3.772442,0,3.772442,39.00008,100,0.127258,0.4714637,5.866282,0,33.53663
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.681235,57.95648,33.92987,3.173968,3.173968,0,-1,0,3.173968,242.0074,4.340217,0,0,7.681235,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,3.491365,6.144989,0,37.28021
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.01092,65.5453,35.83404,0.2333564,0.2333564,0,-1,0,0.2333564,3861.441,8.765282,0,0,9.01092,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,0.256692,7.208736,0,38.6099
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.702045,66.2569,37.41871,0.4658225,0.4658225,0,-1,0,0.4658225,1868.103,8.211706,0,0,8.702045,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,0.5124047,6.961637,0,38.30103
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.470843,67.27332,38.99699,1.987743,1.987743,0,-1,0,1.987743,426.1538,6.378482,0,0,8.470843,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,2.186517,6.776674,0,38.06982
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.340673,63.67649,39.78933,2.859644,2.859644,0,-1,0,2.859644,256.6988,4.330521,0,0,7.340673,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,3.145609,5.872538,0,36.93965
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.550604,60.87222,39.96824,0,0,0,-1,0,0,0,6.550604,0,0,6.550604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,0,5.240483,0,36.14958
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.756187,54.7009,40.14716,3.62716,3.62716,0,-1,0,3.62716,131.127,0.9381247,0,0,4.756187,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,3.989876,3.80495,0,34.35517
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.055205,45.34698,39.4315,0,0,0,-1,0,0,0,2.055205,0,0,2.055205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,0,1.644164,0,31.65418
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127258,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.127258,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.127258,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.127258,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.127258,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.127258,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.127258,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.127258,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.127258,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.127258,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.127258,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.127258,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3200483,29.91748,29.08001,0.6008384,0.6008384,0,0,0,0.6008384,53.26695,0,0,0,0.3200483,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3124132,-0.3124132,23.91953,61.33202,0.127258,0.6609222,0.2560386,0,15.92478
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.931813,34.04492,28.86276,8.788209,8.788209,12,0,3.372,8.788209,21.98187,0,0,0,1.931813,0,0,3.211791,3.051201,15.89629,15.29232,4.983014,0,4.983014,28.64684,73.45328,0.127363,9.66703,1.54545,12,17.22413
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.220694,41.54623,29.68704,4.866105,4.866105,11.22406,0,3.175686,4.866105,86.7366,0,0,0,4.220694,0,0,6.357952,6.040054,10.91327,19.77703,10.26075,0,10.26075,38.38104,98.41272,0.1274974,5.352715,3.376555,12,23.99772
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.049404,53.18094,31.82763,1.167744,1.167744,0,-1,0,1.167744,603.6773,5.167674,0,0,7.049404,1.229204,1.167744,0,0,0.6525266,29.0117,0.6525266,0,0.6525266,39.00008,100,0.1274863,1.284518,5.639523,0,36.06111
