Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.664501,61.9063,34.05767,4.740072,4.740072,0,-1,0,4.740072,182.7926,3.674951,0,0,8.664501,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,5.214079,6.931601,0,38.26348
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.729413,60.5774,35.96183,2.56042,2.56042,0,-1,0,2.56042,301.8807,5.034235,0,0,7.729413,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,2.816462,6.18353,0,37.32839
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.496886,61.55864,37.52095,1.544403,1.544403,0,-1,0,1.544403,485.4229,5.871199,0,0,7.496886,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,1.698843,5.997509,0,37.09586
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.589231,67.95616,39.14396,4.433069,4.433069,0,-1,0,4.433069,193.7536,3.922843,0,0,8.589231,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,4.876376,6.871385,0,38.18821
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.496074,68.60036,39.96824,8.050944,8.050944,0,-1,0,8.050944,105.5289,0.02139551,0,0.496039,8.496074,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,8.856039,6.796859,0,38.09505
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.757318,61.81357,40.10882,4.72035,4.72035,0,-1,0,4.72035,143.1529,1.788528,0,0,6.757318,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1274863,5.192385,5.405854,0,36.3563
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.233955,53.11342,40.29412,4.965281,4.965281,0,-1,0,4.965281,85.2712,8.881784E-16,0,0,4.233955,5.226612,4.965281,0,0,0,29.59898,0,0.9926566,-0.9926566,37.95373,97.31705,0.1274863,5.461809,3.387164,0,33.83293
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.442046,46.66049,39.57207,1.321087,1.321087,0,-1,0,1.321087,184.8512,0,0,0,2.442046,1.390618,1.321087,0,0,1.102952,28.60632,1.051428,0,1.051428,38.9512,99.87466,0.1274684,1.453196,1.953637,0,31.04837
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.13437,38.13437,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.05152388,29.55261,0,7.334965,-7.334965,31.21947,80.04975,0.1274684,7.665038,0,0,29.55261
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.67749,36.67749,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.201485,22.21764,0,2.11244,-2.11244,28.99276,74.34026,0.1274684,2.2075,0,0,22.21764
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,35.22701,35.22701,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.54864,20.1052,0,0.9321589,-0.9321589,28.01018,71.82082,0.1274684,0.9741061,0,0,20.1052
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.96822,33.96822,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.58437,19.17304,0,2.423887,-2.423887,25.45518,65.26955,0.1274684,2.532962,0,0,19.17304
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.77971,32.77971,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.27758,16.74916,0,1.866552,-1.866552,23.48766,60.22464,0.1274684,1.950547,0,0,16.74916
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.06405,32.06405,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.35153,14.8826,0,1.511962,-1.511962,21.89391,56.13811,0.1274684,1.58,0,0,14.8826
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,31.48258,31.48258,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.03149,13.37064,0,0.483227,-0.483227,21.38454,54.83205,0.1274684,0.5049723,0,0,13.37064
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.83721,30.83721,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.56841,12.88741,0,0.8853518,-0.8853518,20.4513,52.43913,0.1274684,0.9251927,0,0,12.88741
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.38992,30.38992,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.55213,12.00206,0,0.8425715,-0.8425715,19.56315,50.16183,0.1274684,0.8804873,0,0,12.00206
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.99376,29.99376,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.48832,11.15949,0,0.3921908,-0.3921908,19.14975,49.10181,0.1274684,0.4098394,0,0,11.15949
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,29.57842,29.57842,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.92409,10.7673,0,1.649024,-1.649024,17.41152,44.64484,0.1274684,1.72323,0,0,10.7673
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.25893,29.25893,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.75634,9.118276,0,0.7363535,-0.7363535,16.63534,42.65462,0.1274684,0.7694893,0,0,9.118276
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3370318,29.96216,29.08001,1.152897,1.152897,0,0,0,1.152897,29.23346,0,2.220446E-16,0,0.3370318,1.213576,1.152897,0,0,23.57451,8.381922,0,0.8765444,-0.8765444,15.71138,40.2855,0.1274684,1.268187,0.2696255,0,8.718954
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.542524,32.95421,28.84359,5.531568,5.531568,0,0,0,5.531568,27.88583,0,8.881784E-16,0,1.542524,5.822703,5.531568,0,0,24.54844,7.505377,0,4.28018,-4.28018,11.19967,28.71705,0.1274684,6.084725,1.234019,0,9.047901
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.526565,42.52243,29.72538,1.182188,1.182188,0,0,0,1.182188,382.8972,0,0,0,4.526565,1.244408,1.182188,0,0,29.3042,3.225198,3.282157,0,3.282157,14.3134,36.70095,0.1274125,1.300407,3.621252,0,7.751763
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.475304,44.74924,31.91709,1.907334,1.907334,0,-1,0,1.907334,234.6366,0,0,0,4.475304,2.00772,1.907334,0,0,26.02204,6.179139,2.467583,0,2.467583,16.65436,42.70339,0.1273705,2.098068,3.580243,0,10.65444
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.29199,56.81157,34.17908,3.293179,3.293179,0,-1,0,3.293179,221.4271,0,0,0,7.29199,3.466504,3.293179,0,0,23.55446,8.399964,3.825486,0,3.825486,20.28353,52.00895,0.1273054,3.622497,5.833592,0,15.69195
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.683365,60.57009,36.10241,5.386586,5.386586,0,-1,0,5.386586,142.6389,0,0,0,7.683365,5.67009,5.386586,0,0,19.72897,11.8429,2.013276,0,2.013276,22.19349,56.90627,0.1272712,5.925244,6.146692,0,19.52627
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.64342,66.37405,37.70625,4.776395,4.776395,0,-1,0,4.776395,180.9612,0,0,0,8.64342,5.027784,4.776395,0,0,17.7157,13.65485,3.615636,0,3.615636,25.62358,65.70137,0.1272098,5.254034,6.914736,0,22.29827
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.069417,62.02518,39.28453,1.919059,1.919059,0,-1,0,1.919059,368.3793,0,0,0,7.069417,2.020062,1.919059,0,0,14.10006,16.90892,5.049355,0,5.049355,30.41382,77.98401,0.1271242,2.110965,5.655534,0,23.97834
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.677715,54.39298,40.10882,1.712635,1.712635,0,-1,0,1.712635,273.1297,0,0,0,4.677715,1.802774,1.712635,0,0,9.050707,21.45334,2.874941,0,2.874941,33.14123,84.97735,0.1270754,1.883899,3.742172,0,26.13106
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.781497,51.59035,40.25579,3.050455,3.050455,0,-1,0,3.050455,123.965,0,0,0,3.781497,3.211005,3.050455,0,0,6.175766,24.04079,0.570492,0,0.570492,33.68245,86.36508,0.1270658,3.355501,3.025198,0,27.82229
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.091264,43.53973,40.4347,5.623343,5.623343,0,-1,0,5.623343,19.40596,0,8.881784E-16,0,1.091264,5.919308,5.623343,0,0,5.605274,24.55423,0,4.828044,-4.828044,28.59324,73.31586,0.1270658,6.185677,0.873011,0,25.64549
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.496794,41.11111,39.71904,4.043258,4.043258,0,-1,0,4.043258,12.28697,0,8.881784E-16,0,0.496794,4.256061,4.043258,0,0,10.96977,19.72619,0,3.759267,-3.759267,24.63063,63.15533,0.1270658,4.447584,0.3974352,0,20.22298
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,38.28133,38.28133,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,15.14673,15.96692,0,1.146713,-1.146713,23.42188,60.056,0.1270658,1.198315,0,0,15.96692
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.81168,36.81168,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,16.42086,14.82021,0,6.917758,-6.917758,16.12993,41.35871,0.1270658,7.229058,0,0,14.82021
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,35.32924,35.32924,8.122659,7.507326,0,-1,0,7.507326,0,0,0.615333,1.427599,0,7.902448,7.507326,0,0,24.10726,7.902448,0,7.902448,-7.902448,7.800015,20,0.1270658,8.934925,0,0,7.902448
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.07045,34.07045,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1270658,12.55433,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.86917,32.86917,2.012339,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.012339,2.213573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,2.213573,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.11517,32.11517,1.57482,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.57482,1.732302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,1.732302,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,31.54009,31.54009,1.431049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431049,1.574154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,1.574154,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.89472,30.89472,0.8149573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8149573,0.8964531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,0.8964531,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,30.40909,30.40909,1.385334,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.385334,1.523868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,1.523868,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.01292,30.01292,0.3909794,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3909794,0.4300774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,0.4300774,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,29.57842,29.57842,0.1391059,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1391059,0.1530165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1270658,0.1530165,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,29.25893,29.25893,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1271983,1.670598,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3108803,29.89338,29.08001,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3108803,0,0,8.8,8.36,24.52775,7.524,8.67088,0,8.67088,23.95693,61.42789,0.1272684,0,0.2487043,12,7.83488
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.565778,33.01778,28.84359,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.565778,0,0,8.8,8.36,15.85687,15.32779,9.925777,0,9.925777,33.37335,85.57251,0.1273172,0,1.252622,12,16.89357
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.42676,39.23487,29.74455,0,0,0,0,0,0,0,0,0,0,3.42676,0,0,0,0,5.931096,24.26099,3.42676,0,3.42676,36.62426,93.90816,0.1272593,0,2.741408,0,27.68775
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.584305,48.37756,31.98738,1.387761,1.387761,0,-1,0,1.387761,402.3967,1.619168,0,0,5.584305,1.460801,1.387761,0,0,2.504335,27.34508,2.504335,0,2.504335,39.00008,100,0.127217,1.526537,4.467444,0,32.92938
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.849564,55.35897,34.30687,0.8796617,0.8796617,0,-1,0,0.8796617,778.6589,5.923604,0,0,6.849564,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.127217,0.9676278,5.479651,0,36.44854
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.627769,64.4849,36.24937,5.94402,5.94402,0,-1,0,5.94402,145.1504,2.370906,0,0,8.627769,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.127217,6.538422,6.902215,0,38.22675
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.973107,59.95946,37.84683,6.163082,6.163082,0,-1,0,6.163082,113.1432,0.4856525,0,0,6.973107,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.127217,6.77939,5.578486,0,36.57209
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.180449,48.79139,39.4315,7.945809,7.945809,0,-1,0,7.945809,40.02675,0,8.881784E-16,0.3803903,3.180449,8.36401,7.945809,0,0,0,29.59898,0,5.183561,-5.183561,33.53613,85.98989,0.127217,8.740391,2.544359,0,32.77943
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.96723,55.54126,40.25579,3.096602,3.096602,0,-1,0,3.096602,160.4091,0,0,0,4.96723,3.259581,3.096602,0,0,5.759512,24.41542,1.707649,0,1.707649,35.15614,90.14378,0.1271882,3.406262,3.973784,0,29.38265
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.375625,57.1153,40.39636,1.551646,1.551646,0,-1,0,1.551646,346.4465,0,0,0,5.375625,1.633312,1.551646,0,0,4.051863,25.9523,3.742313,0,3.742313,38.70641,99.24702,0.127125,1.706811,4.3005,0,31.32793
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.90092,55.67685,40.58167,2.451357,2.451357,0,-1,0,2.451357,199.9268,2.010994,0,0,4.90092,2.580376,2.451357,0,0,0.3095503,29.32038,0.3095503,0,0.3095503,39.00008,100,0.1271198,2.696493,3.920736,0,34.2213
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.050632,45.73841,39.82128,3.929391,3.929391,0,-1,0,3.929391,52.18703,0,4.440892E-16,0,2.050632,4.136201,3.929391,0,0,0,29.59898,0,2.085568,-2.085568,36.8017,94.36314,0.1271198,4.32233,1.640506,0,31.64961
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,38.38357,38.38357,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.317298,27.51341,0,1.175687,-1.175687,35.56241,91.18549,0.1271198,1.228593,0,0,27.51341
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.87558,36.87558,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.623617,26.33772,0,4.100848,-4.100848,31.23974,80.10174,0.1271198,4.285386,0,0,26.33772
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,35.4187,35.4187,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.180115,22.23688,0,0.4450364,-0.4450364,30.77063,78.8989,0.1271198,0.4650631,0,0,22.23688
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,34.14713,34.14713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.6746,21.79184,0,0,0,30.77063,78.8989,0.1271198,0,0,0,21.79184
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.92029,32.92029,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.6746,21.79184,0,0.4063322,-0.4063322,30.34232,77.80066,0.1271198,0.4246172,0,0,21.79184
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.18546,32.18546,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.12608,21.38551,0,1.004292,-1.004292,29.2837,75.08627,0.1271198,1.049485,0,0,21.38551
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24196,20.38121,0,0,0,29.2837,75.08627,0.1271198,0,0,0,20.38121
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.92667,30.92667,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.24196,20.38121,0,1.942811,-1.942811,27.2358,69.83524,0.1271198,2.030238,0,0,20.38121
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,30.42826,30.42826,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.40064,18.4384,0,1.479102,-1.479102,25.67669,65.83753,0.1271198,1.545661,0,0,18.4384
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.03209,30.03209,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.04409,16.9593,0,2.587403,-2.587403,22.94933,58.84431,0.1271198,2.703836,0,0,16.9593
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,29.59759,29.59759,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.91898,14.3719,0,0.971498,-0.971498,21.92528,56.21855,0.1271198,1.015215,0,0,14.3719
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,29.25893,29.25893,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.99842,13.4004,0,1.863432,-1.863432,19.96105,51.18207,0.1271198,1.947286,0,0,13.4004
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3922211,30.08821,29.06084,1.705569,1.705569,0,0,0,1.705569,22.9965,0,0,0,0.3922211,1.795336,1.705569,0,0,20.0689,11.53697,0,1.403114,-1.403114,18.48203,47.38974,0.1271198,1.876126,0.3137769,0,11.92919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.474716,35.52301,28.82442,0,0,0,0,0,0,0,0,0,0,2.474716,0,0,0,0,21.62792,10.13385,2.474716,0,2.474716,20.82976,53.40953,0.1270781,0,1.979773,0,12.60857
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.661063,42.93725,29.72538,5.025355,5.025355,0,0,0,5.025355,92.75092,8.881784E-16,0,0,4.661063,5.289847,5.025355,0,0,19.1532,12.3611,0,0.6287842,-0.6287842,20.16696,51.71005,0.1270781,5.527891,3.728851,0,17.02216
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.713381,45.63655,32.04488,3.999534,3.999534,0,-1,0,3.999534,117.8483,0,0,0,4.713381,4.210036,3.999534,0,0,19.85185,11.73231,0.5033451,0,0.5033451,20.64448,52.93444,0.1270696,4.399488,3.770705,0,16.4457
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.20348,56.74387,34.39633,0,0,0,-1,0,0,0,0,0,0,7.20348,0,0,0,0,19.34851,12.18532,7.20348,0,7.20348,27.4783,70.45703,0.1269484,0,5.762784,0,19.38881
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.05505,54.91249,36.358,3.566006,3.566006,0,-1,0,3.566006,169.7992,0,0,0,6.05505,3.75369,3.566006,0,0,12.14502,18.66846,2.301359,0,2.301359,29.66156,76.05512,0.1269098,3.922606,4.84404,0,24.72351
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.918145,67.84769,37.95546,1.810955,1.810955,0,-1,0,1.810955,492.4553,0,0,0,8.918145,1.906269,1.810955,0,0,9.843664,20.73968,7.011876,0,7.011876,36.31361,93.11163,0.1267921,1.992051,7.134516,0,29.65783
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.74139,69.14751,39.57207,0,0,0,-1,0,0,0,5.909602,0,0,8.74139,0,0,0,0,2.831789,27.05037,2.831789,0,2.831789,39.00008,100,0.1267446,0,6.993113,0,35.79176
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.188178,67.84044,40.39636,0,0,0,-1,0,0,0,8.188178,0,0,8.188178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267446,0,6.550542,0,37.78716
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.050919,59.69699,40.54333,3.664326,3.664326,0,-1,0,3.664326,165.1304,2.193733,0,0,6.050919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1267446,4.030759,4.840735,0,35.64989
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.097798,49.87136,40.69029,3.412312,3.412312,0,-1,0,3.412312,90.78296,0,0,0,3.097798,3.591908,3.412312,0,0,0,29.59898,0,0.4941095,-0.4941095,38.47924,98.66452,0.1267446,3.753543,2.478238,0,32.69678
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.552138,44.40909,39.96824,0,0,0,-1,0,0,0,1.003127,0,0,1.552138,0,0,0,0,0.5490106,29.10487,0.5490106,0,0.5490106,39.00008,100,0.1267354,0,1.24171,0,30.65701
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,38.4922,38.4922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267354,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.9842,36.9842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267354,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,35.49538,35.49538,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1267354,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,34.21742,34.21742,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1267354,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.97779,32.97779,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1267354,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,32.24297,32.24297,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1267354,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1267354,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.96501,30.96501,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1267354,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.46021,30.46021,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1267354,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.03209,30.03209,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1267354,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.59759,29.59759,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1267354,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.25893,29.25893,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1267354,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03049608,29.14027,29.06084,1.311999,1.311999,0,0,0,1.311999,2.324398,0,2.220446E-16,0,0.03049608,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350556,-1.350556,22.72751,58.27556,0.1267354,1.443199,0.02439687,0,15.54252
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2573554,29.47691,28.80525,6.797248,6.797248,0,0,0,6.797248,3.78617,0,8.881784E-16,0,0.2573554,7.154998,6.797248,0,0,17.15279,14.16147,0,6.897643,-6.897643,15.45676,39.63264,0.1267354,7.476973,0.2058843,0,14.41882
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05760006,29.89525,29.74455,6.106719,6.106719,0,0,0,6.106719,0.9432244,0,8.881784E-16,0,0.05760006,6.428125,6.106719,0,0,24.81684,7.263825,0,6.370525,-6.370525,8.741637,22.41441,0.1267354,6.717391,0.04608005,0,7.321425
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4640658,33.35484,32.11517,5.229064,1.289498,0,-1,0,1.289498,35.9881,0,3.939566,4.815163,0.4640658,1.357366,1.289498,0,0,31.8952,0.8933005,0,0.8933005,-0.8933005,7.800015,20,0.1267354,5.751971,0.3712526,0,1.357366
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.698843,39.22885,34.52413,0,0,0,-1,0,0,0,0,0,0,1.698843,0,0,0,0,32.88775,0,1.698843,0,1.698843,9.411679,24.13246,0.126707,0,1.359074,0,1.698843
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.226185,39.88916,36.47941,2.164141,2.164141,0,-1,0,2.164141,56.65919,0,0,0.6950694,1.226185,2.278043,2.164141,0,0,31.18891,1.528958,0,1.051858,-1.051858,8.302923,21.28951,0.126707,2.380555,0.9809477,0,2.755143
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.890186,43.47858,38.10242,3.409569,2.248922,0,-1,0,2.248922,84.04855,0,1.160647,2.938145,1.890186,2.367286,2.248922,0,0,32.35764,0.4771,0,0.4771,-0.4771,7.800015,20,0.126707,3.750525,1.512149,0,2.367286
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.010783,42.57762,39.71904,2.409131,0.9602442,0,-1,0,0.9602442,105.2632,0,1.448887,2.457995,1.010783,1.010783,0.9602442,0,0,32.88775,0,0,0,0,7.800015,20,0.126707,2.650044,0.8086267,0,1.010783
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4318584,41.75837,40.54333,0.2226671,0.2226671,0,-1,0,0.2226671,193.948,0,0,0.1628807,0.4318584,0.2343864,0.2226671,0,0,32.88775,0,0.197472,0,0.197472,7.987354,20.48035,0.1267036,0.2449338,0.3454867,0,0.4318584
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.62498,45.3681,40.69029,3.448205,1.712569,0,-1,0,1.712569,94.88549,0,1.735636,3.315441,1.62498,1.802705,1.712569,0,0,32.69028,0.1777248,0,0.1777248,-0.1777248,7.800015,20,0.1267036,3.793026,1.299984,0,1.802705
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.885046,43.38501,40.86921,3.376741,0.8407937,0,-1,0,0.8407937,105.2632,0,2.535948,3.546257,0.885046,0.885046,0.8407937,0,0,32.88775,0,0,0,0,7.800015,20,0.1267036,3.714416,0.7080368,0,0.885046
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5627977,41.6916,40.10882,0,0,0,-1,0,0,0,0,0,0,0.5627977,0,0,0,0,32.88775,0,0.5627977,0,0.5627977,8.333932,21.36901,0.1266942,0,0.4502381,0,0.5627977
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,38.63916,38.63916,7.137014,0.481192,0,-1,0,0.481192,0,0,6.655822,7.369524,0,0.5065179,0.481192,0,0,32.32495,0.5065179,0,0.5065179,-0.5065179,7.800015,20,0.1266942,7.850716,0,0,0.5065179
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,37.13117,37.13117,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.604,35.604,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.04808,33.04808,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,32.29409,32.29409,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,31.66788,31.66788,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.00334,31.00334,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.61676,29.61676,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266942,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,29.25893,29.25893,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267828,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1266507,29.37201,29.04167,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.985207,0,0,0,0.1266507,0,0,8.8,8.36,24.52775,7.524,8.48665,0,8.48665,23.78215,60.97976,0.1269343,2.327668,0.1013206,12,7.650651
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.243296,32.08842,28.79247,4.136875,4.136875,12,0,3.372,4.136875,30.05399,0,0,0,1.243296,0,0,7.863125,7.469969,16.0411,15.16199,8.713265,0,8.713265,32.04828,82.17491,0.1271219,4.550562,0.9946368,12,16.40528
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.008707,38.01426,29.74455,0,0,0,0,0,0,0,0,0,0,3.008707,0,0,0,0,7.327837,23.00392,3.008707,0,3.008707,34.90259,89.49364,0.1270715,0,2.406966,0,26.01263
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.609534,42.36037,32.16629,3.313561,3.313561,0,-1,0,3.313561,108.9322,0,0,0,3.609534,3.487959,3.313561,0,0,4.31913,25.71176,0.1215754,0,0.1215754,35.01793,89.78938,0.1270695,3.644917,2.887627,0,29.32129
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.735668,51.81145,34.59442,3.004356,3.004356,0,-1,0,3.004356,190.9117,0,0,0,5.735668,3.16248,3.004356,0,0,4.197555,25.82118,2.573187,0,2.573187,37.45907,96.0487,0.1270265,3.304792,4.588534,0,31.55685
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.4644,46.62236,36.56887,5.063609,5.063609,0,-1,0,5.063609,68.41761,0,0,0,3.4644,5.330114,5.063609,0,0,1.624367,28.13705,0,1.865714,-1.865714,35.49243,91.00606,0.1270265,5.569969,2.77152,0,31.60145
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.29049,57.83252,38.17271,7.199236,7.199236,0,-1,0,7.199236,87.37718,0,0,0,6.29049,7.578144,7.199236,0,0,3.697383,26.27133,0,1.287654,-1.287654,34.13512,87.52579,0.1270265,7.91916,5.032392,0,32.56182
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.498615,56.89751,39.82128,5.958043,5.958043,0,-1,0,5.958043,92.28895,0,0,0,5.498615,6.271624,5.958043,0,0,5.128109,24.98368,0,0.7730091,-0.7730091,33.3203,85.4365,0.1270265,6.553847,4.398892,0,30.48229
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.03991,52.86345,40.65195,0.5292161,0.5292161,0,-1,0,0.5292161,763.3763,0,0,0,4.03991,0.5570695,0.5292161,0,0,5.987009,24.21067,3.48284,0,3.48284,36.62442,93.90857,0.1269682,0.5821377,3.231928,0,28.25058
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.158903,47.11583,40.83087,2.512233,2.512233,0,-1,0,2.512233,85.93559,0,0,0,2.158903,2.644456,2.512233,0,0,2.504168,27.34523,0,0.4855537,-0.4855537,36.1126,92.59621,0.1269682,2.763457,1.727122,0,29.50413
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.968582,46.69315,40.97783,3.362788,3.362788,0,-1,0,3.362788,58.54018,0,0,0,1.968582,3.539777,3.362788,0,0,3.043672,26.85967,0,1.571195,-1.571195,34.45641,88.3496,0.1269682,3.699067,1.574866,0,28.82825
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9896162,43.02407,40.21745,2.44132,2.44132,0,-1,0,2.44132,40.53611,0,0,0,0.9896162,2.56981,2.44132,0,0,4.789444,25.28848,0,1.580194,-1.580194,32.79074,84.07866,0.1269682,2.685452,0.791693,0,26.2781
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,38.74779,38.74779,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.545216,23.70828,0,4.705958,-4.705958,27.83023,71.35941,0.1269682,4.917726,0,0,23.70828
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,37.23341,37.23341,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.77406,19.00233,0,7.54807,-7.54807,19.87386,50.95852,0.1269682,7.887733,0,0,19.00233
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.67429,35.67429,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,20.1608,11.45426,0,5.068709,-5.068709,14.53097,37.25883,0.1269682,5.296802,0,0,11.45426
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,34.35799,34.35799,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.7927,6.385547,0,3.653032,-3.653032,10.68034,27.38543,0.1269682,3.817418,0,0,6.385547
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.08642,33.08642,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0.1173693,0,2.59642,2.466599,0,0,29.85163,2.732515,0,2.59642,-2.59642,7.943472,20.36784,0.1269682,2.713259,0,0,2.732515
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.31326,32.31326,0.9856321,0.1292905,0,-1,0,0.1292905,0,0,0.8563415,0.9549047,0,0.1360953,0.1292905,0,0,32.73654,0.1360953,0,0.1360953,-0.1360953,7.800015,20,0.1269682,1.084195,0,0,0.1360953
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,31.66788,31.66788,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269682,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.00334,31.00334,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269682,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.46021,30.46021,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269682,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.04487,30.04487,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269682,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,29.59759,29.59759,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269682,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.22059,29.22059,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127098,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02246958,29.06183,29.00334,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.556787,1.776357E-15,0,0,0.02246958,0,0,8.8,8.36,24.52775,7.524,8.382469,0,8.382469,23.68332,60.72633,0.1271904,0.5424115,0.01797566,12,7.54647
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2325213,29.36056,28.75413,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,90.09299,1.776357E-15,0,0,0.2325213,0,0,8.8,8.36,16.14528,15.06822,8.592522,0,8.592522,31.8349,81.62778,0.1272703,0.2838993,0.186017,12,15.30074
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4848763,31.00242,29.72538,0,0,0,0,0,0,0,0,0,0,0.4848763,0,0,0,0,7.552763,22.80149,0.4848763,0,0.4848763,32.29489,82.80725,0.1272622,0,0.387901,0,23.28637
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.020035,34.95613,32.20463,5.577073,5.577073,0,-1,0,5.577073,18.2898,0,0,0,1.020035,5.870603,5.577073,0,0,7.067886,23.23788,0,4.850567,-4.850567,27.18195,69.69716,0.1272622,6.13478,0.8160282,0,24.25792
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7945077,36.87148,34.70304,2.816544,2.816544,0,-1,0,2.816544,28.2086,0,4.440892E-16,0,0.7945077,2.964783,2.816544,0,0,12.45741,18.38731,0,2.170275,-2.170275,24.89427,63.83134,0.1272622,3.098198,0.6356061,0,19.18182
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.268275,40.23099,36.69666,0,0,0,-1,0,0,0,0,0,0,1.268275,0,0,0,0,14.86882,16.21704,1.268275,0,1.268275,26.09747,66.91644,0.1272411,0,1.01462,0,17.48531
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6248728,40.05269,38.31329,4.78315,4.78315,0,-1,0,4.78315,13.06405,0,8.881784E-16,0,0.6248728,5.034894,4.78315,0,0,13.60055,17.35849,0,4.410021,-4.410021,21.44889,54.99706,0.1272411,5.261465,0.4998983,0,17.98336
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.182309,43.32782,39.96824,4.324866,4.324866,0,-1,0,4.324866,27.33747,0,8.881784E-16,0,1.182309,4.55249,4.324866,0,0,18.50057,12.94846,0,3.370181,-3.370181,17.89641,45.88815,0.1272411,4.757352,0.9458472,0,14.13077
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.228405,47.28699,40.79253,1.507893,1.507893,0,-1,0,1.507893,147.7827,0,0,0,2.228405,1.587256,1.507893,0,0,22.24522,9.578283,0.6411499,0,0.6411499,18.50466,47.44775,0.1272304,1.658682,1.782724,0,11.80669
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.274233,44.58941,40.9395,0,0,0,-1,0,0,0,0,0,0,1.274233,0,0,0,0,21.60407,10.15532,1.274233,0,1.274233,19.7135,50.54734,0.1272092,0,1.019386,0,11.42955
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8117918,43.42659,41.11841,0,0,0,-1,0,0,0,0,0,0,0.8117918,0,0,0,0,20.32983,11.30213,0.8117918,0,0.8117918,20.48364,52.52204,0.1271956,0,0.6494334,0,12.11392
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3600751,41.33647,40.32607,4.934975,4.934975,0,-1,0,4.934975,7.296391,0,8.881784E-16,0,0.3600751,5.194711,4.934975,0,0,19.51804,12.03274,0,4.834636,-4.834636,15.38748,39.45501,0.1271956,5.428473,0.2880601,0,12.39281
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,38.85641,38.85641,8.226432,6.838199,0,-1,0,6.838199,0,0,1.388233,2.210877,0,7.198104,6.838199,0,0,24.88986,7.198104,0,7.198104,-7.198104,7.800015,20,0.1271956,9.049075,0,0,7.198104
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,37.34203,37.34203,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,35.76375,35.76375,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,34.43467,34.43467,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,33.13754,33.13754,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.69983,31.69983,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,30.46021,30.46021,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.03209,30.03209,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,29.56564,29.56564,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271956,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.18864,29.18864,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273207,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4715664,30.18816,28.95222,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.87155,0,0,0,0.4715664,0,0,8.8,8.36,24.52775,7.524,8.831567,0,8.831567,24.10937,61.81877,0.1274469,1.796658,0.3772531,12,7.995566
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.799932,36.31894,28.70301,6.139047,6.139047,12,0,3.372,6.139047,45.60858,0,0,0,2.799932,0,0,5.860953,5.567905,15.69619,15.47241,8.367838,0,8.367838,32.04779,82.17367,0.1276204,6.752952,2.239946,12,18.27234
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.059689,44.18072,29.72538,4.316237,4.316237,0,0,0,4.316237,117.2245,0,0,0,5.059689,4.543407,4.316237,0,0,7.328349,23.00346,0.5162812,0,0.5162812,32.53758,83.42953,0.1276118,4.74786,4.047751,0,28.06315
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.879738,49.65742,32.25575,6.064991,6.064991,0,-1,0,6.064991,96.94553,0,0,0,5.879738,6.384201,6.064991,0,0,6.812068,23.46812,0,0.5044633,-0.5044633,32.00583,82.06607,0.1276118,6.67149,4.70379,0,29.34785
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.47904,54.62754,34.81167,4.868612,4.868612,0,-1,0,4.868612,133.0778,0,0,0,6.47904,5.124855,4.868612,0,0,7.372583,22.96365,1.354186,0,1.354186,33.29052,85.36015,0.1275892,5.355473,5.183232,0,29.44269
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.744919,61.66257,36.81168,6.469054,6.469054,0,-1,0,6.469054,119.7226,0,0,0,7.744919,6.809531,6.469054,0,0,6.018397,24.18242,0.935388,0,0.935388,34.17791,87.6355,0.1275737,7.11596,6.195935,0,31.92734
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.127464,65.19149,38.46025,5.407423,5.407423,0,-1,0,5.407423,150.302,0,0,0,8.127464,5.692024,5.407423,0,0,5.083009,25.02427,2.435441,0,2.435441,36.48837,93.55975,0.1275331,5.948165,6.501972,0,33.15173
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.457137,68.61214,40.10882,1.680769,1.680769,0,-1,0,1.680769,503.1706,4.040338,0,0,8.457137,1.769231,1.680769,0,0,2.647569,27.21617,2.647569,0,2.647569,39.00008,100,0.127489,1.848846,6.76571,0,35.6733
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.489869,65.65462,40.9395,5.354064,5.354064,0,-1,0,5.354064,139.8913,1.854011,0,0,7.489869,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.127489,5.889471,5.991895,0,37.08885
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.899917,59.7644,41.08007,1.440907,1.440907,0,-1,0,1.440907,409.4585,4.383173,0,0,5.899917,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.127489,1.584998,4.719934,0,35.49889
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.635291,52.1992,41.25898,4.171413,4.171413,0,-1,0,4.171413,87.1477,0,0,0,3.635291,4.390961,4.171413,0,0,0,29.59898,0,0.7556708,-0.7556708,38.20353,97.95757,0.127489,4.588555,2.908232,0,33.23427
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.768113,45.56944,40.47304,5.956833,5.956833,0,-1,0,5.956833,29.68209,0,8.881784E-16,0,1.768113,6.27035,5.956833,0,0,0.8396342,28.84331,0,4.502238,-4.502238,33.45776,85.78895,0.127489,6.552516,1.41449,0,30.61142
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,38.95866,38.95866,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.842121,24.34107,0,8.8,-8.8,24.18174,62.00434,0.127489,13.15124,0,0,24.34107
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,37.41871,37.41871,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.6199,15.54107,0,3.056082,-3.056082,20.96035,53.74437,0.127489,3.193606,0,0,15.54107
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,35.85321,35.85321,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.01554,12.48499,0,0.7703693,-0.7703693,20.14831,51.66222,0.127489,0.8050359,0,0,12.48499
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87151,11.71462,0,0,0,20.14831,51.66222,0.127489,0,0,0,11.71462
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,33.19505,33.19505,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.87151,11.71462,0,0.2766328,-0.2766328,19.85671,50.91454,0.127489,0.2890813,0,0,11.71462
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,32.40271,32.40271,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.17888,11.43799,0,1.868675,-1.868675,17.88696,45.8639,0.127489,1.952765,0,0,11.43799
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,31.73817,31.73817,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.25519,9.56931,0,0.05845648,-0.05845648,17.82534,45.7059,0.127489,0.06108703,0,0,9.56931
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.03529,31.03529,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.32014,9.510854,0,0.9010321,-0.9010321,16.87556,43.27059,0.127489,0.9415786,0,0,9.510854
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,30.47938,30.47938,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.32129,8.609822,0,0.8554972,-0.8554972,15.97379,40.95836,0.127489,0.8939946,0,0,8.609822
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.03209,30.03209,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.27184,7.754324,0,0.5793626,-0.5793626,15.36309,39.39246,0.127489,0.6054339,0,0,7.754324
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,29.56564,29.56564,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.91557,7.174962,0,0.2672332,-0.2672332,15.0814,38.67018,0.127489,0.2792587,0,0,7.174962
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.16947,29.16947,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.2125,6.907729,0,0.3556191,-0.3556191,14.70655,37.70901,0.127489,0.3716219,0,0,6.907729
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.281671,29.669,28.93305,0.3196848,0.3196848,0,0,0,0.3196848,88.10899,0,0,0,0.281671,0.3365103,0.3196848,0,0,25.60763,6.55211,0,0.05483926,-0.05483926,14.64874,37.56079,0.127489,0.3516532,0.2253368,0,6.833781
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.67719,35.92937,28.66467,4.846786,4.846786,0,0,0,4.846786,55.23639,0,0,0,2.67719,5.10188,4.846786,0,0,25.66856,6.497271,0,2.42469,-2.42469,12.09289,31.00735,0.127489,5.331464,2.141752,0,9.17446
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.016456,44.04483,29.72538,2.716367,2.716367,0,0,0,2.716367,184.6752,0,0,0,5.016456,2.859333,2.716367,0,0,28.36266,4.07258,2.157122,0,2.157122,14.13932,36.25459,0.1274532,2.988003,4.013165,0,9.089036
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.067785,53.8124,32.31326,2.373792,2.373792,0,-1,0,2.373792,297.7424,0,0,0,7.067785,2.498728,2.373792,0,0,26.20554,6.01399,4.569057,0,4.569057,18.47391,47.3689,0.1273773,2.611171,5.654228,0,13.08177
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.600375,55.18249,34.9203,0.9577204,0.9577204,0,-1,0,0.9577204,689.1755,0,0,0,6.600375,1.008127,0.9577204,0,0,21.63649,10.12614,5.592248,0,5.592248,23.77918,60.97213,0.1272845,1.053492,5.2803,0,16.72652
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.553793,61.08701,36.94587,3.257872,3.257872,0,-1,0,3.257872,231.8628,0,0,0,7.553793,3.429339,3.257872,0,0,16.04424,15.15916,4.124455,0,4.124455,27.69198,71.00494,0.1272161,3.583659,6.043035,0,22.71296
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.321229,70.39223,38.56887,1.125565,1.125565,0,-1,0,1.125565,828.138,0,0,0,9.321229,1.184805,1.125565,0,0,11.91978,18.87117,8.136424,0,8.136424,35.41087,90.79692,0.1270815,1.238121,7.456983,0,28.1924
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.776076,62.01258,40.21745,5.085283,5.085283,0,-1,0,5.085283,133.2488,0,0,0,6.776076,5.352929,5.085283,0,0,3.783358,26.19396,1.423147,0,1.423147,36.76099,94.25875,0.127058,5.593811,5.420861,0,32.97003
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.519435,65.90492,41.04812,7.813741,7.813741,0,-1,0,7.813741,96.23348,0,0,0.2351149,7.519435,8.22499,7.813741,0,0,2.360211,27.47479,0,0.7055553,-0.7055553,36.01727,92.35178,0.127058,8.595115,6.015548,0,34.99422
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.820419,59.64442,41.22704,2.288898,2.288898,0,-1,0,2.288898,254.2891,0.2668913,0,0,5.820419,2.409366,2.288898,0,0,3.144161,26.76923,3.144161,0,3.144161,39.00008,100,0.1270061,2.517788,4.656335,0,32.58965
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.923356,53.25791,41.36761,2.591084,2.591084,0,-1,0,2.591084,151.4175,1.195899,0,0,3.923356,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1270061,2.850193,3.138685,0,33.52234
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.509986,44.91589,40.58167,2.545414,2.545414,0,-1,0,2.545414,59.32182,0,4.440892E-16,0,1.509986,2.679383,2.545414,0,0,0,29.59898,0,1.169397,-1.169397,37.76743,96.83936,0.1270061,2.799955,1.207989,0,31.10896
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,39.06728,39.06728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29933,28.42958,0,0,0,37.76743,96.83936,0.1270061,0,0,0,28.42958
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,37.52095,37.52095,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.29933,28.42958,0,1.732547,-1.732547,35.94116,92.15664,0.1270061,1.810511,0,0,28.42958
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,35.9235,35.9235,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.224382,26.69703,0,8.8,-8.8,26.66515,68.37203,0.1270061,9.832047,0,0,26.69703
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.57525,34.57525,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.00216,17.89703,0,4.098886,-4.098886,22.34454,57.29358,0.1270061,4.283336,0,0,17.89703
