Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55648,13.79815,0,0,0,22.34454,57.29358,0.1270061,0,0,0,13.79815
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55648,13.79815,0,0,0,22.34454,57.29358,0.1270061,0,0,0,13.79815
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,31.75734,31.75734,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.55648,13.79815,0,1.859324,-1.859324,20.38464,52.26821,0.1270061,1.942993,0,0,13.79815
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.03529,31.03529,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.62239,11.93882,0,0.5374252,-0.5374252,19.81815,50.81565,0.1270061,0.5616093,0,0,11.93882
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.47938,30.47938,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.21953,11.4014,0,0.6678919,-0.6678919,19.11413,49.01048,0.1270061,0.6979471,0,0,11.4014
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.03209,30.03209,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.96163,10.73351,0,1.540721,-1.540721,17.49006,44.84623,0.1270061,1.610054,0,0,10.73351
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,29.5273,29.5273,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.67355,9.192786,0,0.1662335,-0.1662335,17.31484,44.39693,0.1270061,0.173714,0,0,9.192786
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.11196,29.11196,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.85825,9.026552,0,1.187694,-1.187694,16.0629,41.18684,0.1270061,1.241141,0,0,9.026552
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5661542,30.36737,28.88193,2.374747,2.374747,0,0,0,2.374747,23.84062,0,0,0,0.5661542,2.499733,2.374747,0,0,24.17791,7.838858,0,1.933579,-1.933579,14.02473,35.96077,0.1270061,2.612221,0.4529234,0,8.405012
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.731709,36.02411,28.60717,4.851558,4.851558,0,0,0,4.851558,56.30582,0,8.881784E-16,0,2.731709,5.106903,4.851558,0,0,26.32633,5.905279,0,2.375194,-2.375194,11.52105,29.5411,0.1270061,5.336713,2.185367,0,8.636989
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.290623,44.86854,29.68704,2.600272,2.600272,0,0,0,2.600272,203.4642,0,0,0,5.290623,2.737128,2.600272,0,0,28.96544,3.530086,2.553494,0,2.553494,13.94351,35.75252,0.126964,2.860299,4.232498,0,8.820708
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.183698,50.78898,32.35159,4.58694,4.58694,0,-1,0,4.58694,134.811,0,0,0,6.183698,4.828358,4.58694,0,0,26.41194,5.828231,1.35534,0,1.35534,15.2293,39.0494,0.1269416,5.045634,4.946959,0,12.01193
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.185033,53.80341,34.99059,0,0,0,-1,0,0,0,0,0,0,6.185033,0,0,0,0,25.0566,7.048037,6.185033,0,6.185033,21.09694,54.0946,0.1268397,0,4.948027,0,13.23307
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.338976,53.19648,37.02254,0,0,0,-1,0,0,0,0,0,0,5.338976,0,0,0,0,18.87157,12.61457,5.338976,0,5.338976,26.16193,67.08175,0.1267519,0,4.271181,0,17.95354
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.6694,59.79704,38.67111,1.455741,1.455741,0,-1,0,1.455741,458.1445,0,0,0,6.6694,1.532359,1.455741,0,0,13.53259,17.41965,5.13704,0,5.13704,31.03536,79.57768,0.1266675,1.601316,5.33552,0,24.08904
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.776067,62.14059,40.32607,8.437099,8.36,0,-1,0,8.36,81.05344,0,0.07709982,0.9208098,6.776067,8.8,8.36,0,0,8.395552,22.04298,0,2.023933,-2.023933,28.90195,74.10741,0.1266675,9.280809,5.420854,0,28.81905
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.58195,62.41948,41.1887,2.687869,2.687869,0,-1,0,2.687869,244.8762,0,0,0,6.58195,2.829335,2.687869,0,0,10.64437,20.01905,3.752614,0,3.752614,32.46199,83.2357,0.1266059,2.956656,5.26556,0,26.601
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.172435,57.46035,41.33566,0.5409654,0.5409654,0,-1,0,0.5409654,956.1488,0,0,0,5.172435,0.5694373,0.5409654,0,0,6.891751,23.3964,4.602997,0,4.602997,36.82878,94.43257,0.1265304,0.595062,4.137948,0,28.56884
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.501626,52.00036,41.47624,4.552814,4.552814,0,-1,0,4.552814,76.91125,0,0,0,3.501626,4.792436,4.552814,0,0,2.288754,27.5391,0,1.290809,-1.290809,35.46814,90.94377,0.1265304,5.008095,2.801301,0,31.04073
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.192354,44.09494,40.69029,3.237472,3.237472,0,-1,0,3.237472,36.8298,0,0,0,1.192354,3.407865,3.237472,0,0,3.722986,26.24829,0,2.215511,-2.215511,33.13279,84.9557,0.1265304,3.561219,0.9538836,0,27.44065
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,39.14396,39.14396,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,6.184665,24.03278,0,2.325444,-2.325444,30.68156,78.6705,0.1265304,2.430088,0,0,24.03278
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,37.59763,37.59763,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,8.768492,21.70734,0,4.556669,-4.556669,25.87841,66.35475,0.1265304,4.761719,0,0,21.70734
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83146,17.15067,0,0,0,25.87841,66.35475,0.1265304,0,0,0,17.15067
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83146,17.15067,0,0,0,25.87841,66.35475,0.1265304,0,0,0,17.15067
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83146,17.15067,0,0,0,25.87841,66.35475,0.1265304,0,0,0,17.15067
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,32.44105,32.44105,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,13.83146,17.15067,0,1.387189,-1.387189,24.41618,62.60546,0.1265304,1.449612,0,0,17.15067
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.75734,31.75734,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,15.37278,15.76348,0,1.051715,-1.051715,23.30758,59.76289,0.1265304,1.099042,0,0,15.76348
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.05446,31.05446,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,16.54135,14.71176,0,0.895206,-0.895206,22.36395,57.34333,0.1265304,0.9354903,0,0,14.71176
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53602,13.81656,0,0,0,22.36395,57.34333,0.1265304,0,0,0,13.81656
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.03209,30.03209,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,17.53602,13.81656,0,1.382959,-1.382959,20.90618,53.60548,0.1265304,1.445192,0,0,13.81656
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,29.5273,29.5273,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,19.07265,12.4336,0,2.419963,-2.419963,18.35531,47.06481,0.1265304,2.528861,0,0,12.4336
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76149,10.01364,0,0,0,18.35531,47.06481,0.1265304,0,0,0,10.01364
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3593391,29.78312,28.84359,0.150443,0.150443,0,0,0,0.150443,238.854,0,0,0,0.3593391,0.158361,0.150443,0,0,21.76149,10.01364,0.200978,0,0.200978,18.54598,47.5537,0.1265271,0.1654873,0.2874712,0,10.37297
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.339072,34.88191,28.57522,1.644209,1.644209,0,0,0,1.644209,142.2612,0,0,0,2.339072,1.730747,1.644209,0,0,21.56051,10.19452,0.6083249,0,0.6083249,19.12309,49.03345,0.1265172,1.80863,1.871257,0,12.53359
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.578844,42.60684,29.65509,0,0,0,0,0,0,0,0,0,0,4.578844,0,0,0,0,20.95219,10.74201,4.578844,0,4.578844,23.46696,60.17157,0.1264422,0,3.663075,0,15.32085
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.307626,51.22528,32.36437,3.821157,3.821157,0,-1,0,3.821157,165.0711,0,0,0,6.307626,4.02227,3.821157,0,0,16.37334,14.86297,2.285356,0,2.285356,25.63504,65.73074,0.1264048,4.203272,5.046101,0,21.17059
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.059334,56.99909,35.06087,0,0,0,-1,0,0,0,0,0,0,7.059334,0,0,0,0,14.08799,16.91979,7.059334,0,7.059334,32.33211,82.90268,0.1262895,0,5.647467,0,23.97912
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.331554,68.5726,37.13117,0.8144004,0.8144004,0,-1,0,0.8144004,1145.819,1.445635,0,0,9.331554,0.8572636,0.8144004,0,0,7.028656,23.27319,7.028656,0,7.028656,39.00008,100,0.1261749,0.8958404,7.465243,0,32.60474
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.629778,72.0601,38.77974,0,0,0,-1,0,0,0,9.629778,0,0,9.629778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,0,7.703823,0,39.22876
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.34817,73.00625,40.47304,6.005086,6.005086,0,-1,0,6.005086,155.6709,3.027027,0,0,9.34817,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,6.605595,7.478536,0,38.94715
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.108835,68.63033,41.29733,0,0,0,-1,0,0,0,8.108835,0,0,8.108835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,0,6.487068,0,37.70781
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.789518,63.51256,41.44429,3.326682,3.326682,0,-1,0,3.326682,204.0928,3.287748,0,0,6.789518,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,3.65935,5.431614,0,36.3885
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.318483,54.85087,41.6232,3.55369,3.55369,0,-1,0,3.55369,121.5211,0.5777566,0,0,4.318483,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,3.909059,3.454787,0,33.91746
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.723662,45.7671,40.79253,0.509204,0.509204,0,-1,0,0.509204,338.5012,1.187657,0,0,1.723662,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1261749,0.5601244,1.378929,0,31.32264
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,39.25259,39.25259,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1261749,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,37.66791,37.66791,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1261749,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,36.07046,36.07046,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1261749,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1261749,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,33.31646,33.31646,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1261749,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.473,32.473,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1261749,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,31.78929,31.78929,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1261749,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1261749,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,30.47938,30.47938,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1261749,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.01292,30.01292,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1261749,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.48896,29.48896,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1261749,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.06084,29.06084,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1261749,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1282923,29.1394,28.80525,1.503832,1.503832,0,0,0,1.503832,8.531023,0,2.220446E-16,0,0.1282923,1.582981,1.503832,0,0,19.06163,12.44351,0,1.454689,-1.454689,19.38325,49.70055,0.1261749,1.654216,0.1026338,0,12.57181
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.051716,34.04054,28.53688,4.348086,4.348086,0,0,0,4.348086,47.18665,0,8.881784E-16,0,2.051716,4.576932,4.348086,0,0,20.67795,10.98882,0,2.525216,-2.525216,16.72144,42.8754,0.1261749,4.782895,1.641373,0,13.04054
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.330287,41.8451,29.65509,0,0,0,0,0,0,0,0,0,0,4.330287,0,0,0,0,23.48374,8.463608,4.330287,0,4.330287,20.82951,53.4089,0.1261044,0,3.464229,0,12.79389
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.192416,54.38374,32.42188,0,0,0,-1,0,0,0,0,0,0,7.192416,0,0,0,0,19.15346,12.36087,7.192416,0,7.192416,27.65284,70.90457,0.1259875,0,5.753933,0,19.55328
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.933738,56.64693,35.15033,2.881666,2.881666,0,-1,0,2.881666,240.6156,0,0,0,6.933738,3.033333,2.881666,0,0,11.96104,18.83404,3.900404,0,3.900404,31.35309,80.39236,0.1259241,3.169833,5.54699,0,25.76778
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.020407,67.3637,37.23341,4.001054,4.001054,0,-1,0,4.001054,225.4508,0,0,0,9.020407,4.211636,4.001054,0,0,8.060637,22.3444,4.808771,0,4.808771,35.91509,92.08978,0.1258462,4.401159,7.216326,0,31.36481
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.124036,69.93512,38.88837,4.671628,4.671628,0,-1,0,4.671628,195.3074,0.9546666,0,0,9.124036,4.917503,4.671628,0,0,3.251866,26.6723,3.251866,0,3.251866,39.00008,100,0.1257935,5.138791,7.299228,0,35.79633
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.699694,66.01612,40.54333,2.679241,2.679241,0,-1,0,2.679241,287.3834,4.87944,0,0,7.699694,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1257935,2.947165,6.159755,0,37.29867
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.723677,59.49916,41.40595,0,0,0,-1,0,0,0,5.723677,0,0,5.723677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257935,0,4.578942,0,35.32265
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.518404,55.44857,41.55291,5.864591,5.864591,0,-1,0,5.864591,77.04552,0,0,0,4.518404,6.173253,5.864591,0,0,0,29.59898,0,1.654849,-1.654849,37.25571,95.52728,0.1257935,6.451049,3.614723,0,34.11738
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.930688,47.32154,41.69349,0,0,0,-1,0,0,0,0.09196711,0,0,1.930688,0,0,0,0,1.838721,27.94413,1.838721,0,1.838721,39.00008,100,0.1257637,0,1.54455,0,29.87482
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.378149,44.82266,40.86921,2.909692,2.909692,0,-1,0,2.909692,47.36408,0,4.440892E-16,0,1.378149,3.062834,2.909692,0,0,0,29.59898,0,1.684685,-1.684685,37.22427,95.44664,0.1257637,3.200661,1.102519,0,30.97713
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,39.32287,39.32287,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.871872,27.91429,0,8.757301,-8.757301,27.99326,71.77744,0.1257637,9.15138,0,0,27.91429
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,37.7382,37.7382,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.60221,19.15699,0,7.249516,-7.249516,20.3516,52.18348,0.1257637,7.575745,0,0,19.15699
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,36.12158,36.12158,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.65722,11.90748,0,8.203227,-8.203227,11.70464,30.01183,0.1257637,8.572372,0,0,11.90748
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,34.72221,34.72221,6.492661,3.519036,0,-1,0,3.519036,0,0,2.973625,3.622891,0,3.704248,3.519036,0,0,28.77192,3.704248,0,3.704248,-3.704248,7.800015,20,0.1257637,7.141927,0,0,3.704248
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.35479,33.35479,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,32.49217,32.49217,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.78929,31.78929,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.05446,31.05446,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.46021,30.46021,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.97459,29.97459,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,29.47618,29.47618,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257637,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.0225,29.0225,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258528,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1836459,29.23272,28.75413,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.4013,0,0,0,0.1836459,0,0,8.8,8.36,24.52775,7.524,8.543646,0,8.543646,23.83622,61.1184,0.1259645,1.231674,0.1469167,12,7.707646
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.192956,31.6202,28.46659,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.5041,0,0,0,1.192956,0,0,7.84879,7.456351,15.98411,15.21328,8.649307,0,8.649307,32.04168,82.15797,0.126128,3.916691,0.9543651,12,16.40624
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.430943,39.091,29.59759,3.315981,3.315981,0,0,0,3.315981,103.4669,0,0,0,3.430943,3.490507,3.315981,0,0,7.3348,22.99766,0,0.05956361,-0.05956361,31.97889,81.99699,0.126128,3.647579,2.744754,0,26.4286
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.256493,54.63598,32.44105,2.615537,2.615537,0,-1,0,2.615537,277.4379,0,0,0,7.256493,2.753197,2.615537,0,0,7.400982,22.9381,4.503295,0,4.503295,36.25109,92.95133,0.1260552,2.877091,5.805194,0,30.19459
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.645026,55.67469,35.20784,3.641034,3.641034,0,-1,0,3.641034,182.5038,0,0,0,6.645026,3.832668,3.641034,0,0,2.897687,26.99106,2.812358,0,2.812358,38.91913,99.79243,0.1260098,4.005137,5.31602,0,33.63609
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.360826,60.78553,37.31009,3.220622,3.220622,0,-1,0,3.220622,228.5529,3.885369,0,0,7.360826,3.390128,3.220622,0,0,0.08532893,29.52218,0.08532893,0,0.08532893,39.00008,100,0.1260084,3.542684,5.88866,0,36.88301
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.666924,64.00309,38.99699,2.868963,2.868963,0,-1,0,2.868963,267.2368,4.646962,0,0,7.666924,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,3.155859,6.133539,0,37.2659
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.673468,70.22855,40.65195,1.746814,1.746814,0,-1,0,1.746814,496.5307,6.834716,0,0,8.673468,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,1.921496,6.938774,0,38.27245
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.549098,55.46813,41.47624,3.311048,3.311048,0,-1,0,3.311048,137.3915,1.063785,0,0,4.549098,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,3.642153,3.639279,0,34.14808
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.608123,55.83131,41.6232,1.309545,1.309545,0,-1,0,1.309545,351.8873,3.229655,0,0,4.608123,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,1.4405,3.686499,0,34.2071
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.007886,47.62849,41.76378,1.81062,1.81062,0,-1,0,1.81062,110.895,0.1019705,0,0,2.007886,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,1.991682,1.606309,0,31.60686
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9826667,43.73907,40.9395,0,0,0,-1,0,0,0,0.9826667,0,0,0.9826667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260084,0,0.7861333,0,30.58164
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,39.35482,39.35482,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1260084,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.81488,37.81488,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1260084,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1260084,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,34.77333,34.77333,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1260084,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1260084,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.51134,32.51134,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1260084,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,31.78929,31.78929,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1260084,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.05446,31.05446,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1260084,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.44104,30.44104,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1260084,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.95542,29.95542,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1260084,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,29.41867,29.41867,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1260084,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.97139,28.97139,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1260084,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2758019,29.40333,28.68384,0,0,0,0,0,0,0,0,0,0,0.2758019,0,0,0,0,20.15445,11.45997,0.2758019,0,0.2758019,20.14153,51.64486,0.126004,0,0.2206415,0,11.73577
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.729128,33.00563,28.3963,3.723361,3.723361,0,0,0,3.723361,46.43998,0,0,0,1.729128,3.919327,3.723361,0,0,19.87865,11.70819,0,2.190199,-2.190199,17.83286,45.7252,0.126004,4.095696,1.383302,0,13.43732
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.809754,37.23214,29.54647,0,0,0,0,0,0,0,0,0,0,2.809754,0,0,0,0,22.3122,9.517994,2.809754,0,2.809754,20.49843,52.55997,0.1259586,0,2.247803,0,12.32775
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.994892,50.25275,32.44105,6.981047,6.981047,0,-1,0,6.981047,85.87383,0,0,0,5.994892,7.348471,6.981047,0,0,19.50245,12.04677,0,1.353579,-1.353579,19.07163,48.90152,0.1259586,7.679152,4.795914,0,18.04166
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.759946,56.14597,35.25896,1.810066,1.810066,0,-1,0,1.810066,373.464,0,0,0,6.759946,1.905333,1.810066,0,0,21.00643,10.69319,4.854613,0,4.854613,23.67712,60.71045,0.1258803,1.991073,5.407957,0,17.45314
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.159739,46.5452,37.38037,6.263268,6.263268,0,-1,0,6.263268,50.44872,0,0,0,3.159739,6.592914,6.263268,0,0,16.15181,15.06235,0,3.433175,-3.433175,20.05824,51.43127,0.1258803,6.889596,2.527791,0,18.22208
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.897405,57.45082,39.06728,9.134813,8.36,0,-1,0,8.36,70.54311,0,0.7748137,1.688295,5.897405,8.8,8.36,0,0,19.96645,11.62917,0,2.902596,-2.902596,16.99863,43.58615,0.1258803,10.0483,4.717924,0,17.52658
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.407546,61.26346,40.76058,4.477815,4.477815,0,-1,0,4.477815,143.0954,0,0,0,6.407546,4.71349,4.477815,0,0,23.19156,8.726575,1.694056,0,1.694056,18.60575,47.70697,0.125853,4.925596,5.126036,0,15.13412
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.139787,54.25289,41.6232,5.353554,5.353554,0,-1,0,5.353554,77.32784,0,0,0,4.139787,5.63532,5.353554,0,0,21.4975,10.25122,0,1.495532,-1.495532,17.02933,43.66485,0.125853,5.888909,3.31183,0,14.39101
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.39618,51.9346,41.73183,3.095186,3.095186,0,-1,0,3.095186,109.7246,0,0,0,3.39618,3.25809,3.095186,0,0,23.15921,8.755692,0.1380894,0,0.1380894,17.16033,44.00076,0.1258508,3.404705,2.716944,0,12.15187
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.383519,52.04452,41.87241,4.655806,4.655806,0,-1,0,4.655806,72.67311,0,0,0,3.383519,4.900848,4.655806,0,0,23.02112,8.879973,0,1.517329,-1.517329,15.56092,39.89972,0.1258508,5.121386,2.706815,0,12.26349
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.819373,46.27781,41.00978,0,0,0,-1,0,0,0,0,0,0,1.819373,0,0,0,0,24.70704,7.362644,1.819373,0,1.819373,17.28693,44.32538,0.1258215,0,1.455498,0,9.182016
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.4315,39.4315,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,22.88766,9.000079,0,5.011009,-5.011009,12.00486,30.78164,0.1258215,5.236505,0,0,9.000079
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,37.84683,37.84683,4.340166,3.789617,0,-1,0,3.789617,0,0,0.5505496,0.9845663,0,3.98907,3.789617,0,0,28.45545,3.98907,0,3.98907,-3.98907,7.800015,20,0.1258215,4.774183,0,0,3.98907
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.21104,36.21104,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,34.7925,34.7925,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.37396,33.37396,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.49217,32.49217,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,31.77012,31.77012,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.03529,31.03529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.92347,29.92347,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.38033,29.38033,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.91388,28.91388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258215,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6543977,30.34306,28.62634,0,0,0,0,0,0,0,0,0,0,0.6543977,0,0,0,0,32.88775,0,0.6543977,0,0.6543977,8.420832,21.59183,0.125811,0,0.5235181,0,0.6543977
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.796704,35.92772,28.33879,0,0,0,0,0,0,0,0,0,0,2.796704,0,0,0,0,32.23336,0.588958,2.796704,0,2.796704,11.07402,28.39486,0.1257659,0,2.237363,0,3.385661
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.318552,41.62946,29.48896,3.885597,3.885597,11.85597,0,3.335561,3.885597,111.1426,0,0,0,4.318552,0,0,7.970376,7.571857,29.43665,3.105991,11.89041,0,11.89041,22.35425,57.31848,0.1258929,4.274157,3.454842,12,7.424543
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.854972,53.20932,32.44105,4.519585,4.519585,0,-1,0,4.519585,151.6726,0,0,0,6.854972,4.757458,4.519585,0,0,17.54624,13.80736,2.097514,0,2.097514,24.34413,62.42072,0.1258592,4.971543,5.483978,0,20.66233
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.350147,51.32483,35.31646,6.303012,6.303012,0,-1,0,6.303012,84.88238,0,8.881784E-16,0,5.350147,6.63475,6.303012,0,0,15.44873,15.69512,0,1.284603,-1.284603,22.99004,58.9487,0.1258592,6.933313,4.280118,0,21.04527
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.322612,57.11478,37.45066,6.151661,6.151661,0,-1,0,6.151661,102.7789,0,0,0,6.322612,6.475433,6.151661,0,0,16.87606,14.41052,0,0.152821,-0.152821,22.82895,58.53565,0.1258592,6.766828,5.05809,0,20.73313
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.001202,65.56077,39.17591,3.746654,3.746654,0,-1,0,3.746654,213.5559,0,0,0,8.001202,3.943847,3.746654,0,0,17.04587,14.2577,4.057355,0,4.057355,26.67809,68.40524,0.125794,4.12132,6.400961,0,22.2589
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.498895,65.6055,40.86921,4.131765,4.131765,0,-1,0,4.131765,181.4937,0,0,0,7.498895,4.349226,4.131765,0,0,12.98851,17.90932,3.149668,0,3.149668,29.66613,76.06686,0.1257435,4.544942,5.999116,0,25.40821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.059628,68.91685,41.69349,1.821174,1.821174,0,-1,0,1.821174,442.5511,0,0,0,8.059628,1.917026,1.821174,0,0,9.838842,20.74402,6.142602,0,6.142602,35.49352,91.00883,0.125645,2.003292,6.447702,0,28.80365
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.62062,63.28751,41.80212,0,0,0,-1,0,0,0,2.924379,0,0,6.62062,0,0,0,0,3.696241,26.27236,3.696241,0,3.696241,39.00008,100,0.1255859,0,5.296496,0,32.89298
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.460826,55.68291,41.9427,5.26931,5.26931,0,-1,0,5.26931,84.65675,0,0,0,4.460826,5.546641,5.26931,0,0,0,29.59898,0,1.085815,-1.085815,37.85553,97.06526,0.1255859,5.79624,3.568661,0,34.0598
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.913258,46.6326,41.08007,2.889838,2.889838,0,-1,0,2.889838,66.2064,0,0,0,1.913258,3.041935,2.889838,0,0,1.206461,28.51316,0,1.128677,-1.128677,36.6658,94.01468,0.1255859,3.178822,1.530606,0,30.42642
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460547,27.38449,0,0,0,36.6658,94.01468,0.1255859,0,0,0,27.38449
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,37.88517,37.88517,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.460547,27.38449,0,1.265587,-1.265587,35.33175,90.59406,0.1255859,1.322539,0,0,27.38449
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,36.23021,36.23021,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.866755,26.1189,0,1.666378,-1.666378,33.57523,86.09017,0.1255859,1.741365,0,0,26.1189
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,34.81167,34.81167,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.718287,24.45252,0,6.236946,-6.236946,27.00092,69.23298,0.1255859,6.517608,0,0,24.45252
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,33.39313,33.39313,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.64823,18.21557,0,1.873295,-1.873295,25.02629,64.16985,0.1255859,1.957593,0,0,18.21557
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.473,32.473,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.72966,16.34228,0,0.9530715,-0.9530715,24.02167,61.59389,0.1255859,0.9959598,0,0,16.34228
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.75734,31.75734,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.78863,15.38921,0,1.234147,-1.234147,22.72076,58.25824,0.1255859,1.289684,0,0,15.38921
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.01612,31.01612,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.15991,14.15506,0,0.9180648,-0.9180648,21.75303,55.7769,0.1255859,0.9593778,0,0,14.15506
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,30.38992,30.38992,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.17998,13.237,0,0.2421909,-0.2421909,21.49774,55.12231,0.1255859,0.2530895,0,0,13.237
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.88513,29.88513,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.44908,12.99481,0,0.6524071,-0.6524071,20.81005,53.35899,0.1255859,0.6817654,0,0,12.99481
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.34838,29.34838,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.17398,12.3424,0,0.6939898,-0.6939898,20.07852,51.48327,0.1255859,0.7252192,0,0,12.3424
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.86276,28.86276,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.94508,11.64841,0,0.6626281,-0.6626281,19.38004,49.69232,0.1255859,0.6924463,0,0,11.64841
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1880571,29.06481,28.57522,0.4252317,0.4252317,0,0,0,0.4252317,44.22462,0,0,0,0.1880571,0.4476123,0.4252317,0,0,20.68133,10.98578,0,0.2595553,-0.2595553,19.10645,48.9908,0.1255859,0.4677549,0.1504457,0,11.17384
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.647162,32.63022,28.24934,0.7313628,0.7313628,0,0,0,0.7313628,225.2181,0,0,0,1.647162,0.7698556,0.7313628,0,0,20.96973,10.72622,0.877306,0,0.877306,19.93874,51.12486,0.1255718,0.804499,1.317729,0,12.37339
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.239854,41.35579,29.45701,5.557222,5.557222,0,0,0,5.557222,76.29449,0,0,0,4.239854,5.849708,5.557222,0,0,20.09242,11.5158,0,1.609854,-1.609854,18.2418,46.77375,0.1255718,6.112945,3.391883,0,15.75565
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.532809,52.08656,32.44105,3.596798,3.596798,0,-1,0,3.596798,181.6285,0,0,0,6.532809,3.786103,3.596798,0,0,21.88115,9.905947,2.746706,0,2.746706,20.84756,53.45516,0.1255279,3.956477,5.226247,0,16.43876
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.569423,59.23254,35.34841,4.572727,4.572727,0,-1,0,4.572727,165.5341,0,0,0,7.569423,4.813397,4.572727,0,0,19.13444,12.37798,2.756026,0,2.756026,23.46215,60.15924,0.1254839,5.03,6.055538,0,19.9474
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.650933,66.17256,37.52095,1.669573,1.669573,0,-1,0,1.669573,518.1524,0,0,0,8.650933,1.757445,1.669573,0,0,16.37841,14.85841,6.893487,0,6.893487,30.00189,76.92776,0.1253739,1.83653,6.920746,0,23.50934
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.285913,66.82266,39.25259,1.694861,1.694861,0,-1,0,1.694861,488.8845,0,0,0,8.285913,1.784064,1.694861,0,0,9.484926,21.06254,6.501848,0,6.501848,36.17008,92.74361,0.1252703,1.864347,6.62873,0,29.34846
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.846341,63.13346,40.9395,0,0,0,-1,0,0,0,3.863262,0,0,6.846341,0,0,0,0,2.983078,26.91421,2.983078,0,2.983078,39.00008,100,0.1252228,0,5.477072,0,33.76055
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.77904,63.89565,41.80212,0.5877247,0.5877247,0,-1,0,0.5877247,1153.438,6.160383,0,0,6.77904,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1252228,0.6464972,5.423233,0,36.37802
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.743235,56.61276,41.91074,4.106969,4.106969,0,-1,0,4.106969,115.4924,0.42011,0,0,4.743235,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1252228,4.517666,3.794588,0,34.34221
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.031356,47.96559,42.01937,1.911773,1.911773,0,-1,0,1.911773,106.2551,0.01896271,0,0,2.031356,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1252228,2.102951,1.625085,0,31.63033
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.43036,45.27176,41.15675,2.106538,2.106538,0,-1,0,2.106538,67.90099,0,4.440892E-16,0,1.43036,2.217408,2.106538,0,0,0,29.59898,0,0.7870483,-0.7870483,38.17046,97.87277,0.1252228,2.317192,1.144288,0,31.02934
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8744982,28.81193,0,1.472437,-1.472437,36.61837,93.89307,0.1252228,1.538696,0,0,28.81193
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.510539,27.33949,0,0.8020557,-0.8020557,35.77293,91.72528,0.1252228,0.8381482,0,0,27.33949
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401712,26.53744,0,0,0,35.77293,91.72528,0.1252228,0,0,0,26.53744
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.401712,26.53744,0,1.238026,-1.238026,34.46794,88.37915,0.1252228,1.293737,0,0,26.53744
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.777296,25.29941,0,0.8154864,-0.8154864,33.60834,86.17506,0.1252228,0.8521833,0,0,25.29941
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.683392,24.48392,0,0.4645262,-0.4645262,33.11869,84.91954,0.1252228,0.4854299,0,0,24.48392
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.199532,24.0194,0,1.378574,-1.378574,31.66554,81.19353,0.1252228,1.44061,0,0,24.0194
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.731281,22.64083,0,0.4997968,-0.4997968,31.13871,79.84268,0.1252228,0.5222876,0,0,22.64083
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.286611,22.14103,0,0.7968158,-0.7968158,30.29879,77.68906,0.1252228,0.8326724,0,0,22.14103
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.171961,21.34421,0,0.2036654,-0.2036654,30.08411,77.13859,0.1252228,0.2128304,0,0,21.34421
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.398256,21.14055,0,1.86186,-1.86186,28.12154,72.10636,0.1252228,1.945644,0,0,21.14055
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.46699,19.27869,0,0.7889625,-0.7889625,27.2899,69.97395,0.1252228,0.8244659,0,0,19.27869
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2861497,29.23147,28.48576,0.569987,0.569987,0,0,0,0.569987,50.20284,0,0,0,0.2861497,0.5999863,0.569987,0,0,12.34361,18.48973,0,0.3138366,-0.3138366,26.95908,69.12572,0.1252228,0.6269857,0.2289197,0,18.77588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.242245,34.17971,28.15988,2.283328,2.283328,0,0,0,2.283328,98.20073,0,4.440892E-16,0,2.242245,2.403503,2.283328,0,0,12.69232,18.17589,0,0.1612583,-0.1612583,26.7891,68.68987,0.1252228,2.511661,1.793796,0,20.41813
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.925406,43.40178,29.3995,4.446808,4.446808,0,0,0,4.446808,110.7627,0,0,0,4.925406,4.680851,4.446808,0,0,12.8715,18.01463,0.2445555,0,0.2445555,27.02111,69.28476,0.1252189,4.891489,3.940325,0,22.94004
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.512531,51.9945,32.42188,4.348384,4.348384,0,-1,0,4.348384,149.769,0,0,0,6.512531,4.577247,4.348384,0,0,12.62694,18.23473,1.935285,0,1.935285,28.85708,73.99237,0.1251881,4.783223,5.210025,0,24.74726
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.937596,56.91524,35.36758,3.715274,3.715274,0,-1,0,3.715274,186.7317,0,0,0,6.937596,3.910815,3.715274,0,0,10.69166,19.97649,3.026781,0,3.026781,31.72854,81.35506,0.12514,4.086802,5.550077,0,26.91408
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.014593,59.82058,37.59763,8.39539,8.36,0,-1,0,8.36,83.90662,0,0.03538915,0.8749281,7.014593,8.8,8.36,0,0,7.664876,22.70059,0,1.785407,-1.785407,29.84655,76.52947,0.12514,9.234928,5.611674,0,29.71518
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.489748,59.89336,39.32287,3.276603,3.276603,0,-1,0,3.276603,198.0633,0,0,0,6.489748,3.449056,3.276603,0,0,9.648662,20.91518,3.040692,0,3.040692,32.73121,83.926,0.1250917,3.604264,5.191799,0,27.40493
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.48695,58.20141,41.00978,0,0,0,-1,0,0,0,0,0,0,5.48695,0,0,0,0,6.607969,23.65181,5.48695,0,5.48695,37.93658,97.2731,0.1250047,0,4.38956,0,29.13876
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.76285,56.63771,41.87241,0,0,0,-1,0,0,0,3.641831,0,0,4.76285,0,0,0,0,1.121019,28.59006,1.121019,0,1.121019,39.00008,100,0.1249869,0,3.81028,0,33.35291
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.37924,55.44872,41.98103,0,0,0,-1,0,0,0,4.37924,0,0,4.37924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249869,0,3.503392,0,33.97822
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.946845,50.88134,42.08966,6.393154,6.393154,0,-1,0,6.393154,46.09375,0,8.881784E-16,0,2.946845,6.729636,6.393154,0,0,0,29.59898,0,3.782791,-3.782791,35.01266,89.77589,0.1249869,7.032469,2.357476,0,32.54582
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.678324,46.0805,41.22704,4.264414,4.264414,0,-1,0,4.264414,39.35649,0,0,0,1.678324,4.488856,4.264414,0,0,4.203101,25.81619,0,2.810533,-2.810533,32.05011,82.17959,0.1249869,4.690855,1.342659,0,27.49451
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.325915,23.00565,0,0,0,32.05011,82.17959,0.1249869,0,0,0,23.00565
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.325915,23.00565,0,1.382538,-1.382538,30.59278,78.44287,0.1249869,1.444752,0,0,23.00565
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.862069,21.62312,0,5.866737,-5.866737,24.4087,62.58628,0.1249869,6.130741,0,0,21.62312
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.38067,15.75638,0,3.850252,-3.850252,20.35018,52.17983,0.1249869,4.023513,0,0,15.75638
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.65872,11.90613,0,0.3371916,-0.3371916,19.99475,51.26847,0.1249869,0.3523653,0,0,11.90613
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.03338,11.56894,0,0.05632387,-0.05632387,19.93537,51.11624,0.1249869,0.05885845,0,0,11.56894
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.09596,11.51261,0,0.5034336,-0.5034336,19.40471,49.75556,0.1249869,0.5260882,0,0,11.51261
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.65533,11.00918,0,1.037762,-1.037762,18.31081,46.9507,0.1249869,1.084461,0,0,11.00918
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.8084,9.971416,0,1.20433,-1.20433,17.04134,43.69564,0.1249869,1.258525,0,0,9.971416
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.14655,8.767086,0,1.998552,-1.998552,14.93468,38.29397,0.1249869,2.088487,0,0,8.767086
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.36716,6.768535,0,0.7529007,-0.7529007,14.14105,36.25903,0.1249869,0.7867813,0,0,6.768535
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.20372,6.015634,0,2.371998,-2.371998,11.64075,29.848,0.1249869,2.478738,0,0,6.015634
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2774605,29.11889,28.3963,0.693426,0.693426,0,0,0,0.693426,40.013,0,0,0,0.2774605,0.7299221,0.693426,0,0,28.83927,3.643636,0,0.4524615,-0.4524615,11.16381,28.62509,0.1249869,0.7627685,0.2219684,0,3.921096
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.680037,35.31559,28.07042,1.261729,1.261729,0,0,0,1.261729,212.4099,0,0,0,2.680037,1.328136,1.261729,0,0,29.342,3.191174,1.351902,0,1.351902,12.44633,31.91362,0.1249655,1.387902,2.14403,0,5.871212
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.550913,42.16623,29.32921,3.576597,3.576597,0,0,0,3.576597,127.2414,0,0,0,4.550913,3.764839,3.576597,0,0,27.9901,4.407886,0.7860733,0,0.7860733,13.19207,33.82575,0.1249531,3.934257,3.64073,0,8.958798
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.484381,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,4.484381,0,0,0,0,27.20403,5.115352,4.484381,0,4.484381,17.44633,44.73408,0.1248821,0,3.587505,0,9.599732
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.290415,47.94397,35.38675,0,0,0,-1,0,0,0,0,0,0,4.290415,0,0,0,0,22.71965,9.151295,4.290415,0,4.290415,21.51657,55.17059,0.1248142,0,3.432332,0,13.44171
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.356116,57.44181,37.62957,3.112019,3.112019,0,-1,0,3.112019,204.2441,0,0,0,6.356116,3.27581,3.112019,0,0,18.42923,13.01267,3.080307,0,3.080307,24.43881,62.66348,0.1247656,3.423221,5.084893,0,19.36878
