Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.247751,71.08797,39.35482,2.908574,2.908574,0,-1,0,2.908574,317.9479,0,0,0,9.247751,3.061657,2.908574,0,0,15.34893,15.78494,6.186094,0,6.186094,30.30745,77.71126,0.124668,3.199432,7.398201,0,25.0327
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.314601,69.22787,41.08007,3.354669,3.354669,0,-1,0,3.354669,247.8516,0,0,0,8.314601,3.53123,3.354669,0,0,9.162832,21.35243,4.78337,0,4.78337,34.84536,89.34689,0.1245926,3.690136,6.65168,0,29.66703
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.174973,69.67577,41.91074,3.361538,3.361538,0,-1,0,3.361538,243.1914,0.2570491,0,0,8.174973,3.538461,3.361538,0,0,4.379462,25.65746,4.379462,0,4.379462,39.00008,100,0.1245237,3.697692,6.539978,0,33.83244
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.499509,63.08132,42.01937,0,0,0,-1,0,0,0,6.499509,0,0,6.499509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245237,0,5.199607,0,36.09849
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.298888,52.03893,42.12161,4.686979,4.686979,0,-1,0,4.686979,70.3841,0,0,0,3.298888,4.933662,4.686979,0,0,0,29.59898,0,1.634774,-1.634774,37.27687,95.58154,0.1245237,5.155677,2.63911,0,32.89787
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.452497,45.40942,41.22704,0.361233,0.361233,0,-1,0,0.361233,402.0942,0,0,0,1.452497,0.3802452,0.361233,0,0,1.816415,27.9642,1.072252,0,1.072252,38.2941,98.18981,0.1245068,0.3973563,1.161997,0,29.4167
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.744164,28.92923,0,8.8,-8.8,29.01809,74.4052,0.1245068,11.00505,0,0,28.92923
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.52194,20.12923,0,5.301825,-5.301825,23.42947,60.07545,0.1245068,5.540407,0,0,20.12923
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.41286,14.82741,0,8.8,-8.8,14.15346,36.29085,0.1245068,10.35785,0,0,14.82741
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.19064,6.027406,0,1.562505,-1.562505,12.50643,32.06771,0.1245068,1.632818,0,0,6.027406
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92675,4.4649,0,0,0,12.50643,32.06771,0.1245068,0,0,0,4.4649
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.92675,4.4649,0,1.830345,-1.830345,10.57708,27.12066,0.1245068,1.912711,0,0,4.4649
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.96047,2.634555,0,0.4389068,-0.4389068,10.11443,25.93439,0.1245068,0.4586577,0,0,2.634555
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.44814,2.195648,0,0.7686218,-0.7686218,9.304234,23.85696,0.1245068,0.8032098,0,0,2.195648
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.30217,1.427026,0,0.08707029,-0.08707029,9.212453,23.62163,0.1245068,0.09098846,0,0,1.427026
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.39891,1.339956,0,1.042792,-1.042792,8.113255,20.80317,0.1245068,1.089717,0,0,1.339956
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,0.855898,0.2823061,0,-1,0,0.2823061,0,0,0.5735919,0.6591817,0,0.2971644,0.2823061,0,0,32.55757,0.2971644,0,0.2971644,-0.2971644,7.800015,20,0.1245068,0.9414878,0,0,0.2971644
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246023,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1158043,28.60752,28.30684,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.751257,1.776357E-15,0,0,0.1158043,0,0,8.8,8.36,24.52775,7.524,8.475804,0,8.475804,23.77186,60.95337,0.1247216,1.455616,0.09264343,12,7.639804
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9573159,30.49463,27.98096,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3008.826,0,0,0,0.9573159,0,0,8.8,8.36,16.05195,15.15222,9.317316,0,9.317316,32.61104,83.6179,0.1247817,0.03499861,0.7658527,12,16.10954
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7162377,31.14694,29.25893,7.142283,7.142283,0,0,0,7.142283,10.02813,0,0,0,0.7162377,7.518193,7.142283,0,0,6.734633,23.53781,0,6.801955,-6.801955,25.44115,65.2336,0.1247817,7.856511,0.5729902,0,24.25405
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.432215,39.09445,32.36437,0.6320528,0.6320528,0,-1,0,0.6320528,384.812,0,0,0,2.432215,0.6653188,0.6320528,0,0,14.29236,16.73585,1.766897,0,1.766897,27.11738,69.5316,0.1247539,0.6952581,1.945772,0,19.16807
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.609514,39.8814,35.40592,0,0,0,-1,0,0,0,0,0,0,1.609514,0,0,0,0,12.52546,18.32606,1.609514,0,1.609514,28.6443,73.44677,0.1247286,0,1.287611,0,19.93557
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.693302,45.42384,37.66791,3.832354,3.832354,0,-1,0,3.832354,70.27802,0,0,0,2.693302,4.034057,3.832354,0,0,10.91595,19.77462,0,1.340754,-1.340754,27.23102,69.82298,0.1247286,4.215589,2.154642,0,22.46792
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.205915,42.84776,39.4315,0,0,0,-1,0,0,0,0,0,0,1.205915,0,0,0,0,12.40568,18.43387,1.205915,0,1.205915,28.37505,72.75639,0.1247097,0,0.9647323,0,19.63978
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.227499,47.6244,41.11841,0.8232134,0.8232134,0,-1,0,0.8232134,270.5859,0,0,0,2.227499,0.8665404,0.8232134,0,0,11.19976,19.51919,1.360959,0,1.360959,29.66617,76.06695,0.1246884,0.9055347,1.782,0,21.74669
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.152758,48.25616,41.9427,0,0,0,-1,0,0,0,0,0,0,2.152758,0,0,0,0,9.838803,20.74405,2.152758,0,2.152758,31.70845,81.30357,0.1246546,0,1.722206,0,22.89681
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.466344,46.29769,42.05132,0.4533779,0.4533779,0,-1,0,0.4533779,323.4265,0,0,0,1.466344,0.4772398,0.4533779,0,0,7.686046,22.68154,0.9891042,0,0.9891042,32.6468,83.70958,0.1246391,0.4987157,1.173075,0,24.14788
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.736273,47.21788,42.15995,5.101454,5.101454,0,-1,0,5.101454,34.03485,0,0,0,1.736273,5.369952,5.101454,0,0,6.696941,23.57173,0,3.633679,-3.633679,28.81657,73.88849,0.1246391,5.611599,1.389018,0,25.308
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.048501,44.25595,41.25898,3.711027,3.711027,0,-1,0,3.711027,28.25366,0,4.440892E-16,0,1.048501,3.906344,3.711027,0,0,10.73436,19.93805,0,2.857843,-2.857843,25.80414,66.16432,0.1246391,4.082129,0.8388006,0,20.98655
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90974,17.08021,0,0,0,25.80414,66.16432,0.1246391,0,0,0,17.08021
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.90974,17.08021,0,1.960323,-1.960323,23.73777,60.86597,0.1246391,2.048538,0,0,17.08021
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.08788,15.11989,0,8.8,-8.8,14.46176,37.08136,0.1246391,10.26722,0,0,15.11989
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.4488931,0,6.174913,5.866168,0,0,25.86566,6.319885,0,6.174913,-6.174913,7.95283,20.39183,0.1246391,6.452784,0,0,6.319885
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,0.8345029,0.1377236,0,-1,0,0.1377236,0,0,0.6967793,0.7802296,0,0.1449722,0.1377236,0,0,32.72667,0.1449722,0,0.1449722,-0.1449722,7.800015,20,0.1246391,0.9179533,0,0,0.1449722
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246391,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247723,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.157175,28.63833,28.23017,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.08554,1.776357E-15,0,0,0.157175,0,0,8.8,8.36,24.52775,7.524,8.517175,0,8.517175,23.81111,61.054,0.1248803,1.14608,0.12574,12,7.681175
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.224979,31.12006,27.89151,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.12104,0,0,0,1.224979,0,0,8.098913,7.693967,16.01058,15.18946,8.918946,0,8.918946,32.27237,82.74949,0.1250366,3.629956,0.9799834,12,16.41444
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.952196,34.45121,29.20142,0.02626094,0.02626094,0,0,0,0.02626094,7433.841,0,0,0,1.952196,0.0276431,0.02626094,0,0,7.091632,23.21651,1.924553,0,1.924553,34.09816,87.431,0.1250065,0.02888704,1.561757,0,25.1687
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.128885,44.14498,32.35159,3.775783,3.775783,0,-1,0,3.775783,109.3518,0,0,0,4.128885,3.974508,3.775783,0,0,5.167078,24.94861,0.1543775,0,0.1543775,34.24461,87.80652,0.1250041,4.153361,3.303108,0,29.07749
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.264063,51.13728,35.40592,4.962693,4.962693,0,-1,0,4.962693,106.0727,0,0,0,5.264063,5.223887,4.962693,0,0,5.012701,25.08755,0.04017665,0,0.04017665,34.28273,87.90425,0.1250034,5.458962,4.211251,0,30.35161
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.618201,54.88002,37.66791,0,0,0,-1,0,0,0,0.6456765,0,0,5.618201,0,0,0,0,4.972525,25.12371,4.972525,0,4.972525,39.00008,100,0.1249256,0,4.494561,0,30.74191
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.226161,66.79794,39.4315,0,0,0,-1,0,0,0,8.226161,0,0,8.226161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249256,0,6.580929,0,37.82514
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.509158,62.06223,41.11841,6.590313,6.590313,0,-1,0,6.590313,98.76856,0,0,0,6.509158,6.937172,6.590313,0,0,0,29.59898,0,0.4280142,-0.4280142,38.54891,98.84316,0.1249256,7.249345,5.207326,0,36.10814
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.04706,51.0838,41.98103,2.25536,2.25536,0,-1,0,2.25536,135.103,0.1974252,0,0,3.04706,2.374063,2.25536,0,0,0.4755713,29.17096,0.4755713,0,0.4755713,39.00008,100,0.1249181,2.480896,2.437648,0,32.21803
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.582728,52.92355,42.08966,0,0,0,-1,0,0,0,3.582728,0,0,3.582728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249181,0,2.866183,0,33.18171
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.409087,49.27198,42.15995,0,0,0,-1,0,0,0,2.409087,0,0,2.409087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249181,0,1.92727,0,32.00806
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.782081,46.46354,41.29733,1.958855,1.958855,0,-1,0,1.958855,90.97565,0,0,0,1.782081,2.061952,1.958855,0,0,0,29.59898,0,0.2798716,-0.2798716,38.70507,99.24356,0.1249181,2.15474,1.425665,0,31.38106
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3109685,29.31911,0,2.83531,-2.83531,35.71639,91.5803,0.1249181,2.962898,0,0,29.31911
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.461312,26.4838,0,8.527081,-8.527081,26.72806,68.53334,0.1249181,8.910799,0,0,26.4838
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.93585,17.95672,0,1.640377,-1.640377,24.99895,64.09974,0.1249181,1.714194,0,0,17.95672
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75849,16.31634,0,0,0,24.99895,64.09974,0.1249181,0,0,0,16.31634
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.75849,16.31634,0,1.552379,-1.552379,23.3626,59.90397,0.1249181,1.622236,0,0,16.31634
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.48335,14.76396,0,0.8021557,-0.8021557,22.51705,57.73591,0.1249181,0.8382527,0,0,14.76396
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.37464,13.96181,0,0.7088507,-0.7088507,21.76986,55.82003,0.1249181,0.7407489,0,0,13.96181
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.16225,13.25295,0,1.154617,-1.154617,20.55278,52.69934,0.1249181,1.206575,0,0,13.25295
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.44516,12.09834,0,0.9398417,-0.9398417,19.5621,50.15914,0.1249181,0.9821346,0,0,12.09834
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.48943,11.15849,0,0.5204828,-0.5204828,19.01347,48.75238,0.1249181,0.5439045,0,0,11.15849
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.06774,10.63801,0,0,0,19.01347,48.75238,0.1249181,0,0,0,10.63801
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.06774,10.63801,0,1.150062,-1.150062,17.80119,45.644,0.1249181,1.201815,0,0,10.63801
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7396457,30.09739,28.15988,0.2361424,0.2361424,0,0,0,0.2361424,313.2202,0,0,0,0.7396457,0.248571,0.2361424,0,0,22.34558,9.487951,0.4910747,0,0.4910747,18.26707,46.83854,0.1249105,0.2597567,0.5917166,0,10.2276
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.157947,36.41608,27.82122,2.592127,2.592127,0,0,0,2.592127,121.8284,0,0,0,3.157947,2.728555,2.592127,0,0,21.85451,9.929918,0.4293922,0,0.4293922,18.67443,47.88305,0.1249038,2.85134,2.526358,0,13.08786
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.52721,45.00537,29.13113,3.265903,3.265903,0,0,0,3.265903,169.2399,0,0,0,5.52721,3.437793,3.265903,0,0,21.42512,10.31637,2.089417,0,2.089417,20.65662,52.96559,0.1248711,3.592494,4.421768,0,15.84358
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.876458,56.74952,32.31326,4.453088,4.453088,0,-1,0,4.453088,176.8763,0,0,0,7.876458,4.687461,4.453088,0,0,19.3357,12.19685,3.188997,0,3.188997,23.68197,60.72288,0.1248213,4.898396,6.301167,0,20.07331
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.892264,60.53228,35.40592,0,0,0,-1,0,0,0,0,0,0,7.892264,0,0,0,0,16.1467,15.06694,7.892264,0,7.892264,31.16923,79.92094,0.1246981,0,6.313811,0,22.95921
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.187524,68.6882,37.70625,7.262171,7.262171,0,-1,0,7.262171,126.5121,0,0,0,9.187524,7.644391,7.262171,0,0,8.25444,22.16998,1.543133,0,1.543133,32.63317,83.67464,0.1246741,7.988388,7.350019,0,31.35751
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.349216,71.68543,39.46345,1.313102,1.313102,0,-1,0,1.313102,711.9944,1.255697,0,0,9.349216,1.382213,1.313102,0,0,6.711307,23.5588,6.711307,0,6.711307,39.00008,100,0.1245696,1.444413,7.479373,0,32.90802
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.745699,71.1894,41.15675,4.583055,4.583055,0,-1,0,4.583055,190.8269,3.921431,0,0,8.745699,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1245696,5.04136,6.996559,0,38.34468
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.892693,64.54839,41.98103,5.952641,5.952641,0,-1,0,5.952641,115.7922,0.6267549,0,0,6.892693,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1245696,6.547905,5.514154,0,36.49167
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.97716,61.20806,42.08966,2.918502,2.918502,0,-1,0,2.918502,204.8023,2.905052,0,0,5.97716,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1245696,3.210352,4.781728,0,35.57614
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.302963,55.42971,42.19828,2.764473,2.764473,0,-1,0,2.764473,155.6522,1.392991,0,0,4.302963,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1245696,3.04092,3.44237,0,33.90194
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.659148,46.09581,41.29733,9.580847,8.36,0,-1,0,8.36,19.84627,0,1.220847,2.178931,1.659148,8.8,8.36,0,0,0,29.59898,0,7.140851,-7.140851,31.47296,80.69974,0.1245696,10.53893,1.327319,0,31.25813
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.934279,22.45813,0,4.64544,-4.64544,26.57624,68.14406,0.1245696,4.854484,0,0,22.45813
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.09588,17.81269,0,2.324899,-2.324899,24.12558,61.86033,0.1245696,2.429519,0,0,17.81269
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.6791,15.48779,0,8.8,-8.8,14.84956,38.07573,0.1245696,10.80262,0,0,15.48779
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45688,6.687788,0,0,0,14.84956,38.07573,0.1245696,0,0,0,6.687788
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.45688,6.687788,0,0.5733572,-0.5733572,14.24519,36.52606,0.1245696,0.5991582,0,0,6.687788
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.09394,6.114431,0,1.4641,-1.4641,12.70189,32.56889,0.1245696,1.529985,0,0,6.114431
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.72072,4.650331,0,0.9208471,-0.9208471,11.73124,30.08003,0.1245696,0.9622852,0,0,4.650331
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.74388,3.729483,0,0.4751771,-0.4751771,11.23036,28.79573,0.1245696,0.49656,0,0,3.729483
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.27186,3.254306,0,1.161337,-1.161337,10.0062,25.65687,0.1245696,1.213598,0,0,3.254306
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.56223,2.092969,0,1.521427,-1.521427,8.402473,21.54476,0.1245696,1.589891,0,0,2.092969
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,0.9444735,0.5429648,0,-1,0,0.5429648,0,0,0.4015087,0.4959561,0,0.5715418,0.5429648,0,0,32.25271,0.5715418,0,0.5715418,-0.5715418,7.800015,20,0.1245696,1.038921,0,0,0.5715418
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246854,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5689173,29.5559,28.07042,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.98114,1.776357E-15,0,0,0.5689173,0,0,8.8,8.36,24.52775,7.524,8.928917,0,8.928917,24.20172,62.05558,0.1247905,1.277653,0.4551339,12,8.092917
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.321515,33.95595,27.73176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.321515,0,0,8.8,8.36,15.59884,15.56003,10.68151,0,10.68151,34.3351,88.03854,0.1248275,0,1.857212,12,17.88154
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.888374,36.9276,29.04167,0.7985577,0.7985577,0,0,0,0.7985577,361.6988,0,0,0,2.888374,0.8405871,0.7985577,0,0,4.917322,25.17339,2.047787,0,2.047787,36.2778,93.01981,0.1247957,0.8784135,2.310699,0,28.06176
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.471508,42.04025,32.25575,0,0,0,-1,0,0,0,0.6019728,0,0,3.471508,0,0,0,0,2.869535,27.0164,2.869535,0,2.869535,39.00008,100,0.1247512,0,2.777206,0,30.4879
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.870293,49.79463,35.36758,3.663656,3.663656,0,-1,0,3.663656,132.9353,1.013813,0,0,4.870293,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1247512,4.030021,3.896235,0,34.46927
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.394485,47.57951,37.66791,4.909774,4.909774,0,-1,0,4.909774,69.13728,0,0,0,3.394485,5.168183,4.909774,0,0,0,29.59898,0,1.773699,-1.773699,37.13044,95.20605,0.1247512,5.400751,2.715588,0,32.99346
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.379524,49.41792,39.4315,0,0,0,-1,0,0,0,1.408748,0,0,3.379524,0,0,0,0,1.970776,27.82528,1.970776,0,1.970776,39.00008,100,0.1247206,0,2.703619,0,31.2048
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.493101,51.62959,41.15675,2.252737,2.252737,0,-1,0,2.252737,155.0603,1.121799,0,0,3.493101,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1247206,2.478011,2.794481,0,33.09208
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.420561,55.58859,41.98103,3.750614,3.750614,0,-1,0,3.750614,117.8623,0.4725461,0,0,4.420561,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1247206,4.125676,3.536449,0,34.01954
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.100809,54.6322,42.08966,1.373109,1.373109,0,-1,0,1.373109,298.6514,2.655431,0,0,4.100809,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1247206,1.51042,3.280647,0,33.69979
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.694696,47.13238,42.19828,0,0,0,-1,0,0,0,1.694696,0,0,1.694696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247206,0,1.355757,0,31.29367
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5114233,42.70651,41.25898,0,0,0,-1,0,0,0,0.5114233,0,0,0.5114233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247206,0,0.4091386,0,30.1104
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1247206,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1247206,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1247206,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1247206,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1247206,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1247206,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1247206,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1247206,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1247206,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1247206,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1247206,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1247206,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2646527,28.66835,27.98096,1.157403,1.157403,0,0,0,1.157403,22.86609,0,0,0,0.2646527,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9536659,-0.9536659,16.10041,41.28301,0.1247206,1.273143,0.2117222,0,9.092761
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.339421,31.15403,27.62314,1.202587,1.202587,0,0,0,1.202587,111.3783,0,0,0,1.339421,1.265881,1.202587,0,0,24.13837,7.874442,0.07353934,0,0.07353934,16.17017,41.46189,0.1247195,1.322846,1.071537,0,9.213862
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.549571,35.86801,28.95222,3.985796,3.985796,0,0,0,3.985796,63.96642,0,0,0,2.549571,4.195575,3.985796,0,0,24.06483,7.940628,0,1.646004,-1.646004,14.43513,37.01308,0.1247195,4.384376,2.039657,0,10.4902
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.33588,44.58572,32.16629,1.214936,1.214936,0,-1,0,1.214936,356.8813,0,0,0,4.33588,1.27888,1.214936,0,0,25.89373,6.294624,3.057,0,3.057,17.33526,44.44929,0.1246721,1.33643,3.468704,0,10.6305
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.87203,49.75798,35.32924,4.790494,4.790494,0,-1,0,4.790494,101.702,0,0,0,4.87203,5.042625,4.790494,0,0,22.83673,9.045923,0,0.1705956,-0.1705956,17.15543,43.9882,0.1246721,5.269543,3.897624,0,13.91795
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.989395,56.13427,37.62957,4.494374,4.494374,0,-1,0,4.494374,133.2643,0,0,0,5.989395,4.73092,4.494374,0,0,23.02628,8.875328,1.258474,0,1.258474,18.34933,47.04946,0.1246526,4.943812,4.791516,0,14.86472
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.590397,53.35207,39.4315,0,0,0,-1,0,0,0,0,0,0,4.590397,0,0,0,0,21.7678,10.00795,4.590397,0,4.590397,22.70416,58.21568,0.1245815,0,3.672317,0,14.59835
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.746653,59.2537,41.11841,5.368828,5.368828,0,-1,0,5.368828,107.0374,0,0,0,5.746653,5.651398,5.368828,0,0,17.17741,14.13931,0.09525506,0,0.09525506,22.79453,58.44738,0.1245801,5.905711,4.597322,0,19.88597
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.994527,57.56184,41.98103,4.418384,4.418384,0,-1,0,4.418384,113.0397,0,0,0,4.994527,4.65093,4.418384,0,0,17.08215,14.22504,0.3435971,0,0.3435971,23.12049,59.28319,0.1245748,4.860222,3.995622,0,19.21957
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.686435,60.10137,42.05132,4.027567,4.027567,0,-1,0,4.027567,141.1878,0,0,0,5.686435,4.239544,4.027567,0,0,16.73855,14.53428,1.44689,0,1.44689,24.49313,62.80278,0.1245524,4.430324,4.549148,0,20.22071
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.399971,55.71571,42.15995,0,0,0,-1,0,0,0,0,0,0,4.399971,0,0,0,0,15.29166,15.83648,4.399971,0,4.399971,28.66731,73.50578,0.1244844,0,3.519977,0,20.23645
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.044757,44.24504,41.25898,0,0,0,-1,0,0,0,0,0,0,1.044757,0,0,0,0,10.89169,19.79645,1.044757,0,1.044757,29.65845,76.04716,0.1244682,0,0.8358056,0,20.84121
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.846936,20.73673,0,0,0,29.65845,76.04716,0.1244682,0,0,0,20.73673
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,9.846936,20.73673,0,3.345515,-3.345515,26.13197,67.00492,0.1244682,3.496063,0,0,20.73673
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,13.56418,17.39122,0,2.418583,-2.418583,23.58256,60.46798,0.1244682,2.52742,0,0,17.39122
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,16.25149,14.97264,0,3.368717,-3.368717,20.03162,51.36303,0.1244682,3.520309,0,0,14.97264
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,19.99451,11.60392,0,1.264032,-1.264032,18.69921,47.94661,0.1244682,1.320913,0,0,11.60392
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,21.39899,10.33989,0,1.153995,-1.153995,17.4828,44.82759,0.1244682,1.205925,0,0,10.33989
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,22.68121,9.185893,0,2.042159,-2.042159,15.33017,39.30806,0.1244682,2.134056,0,0,9.185893
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,24.95027,7.143734,0,0.1563942,-0.1563942,15.16532,38.88535,0.1244682,0.163432,0,0,7.143734
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,25.12404,6.987339,0,1.0391,-1.0391,14.07001,36.07688,0.1244682,1.08586,0,0,6.987339
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,26.2786,5.948239,0,2.317294,-2.317294,11.62737,29.8137,0.1244682,2.421572,0,0,5.948239
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,28.85337,3.630945,0,0.899469,-0.899469,10.67924,27.38262,0.1244682,0.9399451,0,0,3.630945
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,29.85278,2.731476,0,0.7344304,-0.7344304,9.905087,25.39761,0.1244682,0.7674798,0,0,2.731476
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6902558,29.67593,27.87234,0.9231357,0.9231357,0,0,0,0.9231357,74.77295,0,1.110223E-16,0,0.6902558,0.9717218,0.9231357,0,0,30.66881,1.997046,0,0.281466,-0.281466,9.608396,24.63686,0.1244682,1.015449,0.5522046,0,2.687302
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.919119,35.41058,27.51451,2.555095,2.555095,11.35509,0,3.208839,2.555095,114.247,0,0,0,2.919119,0,0,8.8,8.36,30.98155,1.71558,11.27912,0,11.27912,20.30871,52.07351,0.1245853,2.810605,2.335295,12,4.634698
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.345542,44.12983,28.86276,4.120372,4.120372,11.96298,0,3.362633,4.120372,129.7345,0,0,0,5.345542,0,0,7.842605,7.450474,19.70243,11.86679,12.79602,0,12.79602,32.44807,83.20002,0.1246998,4.532409,4.276433,12,17.21233
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.401861,54.77596,32.11517,4.456412,4.456412,0,-1,0,4.456412,166.0946,0,0,0,7.401861,4.69096,4.456412,0,0,6.906418,23.3832,2.710901,0,2.710901,35.01986,89.79433,0.124658,4.902053,5.921489,0,30.78506
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.092527,61.17614,35.29729,4.669998,4.669998,0,-1,0,4.669998,173.2876,0,0,0,8.092527,4.915787,4.669998,0,0,4.195518,25.82301,3.176741,0,3.176741,38.03358,97.52181,0.124609,5.136997,6.474022,0,33.91554
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.256687,68.89031,37.62957,1.813697,1.813697,0,-1,0,1.813697,510.3768,6.328756,0,0,9.256687,1.909154,1.813697,0,0,1.018777,28.68208,1.018777,0,1.018777,39.00008,100,0.1245933,1.995066,7.40535,0,37.93877
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.104559,70.50154,39.39316,3.120199,3.120199,0,-1,0,3.120199,291.7941,5.820138,0,0,9.104559,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1245933,3.432219,7.283647,0,38.70354
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.391135,65.47705,41.11841,0,0,0,-1,0,0,0,7.391135,0,0,7.391135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245933,0,5.912908,0,36.99011
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.063152,61.35603,41.9427,5.668345,5.668345,0,-1,0,5.668345,106.9651,0.09647246,0,0,6.063152,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1245933,6.23518,4.850522,0,35.66213
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.860672,60.73603,42.05132,0.9137955,0.9137955,0,-1,0,0.9137955,641.3549,4.898782,0,0,5.860672,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1245933,1.005175,4.688538,0,35.45965
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.109983,54.69772,42.12161,2.957552,2.957552,0,-1,0,2.957552,138.9657,0.99677,0,0,4.109983,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1245933,3.253307,3.287986,0,33.70896
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.808746,46.4708,41.22704,5.946273,5.946273,0,-1,0,5.946273,30.41815,0,8.881784E-16,0,1.808746,6.259234,5.946273,0,0,0,29.59898,0,4.450488,-4.450488,34.30885,87.97124,0.1245933,6.5409,1.446997,0,31.40772
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,39.46345,39.46345,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.944987,25.14849,0,6.696793,-6.696793,27.24981,69.87118,0.1245933,6.998148,0,0,25.14849
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,37.81488,37.81488,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.38587,18.4517,0,8.175974,-8.175974,18.63158,47.77319,0.1245933,8.543892,0,0,18.4517
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.14075,36.14075,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.47028,10.27572,0,2.702224,-2.702224,15.78319,40.46962,0.1245933,2.823824,0,0,10.27572
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47275,7.5735,0,0,0,15.78319,40.46962,0.1245933,0,0,0,7.5735
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47275,7.5735,0,0,0,15.78319,40.46962,0.1245933,0,0,0,7.5735
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.18546,32.18546,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.47275,7.5735,0,0.9362361,-0.9362361,14.79631,37.93917,0.1245933,0.9783668,0,0,7.5735
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.43146,31.43146,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.51302,6.637264,0,0.7400019,-0.7400019,14.01628,35.93909,0.1245933,0.7733019,0,0,6.637264
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.63913,30.63913,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.33524,5.897262,0,0.8642877,-0.8642877,13.10524,33.6031,0.1245933,0.9031806,0,0,5.897262
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.94264,29.94264,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.29556,5.032974,0,0.6628596,-0.6628596,12.40652,31.81153,0.1245933,0.6926883,0,0,5.032974
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.38033,29.38033,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.03207,4.370114,0,0.7564802,-0.7564802,11.60912,29.76692,0.1245933,0.7905219,0,0,4.370114
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.7733,28.7733,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.8726,3.613634,0,1.845444,-1.845444,9.663852,24.77906,0.1245933,1.928489,0,0,3.613634
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.15988,28.15988,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.9231,1.76819,0,0.7820762,-0.7820762,8.839471,22.66526,0.1245933,0.8172696,0,0,1.76819
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2165696,28.31225,27.75093,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.03701,1.776357E-15,0,0,0.2165696,0,0,8.8,8.36,31.79207,0.9861137,8.57657,0,8.57657,16.97592,43.52791,0.1247022,1.251386,0.1732557,12,1.202683
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9453086,29.83999,27.36754,4.082791,4.082791,12,0,3.372,4.082791,23.15349,0,0,0,0.9453086,0,0,7.917209,7.521348,23.2155,8.705027,8.466658,0,8.466658,25.00809,64.12319,0.1248776,4.49107,0.7562469,12,9.650335
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7158273,30.6159,28.73496,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.08747,0,0,0,0.7158273,0,0,8.285798,7.871509,14.74885,16.32502,8.587336,0,8.587336,33.15476,85.01203,0.1250461,3.734018,0.5726619,12,17.04085
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.884503,40.05519,32.02571,5.31524,5.31524,0,-1,0,5.31524,54.26855,0,0,0,2.884503,5.594989,5.31524,0,0,6.161509,24.05362,0,2.710486,-2.710486,30.29766,77.68613,0.1250461,5.846764,2.307603,0,26.93812
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.019823,40.89177,35.23979,1.52454,1.52454,0,-1,0,1.52454,132.4874,0,0,0,2.019823,1.604779,1.52454,0,0,9.173161,21.34313,0.4150447,0,0.4150447,30.6914,78.69574,0.1250398,1.676994,1.615859,0,23.36296
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.52424,41.88965,37.59763,0,0,0,-1,0,0,0,0,0,0,1.52424,0,0,0,0,8.758116,21.71667,1.52424,0,1.52424,32.13742,82.40348,0.1250163,0,1.219392,0,23.24091
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.226029,55.467,39.39316,5.486689,5.486689,0,-1,0,5.486689,95.24924,0,0,0,5.226029,5.775462,5.486689,0,0,7.233875,23.08849,0,0.5494328,-0.5494328,31.55827,80.91847,0.1250163,6.035357,4.180823,0,28.31452
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.772707,63.06284,41.11841,1.184263,1.184263,0,-1,0,1.184263,571.8924,0,0,0,6.772707,1.246592,1.184263,0,0,7.844356,22.53906,5.526115,0,5.526115,36.8008,94.36084,0.1249312,1.302689,5.418166,0,29.31177
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.438133,55.60594,41.9427,5.256404,5.256404,0,-1,0,5.256404,84.43288,0,0,0,4.438133,5.533057,5.256404,0,0,2.318241,27.51256,0,1.094923,-1.094923,35.64665,91.40149,0.1249312,5.782044,3.550507,0,31.9507
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.517466,55.99531,42.05132,10.31983,8.36,0,-1,0,8.36,54.03668,0,1.959829,2.991812,4.517466,8.8,8.36,0,0,3.534822,26.41764,0,4.282534,-4.282534,31.13246,79.82667,0.1249312,11.35181,3.613973,0,30.9351
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.283168,51.98837,42.12161,4.493115,4.493115,0,-1,0,4.493115,73.07108,0,0,0,3.283168,4.729595,4.493115,0,0,8.293193,22.13511,0,1.446427,-1.446427,29.6078,75.91727,0.1249312,4.942427,2.626534,0,25.41827
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.561444,45.73243,41.22704,5.896222,5.896222,0,-1,0,5.896222,26.4821,0,8.881784E-16,0,1.561444,6.206549,5.896222,0,0,9.900334,20.68868,0,4.645105,-4.645105,24.71143,63.3625,0.1249312,6.485844,1.249155,0,22.25012
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,39.4315,39.4315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06156,16.04357,0,0,0,24.71143,63.3625,0.1249312,0,0,0,16.04357
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.77654,37.77654,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,15.06156,16.04357,0,2.930334,-2.930334,21.62258,55.44241,0.1249312,3.062199,0,0,16.04357
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,36.10241,36.10241,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,18.31749,13.11324,0,6.739842,-6.739842,14.51816,37.22599,0.1249312,7.043136,0,0,13.11324
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,34.61359,34.61359,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,25.8062,6.373395,0,0.3684995,-0.3684995,14.12973,36.23001,0.1249312,0.3850819,0,0,6.373395
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.11837,33.11837,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,26.21565,6.004896,0,1.302665,-1.302665,12.7566,32.70917,0.1249312,1.361285,0,0,6.004896
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.13434,32.13434,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,27.66305,4.702231,0,0.3702915,-0.3702915,12.36628,31.70835,0.1249312,0.3869546,0,0,4.702231
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07449,4.331939,0,0,0,12.36628,31.70835,0.1249312,0,0,0,4.331939
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,30.56884,30.56884,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,28.07449,4.331939,0,1.463762,-1.463762,10.82334,27.7521,0.1249312,1.529631,0,0,4.331939
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.85318,29.85318,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,29.70089,2.868177,0,0.4390959,-0.4390959,10.36049,26.56531,0.1249312,0.4588552,0,0,2.868177
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,29.25893,29.25893,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,30.18877,2.429081,0,0.2057084,-0.2057084,10.14366,26.00932,0.1249312,0.2149653,0,0,2.429081
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,28.64551,28.64551,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0.1806358,0,2.194105,2.0844,0,0,30.41734,2.223373,0,2.194105,-2.194105,7.830866,20.0791,0.1249312,2.29284,0,0,2.223373
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.0193,28.0193,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.85523,0.02926757,8.36,0,8.36,15.76186,40.41494,0.1250224,0.6089907,0,12,0.02926757
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7817273,29.64621,27.60397,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,153.3489,0,0,0,0.7817273,0,0,8.8,8.36,24.49523,7.553267,9.141727,0,9.141727,24.43446,62.65234,0.1250999,0.5607476,0.6253818,12,8.334995
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.989749,32.49554,27.2078,3.050033,3.050033,11.40551,0,3.221593,3.050033,65.23698,0,0,0,1.989749,0,0,8.355474,7.9377,15.35351,15.78082,9.92745,0,9.92745,33.85247,86.80103,0.1252375,3.355036,1.591799,12,17.77057
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.120259,34.29056,28.59439,4.864659,4.864659,0,0,0,4.864659,43.58495,0,0,0,2.120259,5.120694,4.864659,0,0,5.426057,24.71553,0,3.000435,-3.000435,30.68973,78.69147,0.1252375,5.351125,1.696207,0,26.83579
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.234657,44.02233,31.93626,4.288018,4.288018,0,-1,0,4.288018,98.75559,0,0,0,4.234657,4.513703,4.288018,0,0,8.759873,21.71509,0,0.2790456,-0.2790456,30.39559,77.93726,0.1252375,4.716819,3.387726,0,25.94975
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.129905,53.86002,35.20784,1.582898,1.582898,0,-1,0,1.582898,387.2584,0,0,0,6.129905,1.666208,1.582898,0,0,9.069924,21.43605,4.463697,0,4.463697,34.63023,88.79528,0.1251689,1.741188,4.903924,0,27.56595
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.872869,63.11625,37.59763,2.834916,2.834916,0,-1,0,2.834916,277.7109,0.2825206,0,0,7.872869,2.984122,2.834916,0,0,4.606227,25.45337,4.606227,0,4.606227,39.00008,100,0.1250982,3.118407,6.298295,0,33.32624
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.745966,64.79911,39.39316,0.5268732,0.5268732,0,-1,0,0.5268732,1470.177,7.191363,0,0,7.745966,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1250982,0.5795605,6.196773,0,37.34494
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.088883,60.49894,41.11841,1.427803,1.427803,0,-1,0,1.427803,426.4512,4.585933,0,0,6.088883,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1250982,1.570583,4.871107,0,35.68786
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.523419,63.08227,41.9427,0.6834731,0.6834731,0,-1,0,0.6834731,954.4515,5.803974,0,0,6.523419,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1250982,0.7518203,5.218735,0,36.1224
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.416021,55.65057,42.05132,1.740006,1.740006,0,-1,0,1.740006,253.7934,2.584435,0,0,4.416021,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1250982,1.914006,3.532816,0,34.015
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.519018,52.75064,42.12161,0.6312877,0.6312877,0,-1,0,0.6312877,557.4349,2.854504,0,0,3.519018,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1250982,0.6944165,2.815214,0,33.118
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.236641,44.77344,41.22704,2.212204,2.212204,0,-1,0,2.212204,55.90085,0,0,0,1.236641,2.328636,2.212204,0,0,0,29.59898,0,1.091995,-1.091995,37.84901,97.04856,0.1250982,2.433425,0.9893129,0,30.83562
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213328,28.50698,0,0,0,37.84901,97.04856,0.1250982,0,0,0,28.50698
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,37.7382,37.7382,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.213328,28.50698,0,4.609323,-4.609323,32.99036,84.5905,0.1250982,4.816742,0,0,28.50698
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.334797,23.89766,0,0,0,32.99036,84.5905,0.1250982,0,0,0,23.89766
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,34.55608,34.55608,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.334797,23.89766,0,8.8,-8.8,23.71435,60.8059,0.1250982,12.00023,0,0,23.89766
