Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.369988,36.58751,27.40588,5.969196,5.969196,11.90759,0,3.34862,5.969196,56.45631,0,0,0,3.369988,0,0,5.938392,5.641472,31.14195,1.571221,9.01146,0,9.01146,18.00525,46.16721,0.1231352,6.566115,2.69599,12,4.941208
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.712106,47.59434,30.91389,5.010599,5.010599,0,-1,0,5.010599,114.0005,0,0,0,5.712106,5.274314,5.010599,0,0,22.13049,9.681535,0.4377914,0,0.4377914,18.42057,47.23215,0.1231287,5.511659,4.569685,0,15.39364
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.028795,59.78843,34.35799,0,0,0,-1,0,0,0,0,0,0,8.028795,0,0,0,0,21.6927,10.07555,8.028795,0,8.028795,26.03736,66.76232,0.1230107,0,6.423036,0,18.10434
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.649874,65.44676,36.94587,0.1714055,0.1714055,0,-1,0,0.1714055,5046.438,0,0,0,8.649874,0.1804269,0.1714055,0,0,13.66391,17.30146,8.469447,0,8.469447,34.07218,87.3644,0.1228863,0.1885461,6.919899,0,25.95134
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.81008,60.53837,38.85641,5.827888,5.827888,0,-1,0,5.827888,116.8533,0,0,0,6.81008,6.134619,5.827888,0,0,5.194459,24.92396,0.6754602,0,0.6754602,34.71298,89.00746,0.1228764,6.410677,5.448064,0,31.73405
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.98518,71.55028,40.61361,0.7938707,0.7938707,0,-1,0,0.7938707,1131.819,3.630527,0,0,8.98518,0.8356534,0.7938707,0,0,4.519,25.53188,4.519,0,4.519,39.00008,100,0.1228102,0.8732578,7.188144,0,34.51706
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.676833,63.11843,41.47624,0.8027685,0.8027685,0,-1,0,0.8027685,831.7258,5.831813,0,0,6.676833,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1228102,0.8830453,5.341466,0,36.27581
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.363214,51.67104,41.58487,4.420293,4.420293,0,-1,0,4.420293,76.08576,0,0,0,3.363214,4.65294,4.420293,0,0,0,29.59898,0,1.289726,-1.289726,37.64059,96.51413,0.1228102,4.862323,2.690571,0,32.96219
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.171156,45.01903,41.65516,4.841141,4.841141,0,-1,0,4.841141,24.19173,0,0,0,1.171156,5.095938,4.841141,0,0,1.433029,28.30925,0,3.924783,-3.924783,33.5035,85.90625,0.1228102,5.325255,0.9369245,0,29.48041
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7787599,42.92954,40.72224,0,0,0,-1,0,0,0,0,0,0,0.7787599,0,0,0,0,5.793899,24.38447,0.7787599,0,0.7787599,34.2423,87.80059,0.1227988,0,0.623008,0,25.16323
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.015139,25.08535,0,3.335179,-3.335179,30.72671,78.78629,0.1227988,3.485262,0,0,25.08535
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.720893,21.75017,0,0.1756902,-0.1756902,30.54152,78.31143,0.1227988,0.1835963,0,0,21.75017
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.916104,21.57448,0,2.814997,-2.814997,27.57425,70.70306,0.1227988,2.941671,0,0,21.57448
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.04388,18.75949,0,3.176387,-3.176387,24.22605,62.11794,0.1227988,3.319324,0,0,18.75949
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.5732,15.5831,0,1.490328,-1.490328,22.6551,58.08989,0.1227988,1.557392,0,0,15.5831
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.22912,14.09277,0,1.532557,-1.532557,21.03965,53.9477,0.1227988,1.601522,0,0,14.09277
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.93196,12.56022,0,0.9714075,-0.9714075,20.01569,51.32219,0.1227988,1.015121,0,0,12.56022
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0113,11.58881,0,0,0,20.01569,51.32219,0.1227988,0,0,0,11.58881
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.0113,11.58881,0,0.02200692,-0.02200692,19.99249,51.26271,0.1227988,0.02299723,0,0,11.58881
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.03575,11.5668,0,0.7521214,-0.7521214,19.19969,49.22987,0.1227988,0.7859669,0,0,11.5668
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87144,10.81468,0,0,0,19.19969,49.22987,0.1227988,0,0,0,10.81468
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87144,10.81468,0,0,0,19.19969,49.22987,0.1227988,0,0,0,10.81468
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.094708,29.03494,26.18543,0.2460041,0.2460041,0,0,0,0.2460041,444.9958,0,0,0,1.094708,0.2589517,0.2460041,0,0,20.87144,10.81468,0.8357562,0,0.8357562,19.99256,51.26287,0.1227866,0.2706045,0.8757663,0,11.90939
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.41803,32.13076,25.71897,0,0,0,0,0,0,0,0,0,0,2.41803,0,0,0,0,20.03569,11.56686,2.41803,0,2.41803,22.2865,57.14476,0.1227512,0,1.934424,0,13.98489
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.056419,38.42388,27.24614,2.412407,2.412407,0,0,0,2.412407,168.1482,0,0,0,4.056419,2.539376,2.412407,0,0,17.61766,13.74309,1.517043,0,1.517043,23.7257,60.835,0.122729,2.653648,3.245135,0,17.79951
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.799396,47.69403,30.74775,0.7925131,0.7925131,0,-1,0,0.7925131,731.7728,0,0,0,5.799396,0.8342244,0.7925131,0,0,16.10061,15.10843,4.965171,0,4.965171,28.43607,72.91286,0.1226564,0.8717645,4.639516,0,20.90782
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.819044,55.16803,34.23659,0.8088684,0.8088684,0,-1,0,0.8088684,843.035,0,0,0,6.819044,0.8514404,0.8088684,0,0,11.13544,19.57708,5.967604,0,5.967604,34.09743,87.42915,0.1225693,0.8897552,5.455235,0,26.39612
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.669863,61.41074,36.84363,0.8488998,0.8488998,0,-1,0,0.8488998,903.5062,1.608446,0,0,7.669863,0.8935788,0.8488998,0,0,5.167838,24.94792,5.167838,0,5.167838,39.00008,100,0.1224939,0.9337898,6.13589,0,32.61779
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.969371,61.00919,38.74779,2.784776,2.784776,0,-1,0,2.784776,250.2668,4.038027,0,0,6.969371,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1224939,3.063254,5.575497,0,36.56835
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.911051,59.14522,40.50499,0,0,0,-1,0,0,0,5.911051,0,0,5.911051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224939,0,4.72884,0,35.51003
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.190224,57.55855,41.36761,4.851571,4.851571,0,-1,0,4.851571,106.9803,0.08330707,0,0,5.190224,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1224939,5.336728,4.152179,0,34.7892
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.417711,55.02351,41.47624,0,0,0,-1,0,0,0,4.417711,0,0,4.417711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224939,0,3.534168,0,34.01669
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.3978,48.60077,41.55291,3.017983,3.017983,0,-1,0,3.017983,79.45041,0,0,0,2.3978,3.176824,3.017983,0,0,0,29.59898,0,0.7790243,-0.7790243,38.17891,97.89445,0.1224939,3.319781,1.91824,0,31.99678
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.351604,44.48252,40.61361,2.728827,2.728827,0,-1,0,2.728827,49.53057,0,0,0,1.351604,2.872449,2.728827,0,0,0.8655826,28.81995,0,1.520846,-1.520846,36.5758,93.78392,0.1224939,3.00171,1.081283,0,30.17156
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.555411,27.29911,0,2.096756,-2.096756,34.36563,88.11682,0.1224939,2.191109,0,0,27.29911
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1224939,0,0,0,25.20235
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1224939,0,0,0,25.20235
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1224939,0,0,0,25.20235
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.885139,25.20235,0,0.3499013,-0.3499013,33.9968,87.1711,0.1224939,0.3656469,0,0,25.20235
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.273919,24.85245,0,1.15575,-1.15575,32.77853,84.04735,0.1224939,1.207758,0,0,24.85245
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.558085,23.6967,0,1.935607,-1.935607,30.73822,78.8158,0.1224939,2.022709,0,0,23.6967
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.708759,21.7611,0,0.3079684,-0.3079684,30.4136,77.98342,0.1224939,0.321827,0,0,21.7611
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.050946,21.45313,0,2.833494,-2.833494,27.42683,70.32507,0.1224939,2.961001,0,0,21.45313
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.19927,18.61963,0,1.114496,-1.114496,26.25205,67.31281,0.1224939,1.164649,0,0,18.61963
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.4376,17.50514,0,1.313757,-1.313757,24.86723,63.76199,0.1224939,1.372876,0,0,17.50514
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.89733,16.19138,0,1.385261,-1.385261,23.40703,60.01792,0.1224939,1.447598,0,0,16.19138
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001240021,26.00969,26.00652,1.873961,1.873961,0,0,0,1.873961,0.06617112,0,2.220446E-16,0,0.001240021,1.97259,1.873961,0,0,16.43651,14.80612,0,1.97135,-1.97135,21.32905,54.68976,0.1224939,2.061357,0.0009920166,0,14.80736
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3962493,26.55648,25.54006,3.357952,3.357952,0,0,0,3.357952,11.80033,0,0,0,0.3962493,3.534686,3.357952,0,0,18.6269,12.83477,0,3.138437,-3.138437,18.02085,46.2072,0.1224939,3.693747,0.3169995,0,13.23102
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7894166,29.12314,27.06722,1.385896,1.385896,0,0,0,1.385896,56.96075,0,0,0,0.7894166,1.458838,1.385896,0,0,22.11405,9.696331,0,0.6694211,-0.6694211,17.31521,44.3979,0.1224939,1.524485,0.6315333,0,10.48575
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.969864,38.79028,30.58801,1.846715,1.846715,0,-1,0,1.846715,160.8187,0,0,0,2.969864,1.943911,1.846715,0,0,22.85785,9.02691,1.025953,0,1.025953,18.28852,46.89354,0.122479,2.031387,2.375891,0,11.99677
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.155935,49.33637,34.10879,3.154004,3.154004,0,-1,0,3.154004,163.4727,0,0,0,5.155935,3.320004,3.154004,0,0,21.8319,9.950267,1.835931,0,1.835931,20.03024,51.35947,0.1224522,3.469405,4.124748,0,15.1062
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.146471,48.95047,36.735,0,0,0,-1,0,0,0,0,0,0,4.146471,0,0,0,0,19.99597,11.6026,4.146471,0,4.146471,23.96392,61.44583,0.1223919,0,3.317177,0,15.74907
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.903351,50.26984,38.67111,1.309125,1.309125,0,-1,0,1.309125,298.1649,0,0,0,3.903351,1.378026,1.309125,0,0,15.8495,15.33443,2.525324,0,2.525324,26.35966,67.58872,0.1223552,1.440037,3.122681,0,19.23778
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.623554,48.08186,40.39636,3.632356,3.632356,0,-1,0,3.632356,72.22734,4.440892E-16,0,0,2.623554,3.823533,3.632356,0,0,13.32418,17.60722,0,1.199979,-1.199979,25.09477,64.34543,0.1223552,3.995592,2.098843,0,20.23077
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.909392,53.13568,41.29733,1.712953,1.712953,0,-1,0,1.712953,228.2254,0,0,0,3.909392,1.803108,1.712953,0,0,14.65749,16.40724,2.106284,0,2.106284,27.09296,69.469,0.1223245,1.884248,3.127514,0,20.31663
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.138809,47.6541,41.40595,4.411542,4.411542,0,-1,0,4.411542,48.48211,0,8.881784E-16,0,2.138809,4.643729,4.411542,0,0,12.5512,18.3029,0,2.50492,-2.50492,24.45255,62.69871,0.1223245,4.852696,1.711047,0,20.44171
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3830644,42.55945,41.47624,0.2796939,0.2796939,0,-1,0,0.2796939,136.9585,0,0,0,0.3830644,0.2944146,0.2796939,0,0,15.33444,15.79798,0.08864981,0,0.08864981,24.53665,62.91435,0.1223233,0.3076633,0.3064516,0,16.18104
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3786691,41.56911,40.50499,2.484548,2.484548,0,-1,0,2.484548,15.24097,0,4.440892E-16,0,0.3786691,2.615313,2.484548,0,0,15.2458,15.87776,0,2.236644,-2.236644,22.17902,56.86916,0.1223233,2.733002,0.3029352,0,16.25643
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.73096,13.64112,0,3.297131,-3.297131,18.70354,47.95769,0.1223233,3.445502,0,0,13.64112
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.39443,10.34399,0,1.928734,-1.928734,16.67047,42.74471,0.1223233,2.015527,0,0,10.34399
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.53747,8.415254,0,5.21648,-5.21648,11.17182,28.64563,0.1223233,5.451221,0,0,8.415254
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,8.730158,3.038835,0,-1,0,3.038835,0,0,5.691323,6.564339,0,3.198774,3.038835,0,0,29.33356,3.198774,0,3.198774,-3.198774,7.800015,20,0.1223233,9.603174,0,0,3.198774
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223233,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1299196,26.19209,25.85955,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.646492,0,0,0,0.1299196,0,0,8.8,8.36,32.88775,0,8.48992,0,8.48992,15.85426,40.65187,0.1224502,1.868982,0.1039357,12,0.1299196
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.17477,28.44023,25.39309,5.750253,5.750253,12,0,3.372,5.750253,20.42989,0,0,0,1.17477,0,0,6.249747,5.93726,24.39783,7.640928,7.11203,0,7.11203,22.60132,57.952,0.1225924,6.325278,0.9398161,12,8.815698
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.315057,35.91505,26.92026,2.404243,2.404243,11.20424,0,3.170674,2.404243,137.8836,1.776357E-15,0,0,3.315057,0,0,8.8,8.36,17.2858,14.04175,11.67506,0,11.67506,33.67726,86.35177,0.122696,2.644668,2.652046,12,17.35681
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.056762,48.19712,30.44104,0.2846306,0.2846306,0,-1,0,0.2846306,2127.938,0.146404,0,0,6.056762,0.2996112,0.2846306,0,0,5.610746,24.54931,5.610746,0,5.610746,39.00008,100,0.1226146,0.3130937,4.845409,0,30.60607
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.70281,50.99479,33.96822,4.867551,4.867551,0,-1,0,4.867551,117.1597,0.5790721,0,0,5.70281,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1226146,5.354306,4.562248,0,35.30179
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.615178,57.19203,36.6072,2.245874,2.245874,0,-1,0,2.245874,294.548,4.2511,0,0,6.615178,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1226146,2.470462,5.292142,0,36.21416
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.601144,59.42529,38.56887,2.227537,2.227537,0,-1,0,2.227537,296.3427,4.256368,0,0,6.601144,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1226146,2.450291,5.280915,0,36.20012
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.627984,54.42992,40.29412,4.876605,4.876605,0,-1,0,4.876605,94.90176,0,0,0,4.627984,5.133268,4.876605,0,0,0,29.59898,0,0.5052843,-0.5052843,38.46746,98.63432,0.1226146,5.364265,3.702387,0,34.22696
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.061653,50.28738,41.1887,3.67081,3.67081,0,-1,0,3.67081,83.4054,0,0,0,3.061653,3.86401,3.67081,0,0,0.561427,29.09369,0,0.8023569,-0.8023569,37.6217,96.46571,0.1226146,4.03789,2.449322,0,32.15535
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.797422,52.76863,41.29733,3.338287,3.338287,0,-1,0,3.338287,113.7536,0,0,0,3.797422,3.513986,3.338287,0,0,1.452935,28.29134,0.2834359,0,0.2834359,37.89059,97.15517,0.1226105,3.672115,3.037937,0,32.08876
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.351578,45.25558,41.36761,1.410141,1.410141,0,-1,0,1.410141,95.84702,0,0,0,1.351578,1.484359,1.410141,0,0,1.169499,28.54643,0,0.1327808,-0.1327808,37.75063,96.7963,0.1226105,1.551155,1.081263,0,29.89801
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3780985,41.45815,40.39636,0.7045188,0.7045188,0,-1,0,0.7045188,53.66763,0,0,0,0.3780985,0.7415987,0.7045188,0,0,1.317033,28.41365,0,0.3635002,-0.3635002,37.36747,95.81383,0.1226105,0.7749707,0.3024788,0,28.79175
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720922,28.05015,0,0,0,37.36747,95.81383,0.1226105,0,0,0,28.05015
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720922,28.05015,0,0,0,37.36747,95.81383,0.1226105,0,0,0,28.05015
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.720922,28.05015,0,1.988743,-1.988743,35.27115,90.43866,0.1226105,2.078236,0,0,28.05015
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.930636,26.06141,0,6.212815,-6.212815,28.72227,73.64669,0.1226105,6.492392,0,0,26.06141
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.83376,19.84859,0,1.661727,-1.661727,26.97065,69.15538,0.1226105,1.736505,0,0,19.84859
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68013,18.18686,0,0,0,26.97065,69.15538,0.1226105,0,0,0,18.18686
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.68013,18.18686,0,1.537624,-1.537624,25.34985,64.9995,0.1226105,1.606817,0,0,18.18686
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.3886,16.64924,0,1.095069,-1.095069,24.19555,62.03975,0.1226105,1.144348,0,0,16.64924
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.60534,15.55417,0,0.6642981,-0.6642981,23.49532,60.24429,0.1226105,0.6941916,0,0,15.55417
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.34345,14.88987,0,0.2220484,-0.2220484,23.26126,59.64413,0.1226105,0.2320406,0,0,14.88987
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.59017,14.66782,0,0.6988355,-0.6988355,22.52462,57.75532,0.1226105,0.7302831,0,0,14.66782
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.36666,13.96899,0,0.6192599,-0.6192599,21.87186,56.08159,0.1226105,0.6471266,0,0,13.96899
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1033971,25.98331,25.71897,0.8014165,0.8014165,0,0,0,0.8014165,12.9018,0,1.110223E-16,0,0.1033971,0.8435963,0.8014165,0,0,18.05472,13.34973,0,0.7401991,-0.7401991,21.09163,54.08098,0.1226105,0.8815581,0.08271772,0,13.45312
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3976378,26.27079,25.25252,4.20088,4.20088,0,0,0,4.20088,9.465584,0,8.881784E-16,0,0.3976378,4.421978,4.20088,0,0,18.87717,12.60953,0,4.024341,-4.024341,16.8496,43.20401,0.1226105,4.620967,0.3181102,0,13.00717
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.102317,35.13818,26.76051,0,0,0,0,0,0,0,0,0,0,3.102317,0,0,0,0,23.34866,8.585188,3.102317,0,3.102317,19.79271,50.75045,0.1225655,0,2.481853,0,11.6875
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.635036,37.52108,30.30046,2.399983,2.399983,0,-1,0,2.399983,109.7939,0,0,0,2.635036,2.526298,2.399983,0,0,20.24634,11.37727,0.1087381,0,0.1087381,19.89587,51.01495,0.1225639,2.639982,2.108029,0,14.01231
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.874554,41.91694,33.82125,4.123298,4.123298,0,-1,0,4.123298,69.71494,0,0,0,2.874554,4.340313,4.123298,0,0,20.1376,11.47514,0,1.465759,-1.465759,18.35083,47.05331,0.1225639,4.535627,2.299644,0,14.34969
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.219163,39.86921,36.47941,0,0,0,-1,0,0,0,0,0,0,1.219163,0,0,0,0,21.76622,10.00938,1.219163,0,1.219163,19.50743,50.01894,0.1225462,0,0.97533,0,11.22854
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.119056,47.52614,38.42191,2.528539,2.528539,0,-1,0,2.528539,123.3541,0,0,0,3.119056,2.66162,2.528539,0,0,20.54706,11.10662,0.4574355,0,0.4574355,19.94139,51.13166,0.1225396,2.781393,2.495245,0,14.22568
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.511324,50.64502,40.1855,8.703031,8.36,0,-1,0,8.36,42.00149,0,0.3430306,1.213334,3.511324,8.8,8.36,0,0,20.08962,11.51832,0,5.288676,-5.288676,14.36663,36.83745,0.1225396,9.573334,2.809059,0,15.02964
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.672299,45.91085,41.08007,4.879001,4.879001,0,-1,0,4.879001,34.27544,0,8.881784E-16,0,1.672299,5.13579,4.879001,0,0,25.96593,6.22964,0,3.463491,-3.463491,10.71579,27.47634,0.1225396,5.366901,1.337839,0,7.901939
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.084494,44.2892,41.1887,4.740095,3.658111,0,-1,0,3.658111,29.64628,0,1.081984,2.380209,1.084494,3.850643,3.658111,0,0,29.81425,2.766149,0,2.766149,-2.766149,7.800015,20,0.1225396,5.214105,0.8675951,0,3.850643
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.465982,45.48217,41.25898,5.496259,1.392683,0,-1,0,1.392683,105.2632,0,4.103576,5.767348,1.465982,1.465982,1.392683,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,6.045885,1.172786,0,1.465982
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4104989,41.44681,40.29412,3.794707,0.389974,0,-1,0,0.389974,105.2632,0,3.404733,4.096183,0.4104989,0.4104989,0.389974,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,4.174178,0.3283992,0,0.4104989
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225396,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.657224,29.88855,25.55284,0.2543318,0.2543318,0,0,0,0.2543318,651.5991,0,0,0,1.657224,0.2677177,0.2543318,0,0,32.88775,0,1.389506,0,1.389506,9.118217,23.38,0.1225195,0.279765,1.325779,0,1.657224
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.373019,34.11957,25.06721,7.832642,7.832642,12,0,3.372,7.832642,43.06361,0,0,0,3.373019,0,0,4.167358,3.95899,31.49825,1.250555,7.332009,0,7.332009,16.07397,41.21523,0.1226581,8.615907,2.698415,12,4.623574
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.610465,42.4341,26.5816,4.123963,4.123963,11.99171,0,3.369902,4.123963,136.0455,0,0,0,5.610465,0,0,7.867745,7.474358,24.16624,7.849363,13.08482,0,13.08482,28.48732,73.04427,0.122767,4.53636,4.488372,12,13.45983
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.36074,55.91445,30.12155,4.659313,4.659313,0,-1,0,4.659313,179.4415,0,0,0,8.36074,4.90454,4.659313,0,0,11.08142,19.6257,3.4562,0,3.4562,31.76616,81.45154,0.122717,5.125244,6.688592,0,27.98644
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.076723,63.07341,33.6615,6.448634,6.448634,0,-1,0,6.448634,140.7542,0,0,0,9.076723,6.788036,6.448634,0,0,7.625216,22.73628,2.288687,0,2.288687,33.9374,87.01881,0.1226839,7.093498,7.261378,0,31.81301
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.47674,60.06593,36.33883,0,0,0,-1,0,0,0,2.140211,0,0,7.47674,0,0,0,0,5.336529,24.7961,5.336529,0,5.336529,39.00008,100,0.1226067,0,5.981392,0,32.27284
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.100004,64.85989,38.28133,3.012774,3.012774,0,-1,0,3.012774,268.8553,4.928663,0,0,8.100004,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1226067,3.314052,6.480004,0,37.69898
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.532311,64.73202,40.03853,0.2050985,0.2050985,0,-1,0,0.2050985,3672.534,7.316418,0,0,7.532311,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1226067,0.2256083,6.025849,0,37.13129
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.186815,64.45422,40.9395,1.991411,1.991411,0,-1,0,1.991411,360.8906,5.090593,0,0,7.186815,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1226067,2.190552,5.749452,0,36.78579
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.81091,59.40526,41.04812,0,0,0,-1,0,0,0,5.81091,0,0,5.81091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226067,0,4.648728,0,35.40989
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.696605,52.24664,41.11841,0.7072693,0.7072693,0,-1,0,0.7072693,522.6588,2.952111,0,0,3.696605,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1226067,0.7779962,2.957284,0,33.29558
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.879674,45.60468,40.1855,2.982003,2.982003,0,-1,0,2.982003,63.03393,0,0,0,1.879674,3.13895,2.982003,0,0,0,29.59898,0,1.259277,-1.259277,37.67268,96.59644,0.1226067,3.280203,1.503739,0,31.47865
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.399196,28.3397,0,8.735456,-8.735456,28.4647,72.98627,0.1226067,9.128551,0,0,28.3397
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.10526,19.60424,0,8.8,-8.8,19.18869,49.20167,0.1226067,9.704194,0,0,19.60424
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.88304,10.80424,0,4.420557,-4.420557,14.52901,37.2538,0.1226067,4.619483,0,0,10.80424
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,6.386237,6.064503,0,-1,0,6.064503,0,0,0.321734,0.9603577,0,6.383687,6.064503,0,0,25.79477,6.383687,0,6.383687,-6.383687,7.800015,20,0.1226067,7.024861,0,0,6.383687
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226067,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227152,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4742384,26.64857,25.43143,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,74.12286,0,0,0,0.4742384,0,0,8.8,8.36,24.52775,7.524,8.834238,0,8.834238,24.1119,61.82527,0.1228006,0.7037804,0.3793907,12,7.998239
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.632117,31.91626,24.94581,3.055864,3.055864,11.37962,0,3.215045,3.055864,86.13329,0,0,0,2.632117,0,0,8.323759,7.907571,15.69351,15.47481,10.53969,0,10.53969,34.11073,87.46323,0.1229252,3.361451,2.105693,12,18.10693
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.336292,41.43731,26.4538,0,0,0,0,0,0,0,0.1824647,0,0,5.336292,0,0,0,0,5.153827,24.96053,5.153827,0,5.153827,39.00008,100,0.1228508,0,4.269033,0,30.29683
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.249749,51.72395,29.97459,0.8673036,0.8673036,0,-1,0,0.8673036,835.8953,6.336798,0,0,7.249749,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,0.9540339,5.799799,0,36.84873
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.033033,62.71081,33.51454,3.119706,3.119706,0,-1,0,3.119706,289.5476,5.749132,0,0,9.033033,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,3.431677,7.226427,0,38.63201
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.962809,61.75901,36.19187,0.3928398,0.3928398,0,-1,0,0.3928398,2026.986,7.549293,0,0,7.962809,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,0.4321238,6.370247,0,37.56179
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.028956,60.50859,38.13437,0.3468048,0.3468048,0,-1,0,0.3468048,2026.776,6.663898,0,0,7.028956,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,0.3814853,5.623165,0,36.62793
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.790016,65.59212,39.89796,3.34326,3.34326,0,-1,0,3.34326,233.0066,4.270794,0,0,7.790016,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,3.677586,6.232013,0,37.38899
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.625834,70.20074,40.79253,6.445133,6.445133,0,-1,0,6.445133,133.8348,1.841483,0,0,8.625834,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,7.089646,6.900667,0,38.22481
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.098129,64.06162,40.90116,4.937928,4.937928,0,-1,0,4.937928,143.7471,1.900309,0,0,7.098129,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,5.431721,5.678503,0,36.69711
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.266248,54.00364,41.00978,3.98407,3.98407,0,-1,0,3.98407,107.0827,0.07249033,0,0,4.266248,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1228508,4.382477,3.412999,0,33.86523
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.936821,45.6629,40.07687,4.044894,4.044894,0,-1,0,4.044894,47.8831,0,0,0,1.936821,4.257783,4.044894,0,0,0,29.59898,0,2.320962,-2.320962,36.55357,93.72691,0.1228508,4.449383,1.549456,0,31.5358
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.578847,27.27802,0,1.828041,-1.828041,34.62664,88.78609,0.1228508,1.910303,0,0,27.27802
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.610003,25.44997,0,5.250318,-5.250318,29.09232,74.59555,0.1228508,5.486582,0,0,25.44997
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.44369,20.19966,0,5.058672,-5.058672,23.76002,60.92299,0.1228508,5.286312,0,0,20.19966
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.06444,15.14098,0,8.8,-8.8,14.484,37.13839,0.1228508,9.551002,0,0,15.14098
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.84221,6.340985,0,0.3991323,-0.3991323,14.06328,36.05962,0.1228508,0.4170933,0,0,6.340985
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.2857,5.941853,0,0.4737384,-0.4737384,13.56391,34.7792,0.1228508,0.4950566,0,0,5.941853
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.81207,5.468114,0,0.4355368,-0.4355368,13.10482,33.60203,0.1228508,0.4551359,0,0,5.468114
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.296,5.032577,0,2.426119,-2.426119,10.54746,27.04472,0.1228508,2.535295,0,0,5.032577
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.99169,2.606458,0,0.5518875,-0.5518875,9.965723,25.55308,0.1228508,0.5767224,0,0,2.606458
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6049,2.05457,0,0.1946767,-0.1946767,9.760515,25.02691,0.1228508,0.2034371,0,0,2.05457
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82121,1.859894,0,0,0,9.760515,25.02691,0.1228508,0,0,0,1.859894
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.82121,1.859894,0,0.3751026,-0.3751026,9.365123,24.01309,0.1228508,0.3919822,0,0,1.859894
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.718466,29.7446,25.25252,0.5537319,0.5537319,0,0,0,0.5537319,310.3427,0,0,0,1.718466,0.5828757,0.5537319,0,0,31.23799,1.484791,1.135591,0,1.135591,10.44244,26.77543,0.1228345,0.6091051,1.374773,0,3.203257
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.121459,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,3.121459,0,0,0,0,30.1024,2.506823,3.121459,0,3.121459,13.40371,34.36843,0.1227895,0,2.497167,0,5.628282
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.239075,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,6.239075,0,0,0,0,26.98094,5.316135,6.239075,0,6.239075,19.32262,49.54508,0.1226997,0,4.99126,0,11.55521
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.066881,54.4593,29.81484,0.9084622,0.9084622,0,-1,0,0.9084622,887.9711,0,0,0,8.066881,0.956276,0.9084622,0,0,20.74186,10.9313,7.110605,0,7.110605,26.06833,66.84174,0.1225975,0.9993084,6.453505,0,18.99818
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.645975,65.07301,33.37396,1.279907,1.279907,0,-1,0,1.279907,753.6464,0,0,0,9.645975,1.347271,1.279907,0,0,13.63126,17.33085,8.298704,0,8.298704,33.94117,87.02848,0.1224785,1.407898,7.71678,0,26.97682
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.703009,68.82241,36.07046,7.537344,7.537344,0,-1,0,7.537344,128.7325,0,0,0,9.703009,7.934047,7.537344,0,0,5.332552,24.79968,1.768962,0,1.768962,35.61936,91.33151,0.1224532,8.291079,7.762407,0,34.50269
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.867616,72.15083,38.02574,0,0,0,-1,0,0,0,6.304026,0,0,9.867616,0,0,0,0,3.56359,26.39175,3.56359,0,3.56359,39.00008,100,0.1224022,0,7.894093,0,36.25936
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.787111,74.13687,39.78933,0.3375824,0.3375824,0,-1,0,0.3375824,2899.177,9.431762,0,0,9.787111,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,0.3713407,7.82969,0,39.38609
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.21665,68.32609,40.69029,7.053203,7.053203,0,-1,0,7.053203,116.4953,0.7922254,0,0,8.21665,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,7.758523,6.573319,0,37.81563
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.974549,63.45271,40.79253,0.3819263,0.3819263,0,-1,0,0.3819263,1826.15,6.572521,0,0,6.974549,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,0.4201189,5.579639,0,36.57353
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.889675,55.99389,40.90116,4.00344,4.00344,0,-1,0,4.00344,122.1368,0.6755281,0,0,4.889675,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,4.403784,3.91174,0,34.48866
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.058063,45.91349,39.96824,1.085032,1.085032,0,-1,0,1.085032,189.6777,0.9159244,0,0,2.058063,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,1.193535,1.646451,0,31.65704
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224022,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1224022,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1224022,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1224022,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.19184,30.19184,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1224022,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1224022,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.44742,28.44742,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1224022,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,27.65509,27.65509,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1224022,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.00972,27.00972,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1224022,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.31322,26.31322,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1224022,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.62952,25.62952,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1224022,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.49669,28.981,25.08638,1.219614,1.219614,0,0,0,1.219614,122.7183,0,0,0,1.49669,1.283804,1.219614,0,0,22.1299,9.682067,0.2128859,0,0.2128859,18.20777,46.6865,0.1223991,1.341576,1.197352,0,11.17876
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.659992,31.63305,24.60076,4.011116,4.011116,0,0,0,4.011116,66.31553,0,0,0,2.659992,4.222227,4.011116,0,0,21.91702,9.873665,0,1.562235,-1.562235,16.56103,42.4641,0.1223991,4.412227,2.127994,0,12.53366
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.415195,38.26992,26.11514,0,0,0,0,0,0,0,0,0,0,4.415195,0,0,0,0,23.65283,8.31143,4.415195,0,4.415195,20.74965,53.20413,0.122336,0,3.532156,0,12.72662
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.137326,50.95971,29.65509,3.201335,3.201335,0,-1,0,3.201335,222.9484,0,0,0,7.137326,3.369826,3.201335,0,0,19.23764,12.28511,3.7675,0,3.7675,24.32382,62.36864,0.1222821,3.521469,5.709861,0,19.42243
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.548183,60.42064,33.227,0.3282052,0.3282052,0,-1,0,0.3282052,2604.524,0,0,0,8.548183,0.3454792,0.3282052,0,0,15.47014,15.67585,8.202703,0,8.202703,32.10559,82.32185,0.1221651,0.3610258,6.838546,0,24.22404
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.935,57.55706,35.9235,0.1629667,0.1629667,0,-1,0,0.1629667,4255.47,0,0,0,6.935,0.1715439,0.1629667,0,0,7.267433,23.05829,6.763456,0,6.763456,38.52197,98.77407,0.1220688,0.1792634,5.548,0,29.99329
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.713529,71.25811,37.88517,0.1778593,0.1778593,0,-1,0,0.1778593,5461.354,9.022331,0,0,9.713529,0.1872203,0.1778593,0,0,0.5039768,29.1454,0.5039768,0,0.5039768,39.00008,100,0.1220616,0.1956453,7.770823,0,38.85893
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.130839,66.71379,39.6807,0,0,0,-1,0,0,0,8.130839,0,0,8.130839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220616,0,6.504672,0,37.72982
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.256823,68.3592,40.58167,5.303663,5.303663,0,-1,0,5.303663,155.6815,2.674019,0,0,8.256823,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1220616,5.834029,6.605458,0,37.8558
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.543809,61.69142,40.69029,5.725562,5.725562,0,-1,0,5.725562,114.2911,0.5169023,0,0,6.543809,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1220616,6.298118,5.235047,0,36.14279
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.361325,54.083,40.79253,1.382211,1.382211,0,-1,0,1.382211,315.5324,2.906365,0,0,4.361325,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1220616,1.520432,3.48906,0,33.9603
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.046973,42.82518,39.85962,5.427754,5.427754,0,-1,0,5.427754,19.28924,0,0,0,1.046973,5.713426,5.427754,0,0,0,29.59898,0,4.666453,-4.666453,34.0812,87.38753,0.1220616,5.97053,0.8375781,0,30.64595
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,37.7382,37.7382,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.184948,24.93253,0,4.590222,-4.590222,29.24269,74.98109,0.1220616,4.796782,0,0,24.93253
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,35.85321,35.85321,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.28519,20.3423,0,5.942264,-5.942264,22.97899,58.92037,0.1220616,6.209666,0,0,20.3423
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,34.1663,34.1663,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.88771,14.40004,0,4.238575,-4.238575,18.51114,47.46436,0.1220616,4.429311,0,0,14.40004
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,32.67109,32.67109,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.59724,10.16146,0,8.8,-8.8,9.235125,23.67976,0.1220616,9.621075,0,0,10.16146
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.18226,31.18226,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.37502,1.361464,0,0.6339597,-0.6339597,8.566873,21.9663,0.1220616,0.6624879,0,0,1.361464
