Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.04487,30.04487,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.07941,0.7275044,0,0.06564496,-0.06564496,8.497677,21.78887,0.1220616,0.06859899,0,0,0.7275044
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.18864,29.18864,1.453266,0.6287665,0,-1,0,0.6287665,0,0,0.8244992,0.9698259,0,0.6618595,0.6287665,0,0,32.15236,0.6618595,0,0.6618595,-0.6618595,7.800015,20,0.1220616,1.598592,0,0,0.6618595
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,28.30684,28.30684,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220616,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,27.53368,27.53368,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220616,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.86914,26.86914,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220616,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.16626,26.16626,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220616,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,25.46338,25.46338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220616,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.645861,29.21539,24.92664,0.2110105,0.2110105,0,0,0,0.2110105,779.9899,0,0,0,1.645861,0.2221163,0.2110105,0,0,32.88775,0,1.423744,0,1.423744,9.150698,23.46328,0.1220413,0.2321115,1.316688,0,1.645861
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.503836,31.01686,24.42184,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.84706,1.776357E-15,0,0,2.503836,0,0,8.8,8.36,31.46401,1.28137,10.86384,0,10.86384,19.45704,49.88974,0.1221614,2.843886,2.003069,12,3.785206
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.464066,32.49731,25.94901,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.82151,0,0,0,2.464066,0,0,7.019639,6.668658,20.60017,11.05882,9.132724,0,9.132724,28.1211,72.10524,0.1223185,5.230401,1.971253,12,13.52289
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.121378,41.03176,29.48896,0.8615085,0.8615085,0,-1,0,0.8615085,478.3909,0,0,0,4.121378,0.9068511,0.8615085,0,0,11.46745,19.27827,3.214528,0,3.214528,31.17067,79.92463,0.1222728,0.9476593,3.297103,0,23.39965
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.464514,52.59163,33.08642,0.1815764,0.1815764,0,-1,0,0.1815764,3560.217,0,0,0,6.464514,0.1911331,0.1815764,0,0,8.252922,22.17135,6.273381,0,6.273381,37.12212,95.18474,0.1221837,0.199734,5.171611,0,28.63586
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.399688,48.73936,35.7957,2.650947,2.650947,0,-1,0,2.650947,165.9667,0,0,0,4.399688,2.79047,2.650947,0,0,1.979541,27.81739,1.609217,0,1.609217,38.64876,99.09918,0.1221609,2.916041,3.51975,0,32.21708
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.759444,59.08307,37.77654,1.937205,1.937205,0,-1,0,1.937205,348.9276,4.349957,0,0,6.759444,2.039164,1.937205,0,0,0.3703234,29.26569,0.3703234,0,0.3703234,39.00008,100,0.1221556,2.130926,5.407555,0,36.02513
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.583185,60.49316,39.54013,4.987109,4.987109,0,-1,0,4.987109,132.004,1.333596,0,0,6.583185,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1221556,5.48582,5.266548,0,36.18216
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.001308,67.11309,40.4347,0.3468311,0.3468311,0,-1,0,0.3468311,2306.976,7.636223,0,0,8.001308,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1221556,0.3815142,6.401047,0,37.60029
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.693781,54.97041,40.58167,3.581923,3.581923,0,-1,0,3.581923,131.0408,0.9233356,0,0,4.693781,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1221556,3.940116,3.755025,0,34.29276
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.971019,49.47273,40.69029,0.6558641,0.6558641,0,-1,0,0.6558641,452.9931,2.280636,0,0,2.971019,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1221556,0.7214505,2.376815,0,32.57
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.059314,45.65817,39.71904,0,0,0,-1,0,0,0,2.059314,0,0,2.059314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221556,0,1.647451,0,31.65829
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,37.62957,37.62957,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1221556,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,35.70624,35.70624,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1221556,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.01933,34.01933,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1221556,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,32.53051,32.53051,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1221556,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.03529,31.03529,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1221556,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.9043,29.9043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1221556,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.04167,29.04167,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1221556,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.15988,28.15988,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1221556,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,27.36754,27.36754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1221556,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,26.69022,26.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1221556,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.98734,25.98734,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1221556,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.28447,25.28447,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1221556,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.399503,28.3764,24.74772,1.349122,1.349122,10.14912,0,2.903728,1.349122,103.7344,1.776357E-15,0,0,1.399503,0,0,8.8,8.36,31.67717,1.089528,9.759503,0,9.759503,18.20716,46.68492,0.1222504,1.484034,1.119602,12,2.489031
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.152544,29.89387,24.2621,3.013991,3.013991,11.36659,0,3.211747,3.013991,71.41841,0,0,0,2.152544,0,0,8.352598,7.934968,21.91766,9.87308,10.08751,0,10.08751,27.77701,71.22296,0.1223801,3.31539,1.722036,12,12.02563
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.737026,35.90947,25.77009,4.05838,4.05838,11.46704,0,3.237161,4.05838,92.08173,0,0,0,3.737026,0,0,7.408659,7.038226,11.83015,18.95184,10.77525,0,10.77525,37.99931,97.43394,0.1225029,4.464218,2.989621,12,22.68887
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.719938,42.68681,29.32921,3.441269,3.441269,0,-1,0,3.441269,137.1569,0.0426504,0,0,4.719938,3.622389,3.441269,0,0,1.054899,28.64957,1.054899,0,1.054899,39.00008,100,0.122488,3.785396,3.77595,0,33.36951
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.340875,59.23994,32.92029,8.206889,8.206889,0,-1,0,8.206889,101.6326,0,0,0.6675782,8.340875,8.638831,8.206889,0,0,0,29.59898,0,0.2979559,-0.2979559,38.686,99.19469,0.122488,9.027578,6.6727,0,37.93985
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.249934,66.32353,35.65512,6.643561,6.643561,0,-1,0,6.643561,139.2316,1.92565,0,0,9.249934,6.993222,6.643561,0,0,0.3310621,29.30102,0.3310621,0,0.3310621,39.00008,100,0.1224833,7.307917,7.399947,0,38.55096
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.771248,71.18218,37.62957,6.417966,6.417966,0,-1,0,6.417966,152.2484,3.015495,0,0,9.771248,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1224833,7.059762,7.816998,0,39.37023
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.406328,71.85151,39.39316,2.726175,2.726175,0,-1,0,2.726175,345.0376,6.536671,0,0,9.406328,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1224833,2.998792,7.525063,0,39.00531
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.823171,58.6238,40.32607,0.5938479,0.5938479,0,-1,0,0.5938479,980.5829,5.198068,0,0,5.823171,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1224833,0.6532326,4.658537,0,35.42215
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.433059,57.36037,40.4347,5.393102,5.393102,0,-1,0,5.393102,100.7409,0,0,0,5.433059,5.67695,5.393102,0,0,0,29.59898,0,0.2438908,-0.2438908,38.743,99.34081,0.1224833,5.932412,4.346447,0,35.03204
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.941756,52.42344,40.54333,2.056394,2.056394,0,-1,0,2.056394,191.6829,1.506141,0,0,3.941756,2.164625,2.056394,0,0,0.2709898,29.35509,0.2709898,0,0.2709898,39.00008,100,0.1224794,2.262033,3.153404,0,33.29684
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.436722,43.70263,39.61041,4.369798,4.369798,0,-1,0,4.369798,32.87845,0,0,0,1.436722,4.599787,4.369798,0,0,0,29.59898,0,3.163065,-3.163065,35.66591,91.45088,0.1224794,4.806777,1.149377,0,31.0357
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,37.489,37.489,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.514517,26.43591,0,8.277825,-8.277825,26.94032,69.07761,0.1224794,8.650328,0,0,26.43591
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,35.56567,35.56567,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.7121,18.15809,0,1.81868,-1.81868,25.02326,64.16209,0.1224794,1.900521,0,0,18.15809
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,33.87876,33.87876,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.73286,16.33941,0,5.604888,-5.604888,19.11519,49.01321,0.1224794,5.857108,0,0,16.33941
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,32.38354,32.38354,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.96051,10.73452,0,2.679427,-2.679427,16.29083,41.77127,0.1224794,2.800001,0,0,10.73452
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.91389,30.91389,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.93765,8.055092,0,1.571529,-1.571529,14.63429,37.52375,0.1224794,1.642247,0,0,8.055092
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.75733,29.75733,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.68379,6.483563,0,0.5531837,-0.5531837,14.05118,36.02861,0.1224794,0.578077,0,0,6.483563
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.89471,28.89471,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.29844,5.930379,0,1.087715,-1.087715,12.90463,33.08873,0.1224794,1.136662,0,0,5.930379
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.00014,28.00014,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.50702,4.842664,0,0.8030517,-0.8030517,12.05814,30.91825,0.1224794,0.8391891,0,0,4.842664
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3993,4.039613,0,0,0,12.05814,30.91825,0.1224794,0,0,0,4.039613
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.52409,26.52409,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.3993,4.039613,0,0.764158,-0.764158,11.25265,28.85289,0.1224794,0.7985451,0,0,4.039613
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24836,3.275455,0,0,0,11.25265,28.85289,0.1224794,0,0,0,3.275455
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.10555,25.10555,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.24836,3.275455,0,0.5995355,-0.5995355,10.62068,27.23246,0.1224794,0.6265146,0,0,3.275455
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2313571,25.15742,24.56881,0.6850228,0.6850228,0,0,0,0.6850228,33.77364,0,0,0,0.2313571,0.7210766,0.6850228,0,0,29.91451,2.675919,0,0.4897195,-0.4897195,10.10447,25.90885,0.1224794,0.753525,0.1850857,0,2.907276
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.504545,27.95533,24.06401,1.369748,1.369748,0,0,0,1.369748,109.841,0,0,0,1.504545,1.44184,1.369748,0,0,30.45864,2.1862,0.06270484,0,0.06270484,10.16396,26.06138,0.1224785,1.506723,1.203636,0,3.690745
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.804921,33.09128,25.61035,4.418476,4.418476,11.51085,0,3.248246,4.418476,63.48164,0,0,0,2.804921,0,0,7.092377,6.737758,30.39594,2.242634,9.542679,0,9.542679,19.21694,49.27411,0.12262,4.860323,2.243937,12,5.047555
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.144902,43.8361,29.16947,2.654709,2.654709,0,-1,0,2.654709,193.8029,0,0,0,5.144902,2.79443,2.654709,0,0,20.85326,10.83105,2.350472,0,2.350472,21.44679,54.99167,0.1225867,2.92018,4.115922,0,15.97595
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.365713,59.16401,32.77971,2.654839,2.654839,0,-1,0,2.654839,315.1119,0,0,0,8.365713,2.794568,2.654839,0,0,18.50279,12.94647,5.571146,0,5.571146,26.73205,68.54357,0.1225078,2.920323,6.692571,0,21.31218
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.733317,68.22016,35.50816,1.192978,1.192978,0,-1,0,1.192978,815.8838,0,0,0,9.733317,1.255767,1.192978,0,0,12.93164,17.9605,8.477551,0,8.477551,34.77456,89.16535,0.122388,1.312276,7.786654,0,27.69382
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.974755,59.54377,37.489,0.8596528,0.8596528,0,-1,0,0.8596528,811.3456,1.615767,0,0,6.974755,0.9048977,0.8596528,0,0,4.454091,25.5903,4.454091,0,4.454091,39.00008,100,0.1223252,0.9456181,5.579804,0,32.56505
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.337093,55.72892,39.28453,2.380784,2.380784,0,-1,0,2.380784,224.1738,2.831005,0,0,5.337093,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1223252,2.618863,4.269675,0,34.93607
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.209637,59.90112,40.21745,0,0,0,-1,0,0,0,6.209637,0,0,6.209637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223252,0,4.96771,0,35.80862
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.222475,56.50134,40.32607,4.677179,4.677179,0,-1,0,4.677179,111.6586,0.2991281,0,0,5.222475,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1223252,5.144897,4.177979,0,34.82145
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.110669,49.68078,40.47304,5.595779,5.595779,0,-1,0,5.595779,55.58957,0,0,0,3.110669,5.890294,5.595779,0,0,0,29.59898,0,2.779624,-2.779624,36.0701,92.48724,0.1223252,6.155357,2.488535,0,32.70965
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8360175,41.85538,39.50179,1.332421,1.332421,0,-1,0,1.332421,62.74426,0,0,0,0.8360175,1.402548,1.332421,0,0,3.088472,26.81935,0,0.5665305,-0.5665305,35.47292,90.95602,0.1223252,1.465663,0.6688141,0,27.65537
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,37.38037,37.38037,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.71795,26.25282,0,3.84274,-3.84274,31.42232,80.56989,0.1223252,4.015663,0,0,26.25282
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,35.43787,35.43787,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.987661,22.41008,0,4.633377,-4.633377,26.53831,68.04681,0.1223252,4.841879,0,0,22.41008
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,33.75096,33.75096,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.13586,17.77671,0,8.8,-8.8,17.26229,44.26221,0.1223252,9.940661,0,0,17.77671
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,32.25575,32.25575,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.91364,8.976707,0,5.303616,-5.303616,11.67179,29.92762,0.1223252,5.542278,0,0,8.976707
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,30.78609,30.78609,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.80654,3.673091,0,1.682109,-1.682109,9.898694,25.38122,0.1223252,1.757804,0,0,3.673091
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,29.61676,29.61676,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.67555,1.990981,0,0.4274223,-0.4274223,9.448152,24.22598,0.1223252,0.4466563,0,0,1.990981
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15047,1.563559,0,0,0,9.448152,24.22598,0.1223252,0,0,0,1.563559
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.85317,27.85317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15047,1.563559,0,0,0,9.448152,24.22598,0.1223252,0,0,0,1.563559
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.04805,27.04805,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.15047,1.563559,0,0.7120543,-0.7120543,8.69758,22.30144,0.1223252,0.7440968,0,0,1.563559
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,26.38351,26.38351,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.94164,0.8515049,0,0.6857594,-0.6857594,7.974727,20.44798,0.1223252,0.7166185,0,0,0.8515049
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,25.66147,25.66147,0.6705844,0.1574582,0,-1,0,0.1574582,0,0,0.5131262,0.5801846,0,0.1657455,0.1574582,0,0,32.70359,0.1657455,0,0.1657455,-0.1657455,7.800015,20,0.1223252,0.7376429,0,0,0.1657455
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.94581,24.94581,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224294,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3167796,25.20885,24.40267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3167796,0,0,8.8,8.36,24.52775,7.524,8.67678,0,8.67678,23.96252,61.44225,0.1224947,0,0.2534236,12,7.84078
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.378546,27.45926,23.90427,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.701,1.776357E-15,0,0,1.378546,0,0,8.8,8.36,15.85097,15.3331,9.738545,0,9.738545,33.20132,85.13142,0.1225897,1.520948,1.102836,12,16.71165
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.456957,34.7444,25.43143,1.211755,1.211755,0,0,0,1.211755,285.2851,0,0,0,3.456957,1.275532,1.211755,0,0,6.112428,24.09779,2.181425,0,2.181425,35.2708,90.43777,0.122559,1.332931,2.765566,0,27.55475
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.049109,34.51591,29.00334,3.034113,3.034113,0,-1,0,3.034113,67.53568,0,0,0,2.049109,3.193803,3.034113,0,0,3.931003,26.06108,0,1.144694,-1.144694,34.06419,87.34389,0.122559,3.337524,1.639287,0,28.11018
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.523545,36.78883,32.63275,1.021726,1.021726,0,-1,0,1.021726,149.1147,0,0,0,1.523545,1.075502,1.021726,0,0,5.202886,24.91638,0.4480433,0,0.4480433,34.48924,88.43377,0.1225527,1.123899,1.218836,0,26.43993
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.342811,39.10257,35.38675,7.698005,7.698005,0,-1,0,7.698005,17.44363,1.776357E-15,0,0.1078051,1.342811,8.103163,7.698005,0,0,4.754843,25.31962,0,6.760352,-6.760352,27.3632,70.16192,0.1225527,8.467805,1.074249,0,26.66243
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.410853,44.232,37.34203,1.425148,1.425148,0,-1,0,1.425148,169.1651,0,0,0,2.410853,1.500156,1.425148,0,0,12.26634,18.55927,0.9106972,0,0.9106972,28.22717,72.3772,0.1225399,1.567663,1.928682,0,20.97012
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.469591,52.6337,39.14396,3.463873,3.463873,0,-1,0,3.463873,129.0345,0,0,0,4.469591,3.646183,3.463873,0,0,11.35565,19.37889,0.8234084,0,0.8234084,29.00832,74.38016,0.1225283,3.810261,3.575673,0,23.84849
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.793637,45.23582,40.07687,0.7489886,0.7489886,0,-1,0,0.7489886,239.4745,0,0,0,1.793637,0.7884091,0.7489886,0,0,10.53224,20.11996,1.005228,0,1.005228,29.96196,76.82539,0.1225141,0.8238874,1.434909,0,21.9136
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2952043,41.0443,40.21745,0.5789023,0.5789023,0,-1,0,0.5789023,50.9938,0,0,0,0.2952043,0.6093709,0.5789023,0,0,9.527011,21.02467,0,0.3141666,-0.3141666,29.6308,75.97626,0.1225141,0.6367925,0.2361634,0,21.31987
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1197751,40.66075,40.32607,4.608768,4.608768,0,-1,0,4.608768,2.598853,0,8.881784E-16,0,0.1197751,4.851334,4.608768,0,0,9.876085,20.7105,0,4.731559,-4.731559,24.6433,63.18782,0.1225141,5.069644,0.09582008,0,20.83028
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3953856,40.49682,39.39316,0,0,0,-1,0,0,0,0,0,0,0.3953856,0,0,0,0,15.13337,15.97894,0.3953856,0,0.3953856,25.0184,64.1496,0.1225085,0,0.3163085,0,16.37433
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.23341,37.23341,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.73799,16.33479,0,8.8,-8.8,15.74238,40.365,0.1225085,16.02836,0,0,16.33479
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,35.29729,35.29729,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.51576,7.53479,0,0.5810356,-0.5810356,15.12992,38.79458,0.1225085,0.6071822,0,0,7.53479
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,33.604,33.604,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.16136,6.953754,0,0.1142573,-0.1142573,15.00948,38.48576,0.1225085,0.1193988,0,0,6.953754
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.13434,32.13434,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.28831,6.839497,0,2.730704,-2.730704,12.13106,31.10523,0.1225085,2.853586,0,0,6.839497
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,30.65829,30.65829,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.32243,4.108792,0,2.154789,-2.154789,9.859716,25.28127,0.1225085,2.251754,0,0,4.108792
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,29.50813,29.50813,2.706224,1.856303,0,-1,0,1.856303,0,0,0.8499203,1.120543,0,1.954004,1.856303,0,0,30.71664,1.954004,0,1.954004,-1.954004,7.800015,20,0.1225085,2.976846,0,0,1.954004
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225085,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.73176,27.73176,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225085,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.92026,26.92026,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225085,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.23655,26.23655,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225085,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,25.52089,25.52089,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225085,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.79884,24.79884,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225949,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5665562,25.70816,24.2621,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.86281,0,0,0,0.5665562,0,0,8.8,8.36,24.52775,7.524,8.926557,0,8.926557,24.19948,62.04983,0.1227088,1.787612,0.4532449,12,8.090556
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.836187,28.52234,23.7573,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.75277,0,0,0,1.836187,0,0,8.172576,7.763947,15.6012,15.5579,9.600133,0,9.600133,33.30697,85.40231,0.1228524,3.828814,1.468949,12,17.39409
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.322513,37.09834,25.28447,0,0,0,0,0,0,0,0,0,0,4.322513,0,0,0,0,6.001064,24.19802,4.322513,0,4.322513,37.40767,95.91689,0.1227917,0,3.45801,0,28.52053
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.441154,41.30319,28.84359,5.186754,5.186754,0,-1,0,5.186754,85.62492,0,0,0,4.441154,5.459741,5.186754,0,0,1.678551,28.08828,0,1.018587,-1.018587,36.33398,93.16386,0.1227917,5.705429,3.552923,0,32.52943
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.990696,50.2748,32.473,1.109615,1.109615,0,-1,0,1.109615,539.8896,2.012366,0,0,5.990696,1.168016,1.109615,0,0,2.810315,27.06969,2.810315,0,2.810315,39.00008,100,0.1227522,1.220577,4.792557,0,33.06039
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.798674,56.24817,35.22701,6.90784,6.90784,0,-1,0,6.90784,98.41966,8.881784E-16,0,0,6.798674,7.271411,6.90784,0,0,0,29.59898,0,0.4727376,-0.4727376,38.50177,98.72229,0.1227522,7.598625,5.438939,0,36.39765
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.533395,54.06117,37.20146,5.2767,5.2767,0,-1,0,5.2767,104.8647,0,0,0,5.533395,5.554421,5.2767,0,0,0.525264,29.12624,0,0.02102569,-0.02102569,38.47961,98.66546,0.1227522,5.80437,4.426716,0,34.65964
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.358426,52.1053,38.99699,1.54809,1.54809,0,-1,0,1.54809,281.5357,2.180232,0,0,4.358426,1.629568,1.54809,0,0,0.5486258,29.10522,0.5486258,0,0.5486258,39.00008,100,0.1227445,1.702899,3.486741,0,33.46364
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.117364,46.05189,39.9299,2.607597,2.607597,0,-1,0,2.607597,81.19981,0,4.440892E-16,0,2.117364,2.744839,2.607597,0,0,0,29.59898,0,0.6274749,-0.6274749,38.33866,98.30406,0.1227445,2.868356,1.693891,0,31.71634
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.891667,45.52795,40.07687,6.519633,6.519633,0,-1,0,6.519633,29.01493,0,0,0,1.891667,6.862772,6.519633,0,0,0.6971943,28.9715,0,4.971105,-4.971105,33.09866,84.86818,0.1227445,7.171597,1.513334,0,30.86317
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.162484,46.4874,40.21745,1.86213,1.86213,0,-1,0,1.86213,116.1296,0,0,0,2.162484,1.960136,1.86213,0,0,6.220644,24.0004,0.2023474,0,0.2023474,33.29062,85.3604,0.1227416,2.048342,1.729987,0,26.16288
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9608847,41.99198,39.28453,5.024782,5.024782,0,-1,0,5.024782,19.12292,0,8.881784E-16,0,0.9608847,5.289244,5.024782,0,0,6.018297,24.18251,0,4.328359,-4.328359,28.72813,73.66172,0.1227416,5.52726,0.7687078,0,25.1434
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,37.13117,37.13117,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.82758,19.85415,0,2.742217,-2.742217,25.83758,66.25007,0.1227416,2.865617,0,0,19.85415
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,35.13116,35.13116,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.87449,17.11193,0,6.093863,-6.093863,19.41408,49.7796,0.1227416,6.368087,0,0,17.11193
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,33.46342,33.46342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64545,11.01807,0,0,0,19.41408,49.7796,0.1227416,0,0,0,11.01807
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64545,11.01807,0,0,0,19.41408,49.7796,0.1227416,0,0,0,11.01807
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,30.51772,30.51772,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.64545,11.01807,0,0.09011532,-0.09011532,19.31909,49.53604,0.1227416,0.09417052,0,0,11.01807
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.36755,29.36755,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.74558,10.92796,0,1.077005,-1.077005,18.18383,46.62511,0.1227416,1.12547,0,0,10.92796
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.48576,28.48576,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.94225,9.850951,0,0.6275638,-0.6275638,17.52232,44.92894,0.1227416,0.6558042,0,0,9.850951
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,27.56563,27.56563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63955,9.223388,0,0,0,17.52232,44.92894,0.1227416,0,0,0,9.223388
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.77968,26.77968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63955,9.223388,0,0,0,17.52232,44.92894,0.1227416,0,0,0,9.223388
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.09597,26.09597,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.63955,9.223388,0,1.421139,-1.421139,16.02431,41.08789,0.1227416,1.48509,0,0,9.223388
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21859,7.802248,0,0,0,16.02431,41.08789,0.1227416,0,0,0,7.802248
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.65827,24.65827,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.21859,7.802248,0,0.2584218,-0.2584218,15.75191,40.38942,0.1227416,0.2700508,0,0,7.802248
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.106075,26.95908,24.11513,1.364658,1.364658,0,0,0,1.364658,81.05143,0,0,0,1.106075,1.436482,1.364658,0,0,24.50572,7.543827,0,0.3304072,-0.3304072,15.40363,39.4964,0.1227416,1.501124,0.8848597,0,8.649901
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.766532,30.87846,23.59756,2.962347,2.962347,0,0,0,2.962347,93.38986,0,0,0,2.766532,3.11826,2.962347,0,0,24.87284,7.213419,0,0.3517281,-0.3517281,15.03287,38.54575,0.1227416,3.258582,2.213225,0,9.979951
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.457735,40.34469,25.12472,0.8633196,0.8633196,0,0,0,0.8633196,632.1802,0,0,0,5.457735,0.9087574,0.8633196,0,0,25.26365,6.861691,4.548978,0,4.548978,19.34841,49.61121,0.1226778,0.9496515,4.366188,0,12.31943
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.096334,49.69073,28.68384,4.51688,4.51688,0,-1,0,4.51688,157.107,0,0,0,7.096334,4.75461,4.51688,0,0,20.71467,10.95577,2.341723,0,2.341723,21.56997,55.3075,0.1226449,4.968567,5.677067,0,18.0521
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.820865,60.38702,32.33242,1.091306,1.091306,0,-1,0,1.091306,808.2851,0,0,0,8.820865,1.148743,1.091306,0,0,18.37295,13.06332,7.672121,0,7.672121,28.84838,73.97005,0.1225375,1.200437,7.056692,0,21.88419
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.3656,70.46979,35.06087,2.650379,2.650379,0,-1,0,2.650379,391.0988,0,0,0,10.3656,2.789873,2.650379,0,0,10.70083,19.96823,7.57573,0,7.57573,36.03535,92.39815,0.1224315,2.915417,8.292482,0,30.33383
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.46376,73.64194,37.05449,4.41057,4.41057,0,-1,0,4.41057,237.2427,2.695952,0,0,10.46376,4.642705,4.41057,0,0,3.125099,26.78639,3.125099,0,3.125099,39.00008,100,0.1223879,4.851627,8.371006,0,37.25014
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.377679,71.06102,38.88837,4.139377,4.139377,0,-1,0,4.139377,226.5481,5.02044,0,0,9.377679,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1223879,4.553315,7.502143,0,38.97666
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.501683,68.43902,39.82128,0,0,0,-1,0,0,0,8.501683,0,0,8.501683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223879,0,6.801347,0,38.10066
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.870524,62.07708,39.96824,3.15005,3.15005,0,-1,0,3.15005,218.1084,3.554682,0,0,6.870524,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1223879,3.465055,5.496419,0,36.4695
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.201806,52.80474,40.10882,5.458463,5.458463,0,-1,0,5.458463,76.97784,0,0,0,4.201806,5.74575,5.458463,0,0,0,29.59898,0,1.543944,-1.543944,37.37262,95.82703,0.1223879,6.004309,3.361445,0,33.80079
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.128615,45.26763,39.14396,3.563213,3.563213,0,-1,0,3.563213,59.73864,0,0,0,2.128615,3.750751,3.563213,0,0,1.715493,28.05503,0,1.622136,-1.622136,35.66274,91.44273,0.1223879,3.919534,1.702892,0,30.18365
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.9842,36.9842,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.517866,26.4329,0,8.8,-8.8,26.38672,67.65813,0.1223879,16.97663,0,0,26.4329
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.00975,35.00975,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.29564,17.6329,0,5.162334,-5.162334,20.94514,53.70539,0.1223879,5.394639,0,0,17.6329
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,33.33562,33.33562,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.03157,12.47056,0,8.8,-8.8,11.66913,29.92079,0.1223879,12.5951,0,0,12.47056
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.8468,31.8468,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.80935,3.670565,0,1.624726,-1.624726,9.956519,25.52949,0.1223879,1.697838,0,0,3.670565
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.37075,30.37075,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.6146,2.045839,0,1.271435,-1.271435,8.616309,22.09306,0.1223879,1.328649,0,0,2.045839
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.22059,29.22059,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.02731,0.7744045,0,0.5210306,-0.5210306,8.067095,20.68482,0.1223879,0.544477,0,0,0.7744045
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.31963,28.31963,1.68603,0.2407051,0,-1,0,0.2407051,0,0,1.445325,1.613928,0,0.2533738,0.2407051,0,0,32.60623,0.2533738,0,0.2533738,-0.2533738,7.800015,20,0.1223879,1.854633,0,0,0.2533738
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.42505,27.42505,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223879,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.61355,26.61355,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223879,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.92984,25.92984,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223879,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.19501,25.19501,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223879,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,24.49213,24.49213,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122469,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.95539,23.95539,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1225814,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.289493,32.16206,23.43781,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.289493,0,0,8.8,8.36,16.16775,15.048,11.64949,0,11.64949,34.71368,89.00925,0.1226044,0,2.631594,12,18.33749
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.374933,43.02579,24.94581,4.73344,4.73344,0,0,0,4.73344,134.6786,0,0,0,6.374933,4.982568,4.73344,0,0,4.518261,25.53254,1.392364,0,1.392364,36.03459,92.3962,0.122585,5.206784,5.099946,0,31.90748
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.481843,50.83196,28.51771,5.182543,5.182543,0,-1,0,5.182543,144.3662,0,0,0,7.481843,5.455309,5.182543,0,0,3.125896,26.78567,2.026534,0,2.026534,37.95713,97.32578,0.1225567,5.700798,5.985474,0,34.26751
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.551992,59.13222,32.16629,4.486675,4.486675,0,-1,0,4.486675,190.6087,2.729814,0,0,8.551992,4.722816,4.486675,0,0,1.099363,28.60955,1.099363,0,1.099363,39.00008,100,0.1225414,4.935343,6.841594,0,37.16154
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.907661,68.21764,34.9203,0.8389476,0.8389476,0,-1,0,0.8389476,1180.963,9.024559,0,0,9.907661,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1225414,0.9228423,7.926129,0,39.50664
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.574636,65.09708,36.91392,3.185887,3.185887,0,-1,0,3.185887,269.1444,5.221071,0,0,8.574636,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1225414,3.504476,6.859709,0,38.17361
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.674719,63.73164,38.74779,0,0,0,-1,0,0,0,7.674719,0,0,7.674719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225414,0,6.139776,0,37.2737
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.653318,64.77926,39.6807,1.72634,1.72634,0,-1,0,1.72634,443.3263,5.836119,0,0,7.653318,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1225414,1.898974,6.122655,0,37.2523
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.707005,61.28568,39.82128,2.575136,2.575136,0,-1,0,2.575136,260.4525,3.996336,0,0,6.707005,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1225414,2.832649,5.365604,0,36.30598
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.89724,51.65469,39.96824,3.822577,3.822577,0,-1,0,3.822577,101.9532,0,4.440892E-16,0,3.89724,4.023765,3.822577,0,0,0,29.59898,0,0.1265254,-0.1265254,38.86671,99.65803,0.1225414,4.204834,3.117792,0,33.49622
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.613514,43.62895,39.03533,3.455037,3.455037,0,-1,0,3.455037,46.70034,0,0,0,1.613514,3.636881,3.455037,0,0,0.1405837,29.47245,0,2.023367,-2.023367,36.73389,94.18928,0.1225414,3.800541,1.290811,0,31.08597
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,36.84363,36.84363,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.388769,27.44909,0,1.813231,-1.813231,34.82258,89.28849,0.1225414,1.894826,0,0,27.44909
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,34.86279,34.86279,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.40347,25.63585,0,0.4794128,-0.4794128,34.31723,87.99273,0.1225414,0.5009863,0,0,25.63585
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,33.17588,33.17588,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.936151,25.15644,0,5.538674,-5.538674,28.47896,73.02283,0.1225414,5.787914,0,0,25.15644
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,31.68066,31.68066,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.09023,19.61777,0,6.322003,-6.322003,21.81498,55.93574,0.1225414,6.606493,0,0,19.61777
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.21101,30.21101,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.11468,13.29577,0,1.133109,-1.133109,20.62058,52.87318,0.1225414,1.184099,0,0,13.29577
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.04167,29.04167,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.37369,12.16266,0,0.7932469,-0.7932469,19.78443,50.72919,0.1225414,0.8289431,0,0,12.16266
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.15988,28.15988,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.25508,11.36941,0,0.8762571,-0.8762571,18.86077,48.36085,0.1225414,0.9156886,0,0,11.36941
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.24614,27.24614,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.22869,10.49315,0,1.029874,-1.029874,17.77519,45.57731,0.1225414,1.076218,0,0,10.49315
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,26.43463,26.43463,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.373,9.463279,0,0.4538977,-0.4538977,17.29674,44.35052,0.1225414,0.4743231,0,0,9.463279
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.75092,25.75092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87733,9.00938,0,0,0,17.29674,44.35052,0.1225414,0,0,0,9.00938
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.01609,25.01609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87733,9.00938,0,0,0,17.29674,44.35052,0.1225414,0,0,0,9.00938
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.31322,24.31322,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.87733,9.00938,0,0.769456,-0.769456,16.48566,42.27084,0.1225414,0.8040815,0,0,9.00938
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.7573,23.7573,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.73228,8.239924,0,0.5701764,-0.5701764,15.88464,40.72977,0.1225414,0.5958343,0,0,8.239924
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.578233,27.30599,23.23973,0,0,0,0,0,0,0,0,0,0,1.578233,0,0,0,0,24.36581,7.669748,1.578233,0,1.578233,17.38188,44.56884,0.1225195,0,1.262586,0,9.247981
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.327924,33.6741,24.76689,1.351102,1.351102,0,0,0,1.351102,246.3119,0,0,0,3.327924,1.422212,1.351102,0,0,22.78758,9.090158,1.905712,0,1.905712,19.1898,49.20452,0.1224929,1.486212,2.662339,0,12.41808
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.669478,35.56649,28.33879,6.460425,6.460425,0,-1,0,6.460425,41.32047,0,8.881784E-16,0,2.669478,6.800448,6.460425,0,0,20.88187,10.8053,0,4.13097,-4.13097,14.83538,38.03935,0.1224929,7.106468,2.135582,0,13.47478
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.081979,40.59557,31.98738,7.264482,7.264482,0,-1,0,7.264482,42.42531,0,0,1.064743,3.081979,7.646824,7.264482,0,0,25.47183,6.674328,0,4.564845,-4.564845,10.02361,25.70151,0.1224929,7.990931,2.465583,0,9.756308
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.890184,52.51777,34.75416,0.06973372,0.06973372,0,-1,0,0.06973372,8446.681,0,0,0,5.890184,0.07340391,0.06973372,0,0,30.54388,2.109484,5.81678,0,5.81678,15.54189,39.85092,0.122412,0.07670709,4.712147,0,7.999668
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.534001,64.73142,36.75417,9.108828,8.36,0,-1,0,8.36,102.0814,0,0.7488274,1.65971,8.534001,8.8,8.36,0,0,24.7271,7.344586,0,0.2659982,-0.2659982,15.2615,39.13198,0.122412,10.01971,6.827201,0,15.87859
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.419181,66.52248,38.56887,3.401201,3.401201,0,-1,0,3.401201,247.5356,0,0,0,8.419181,3.580211,3.401201,0,0,25.02266,7.078588,4.83897,0,4.83897,19.85215,50.90285,0.1223448,3.741321,6.735344,0,15.49777
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.358843,59.66393,39.54013,2.348225,2.348225,0,-1,0,2.348225,270.7936,0,0,0,6.358843,2.471816,2.348225,0,0,20.18369,11.43366,3.887028,0,3.887028,23.53971,60.35811,0.1222909,2.583047,5.087074,0,17.7925
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.110038,55.38961,39.6807,1.83693,1.83693,0,-1,0,1.83693,278.1836,0,0,0,5.110038,1.933611,1.83693,0,0,16.29666,14.93198,3.176428,0,3.176428,26.55313,68.08482,0.1222468,2.020623,4.088031,0,20.04202
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.275734,52.73457,39.82128,5.260168,5.260168,0,-1,0,5.260168,81.28513,0,8.881784E-16,0,4.275734,5.537019,5.260168,0,0,13.12023,17.79077,0,1.261285,-1.261285,25.22362,64.67583,0.1222468,5.786185,3.420587,0,22.0665
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.209778,42.30381,38.88837,0,0,0,-1,0,0,0,0,0,0,1.209778,0,0,0,0,14.52166,16.52949,1.209778,0,1.209778,26.37132,67.61863,0.1222301,0,0.9678223,0,17.73926
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,13.31188,17.61829,0,1.332126,-1.332126,24.96713,64.01817,0.1222301,1.392072,0,0,17.61829
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,14.79202,16.28616,0,3.104233,-3.104233,21.69499,55.62806,0.1222301,3.243923,0,0,16.28616
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,18.24117,13.18193,0,2.672871,-2.672871,18.87753,48.40384,0.1222301,2.79315,0,0,13.18193
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,21.21103,10.50906,0,5.673733,-5.673733,12.89689,33.06889,0.1222301,5.929051,0,0,10.50906
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,27.51517,4.835323,0,0.8689192,-0.8689192,11.98097,30.72038,0.1222301,0.9080206,0,0,4.835323
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,28.48064,3.966403,0,0.5760876,-0.5760876,11.37372,29.16333,0.1222301,0.6020115,0,0,3.966403
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,29.12074,3.390316,0,0.01806835,-0.01806835,11.35468,29.1145,0.1222301,0.01888142,0,0,3.390316
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,29.14081,3.372248,0,1.090725,-1.090725,10.20495,26.16649,0.1222301,1.139808,0,0,3.372248
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,30.35273,2.281523,0,0.6116677,-0.6116677,9.560197,24.51328,0.1222301,0.6391928,0,0,2.281523
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03236,1.669855,0,0,0,9.560197,24.51328,0.1222301,0,0,0,1.669855
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03236,1.669855,0,0,0,9.560197,24.51328,0.1222301,0,0,0,1.669855
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,31.03236,1.669855,0,0.2389714,-0.2389714,9.308299,23.86739,0.1222301,0.2497252,0,0,1.669855
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,31.29788,1.430884,0,0.9893446,-0.9893446,8.265439,21.19339,0.1222301,1.033865,0,0,1.430884
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.306685,31.80546,23.05442,1.787962,1.787962,10.58796,0,3.014755,1.787962,184.9415,1.776357E-15,0,0,3.306685,0,0,8.8,8.36,32.39716,0.441539,11.66669,0,11.66669,19.33343,49.57279,0.1223101,1.966758,2.645348,12,3.748224
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.958011,41.29595,24.58159,4.660101,4.660101,12,0,3.372,4.660101,127.8515,0,0,0,5.958011,0,0,7.339899,6.972904,20.73047,10.94156,12.93092,0,12.93092,31.60077,81.02746,0.1224173,5.126111,4.766409,12,16.89957
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.398972,50.12491,28.15988,0,0,0,-1,0,0,0,0,0,0,7.398972,0,0,0,0,7.799554,22.57938,7.398972,0,7.398972,38.62005,99.02557,0.122315,0,5.919177,0,29.97835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.078793,60.75727,31.80846,0,0,0,-1,0,0,0,8.67821,0,0,9.078793,0,0,0,0,0.4005828,29.23845,0.4005828,0,0.4005828,39.00008,100,0.1223095,0,7.263034,0,38.31725
