Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.20815,69.12745,34.59442,4.001149,4.001149,0,-1,0,4.001149,255.1305,5.996415,0,0,10.20815,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1223095,4.401264,8.166521,0,39.80713
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.673259,69.3939,36.6072,0,0,0,-1,0,0,0,9.673259,0,0,9.673259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223095,0,7.738607,0,39.27224
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.972169,73.16837,38.42191,3.512268,3.512268,0,-1,0,3.512268,283.924,6.275045,0,0,9.972169,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1223095,3.863494,7.977735,0,39.57115
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.783308,69.10027,39.39316,5.331215,5.331215,0,-1,0,5.331215,164.7525,3.171502,0,0,8.783308,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1223095,5.864336,7.026646,0,38.38229
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.05637,62.31688,39.57207,0,0,0,-1,0,0,0,7.05637,0,0,7.05637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223095,0,5.645096,0,36.65535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.651961,53.87557,39.71904,5.279606,5.279606,0,-1,0,5.279606,88.11189,0,8.881784E-16,0,4.651961,5.55748,5.279606,0,0,0,29.59898,0,0.9055191,-0.9055191,38.04558,97.55257,0.1223095,5.807567,3.721569,0,34.25094
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.704645,43.59996,38.74779,0.6635764,0.6635764,0,-1,0,0.6635764,256.8875,0.00001079203,0,0,1.704645,0.6985015,0.6635764,0,0,1.006132,28.69346,1.006132,0,1.006132,39.00008,100,0.1222956,0.729934,1.363716,0,30.3981
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1222956,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1222956,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1222956,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1222956,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1222956,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1222956,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1222956,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1222956,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1222956,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1222956,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1222956,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1222956,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1222956,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.232225,31.38894,22.85634,0,0,0,0,0,0,0,0,0,0,3.232225,0,0,0,0,31.8763,0.91031,3.232225,0,3.232225,11.82592,30.32282,0.122251,0,2.58578,0,4.142536
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.139524,41.65203,24.38989,5.245591,5.245591,11.98237,0,3.367538,5.245591,117.0416,0,0,0,6.139524,0,0,6.736774,6.399935,28.64407,3.819313,12.53946,0,12.53946,23.7219,60.82526,0.1223628,5.770151,4.911619,12,9.958837
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.182384,52.68469,27.98096,3.915843,3.915843,0,-1,0,3.915843,208.9558,0,0,0,8.182384,4.121941,3.915843,0,0,16.10461,15.10483,4.060443,0,4.060443,27.57397,70.70236,0.1223068,4.307428,6.545907,0,23.28721
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.282536,57.49398,31.66788,0.5568991,0.5568991,0,-1,0,0.5568991,1487.26,0,0,0,8.282536,0.5862096,0.5568991,0,0,12.04417,18.75923,7.696326,0,7.696326,34.87535,89.4238,0.1222008,0.6125891,6.626029,0,27.04176
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.36074,69.63109,34.45384,3.635121,3.635121,0,-1,0,3.635121,285.0177,2.186451,0,0,10.36074,3.826444,3.635121,0,0,4.347844,25.68592,4.347844,0,4.347844,39.00008,100,0.122141,3.998634,8.28859,0,36.04666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.47073,72.86984,36.46663,3.217363,3.217363,0,-1,0,3.217363,325.4445,7.084033,0,0,10.47073,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,3.539099,8.376585,0,40.06971
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.966809,72.99713,38.31329,5.46698,5.46698,0,-1,0,5.46698,182.3092,4.212094,0,0,9.966809,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,6.013678,7.973448,0,39.56579
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.887114,69.41022,39.28453,1.105809,1.105809,0,-1,0,1.105809,803.6754,7.723104,0,0,8.887114,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,1.21639,7.109691,0,38.48609
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.776787,61.08983,39.4315,2.981644,2.981644,0,-1,0,2.981644,227.2836,3.638214,0,0,6.776787,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,3.279808,5.42143,0,36.37577
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.535502,53.36577,39.61041,3.75377,3.75377,0,-1,0,3.75377,120.8253,0.5841658,0,0,4.535502,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,4.129147,3.628402,0,34.13448
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.83866,43.88219,38.63916,0.9494281,0.9494281,0,-1,0,0.9494281,193.6598,0.8392622,0,0,1.83866,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,1.044371,1.470928,0,31.43764
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.122141,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.122141,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.122141,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.122141,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.122141,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.122141,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.122141,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.122141,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.122141,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.122141,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.122141,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.122141,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.436586,31.77032,22.67743,7.480598,7.480598,0,0,0,7.480598,45.93999,0,0,0,3.436586,7.874313,7.480598,0,0,18.21475,13.2057,0,4.437727,-4.437727,17.04227,43.69805,0.122141,8.228658,2.749269,0,16.64229
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.277899,41.88126,24.20459,5.331376,5.331376,0,0,0,5.331376,117.7538,0,0,0,6.277899,5.611974,5.331376,0,0,23.14556,8.767977,0.6659253,0,0.6659253,17.67403,45.31793,0.1221319,5.864513,5.022319,0,15.04588
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.487063,50.01221,27.80205,1.595009,1.595009,0,-1,0,1.595009,469.4056,0,0,0,7.487063,1.678957,1.595009,0,0,22.47963,9.36731,5.808106,0,5.808106,23.18408,59.44624,0.1220521,1.75451,5.98965,0,16.85437
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.658703,58.72892,31.50175,2.542107,2.542107,0,-1,0,2.542107,340.6113,0,0,0,8.658703,2.675902,2.542107,0,0,16.67153,14.5946,5.982801,0,5.982801,28.85986,73.9995,0.1219701,2.796318,6.926962,0,23.25331
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.061641,63.84914,34.32604,0.3335805,0.3335805,0,-1,0,0.3335805,2716.478,0,0,0,9.061641,0.3511374,0.3335805,0,0,10.68873,19.97913,8.710504,0,8.710504,37.12337,95.18794,0.1218508,0.3669386,7.249313,0,29.04077
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.248393,67.19293,36.33883,1.805099,1.805099,0,-1,0,1.805099,512.3481,5.370068,0,0,9.248393,1.900105,1.805099,0,0,1.978222,27.81858,1.978222,0,1.978222,39.00008,100,0.1218237,1.985609,7.398715,0,37.06697
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.185093,65.07045,38.17271,0,0,0,-1,0,0,0,8.185093,0,0,8.185093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218237,0,6.548074,0,37.78407
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.759857,64.55096,39.14396,1.358865,1.358865,0,-1,0,1.358865,571.0543,6.329473,0,0,7.759857,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1218237,1.494752,6.207886,0,37.35884
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.283312,59.13573,39.32287,0,0,0,-1,0,0,0,6.283312,0,0,6.283312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218237,0,5.02665,0,35.88229
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.58794,53.42132,39.50179,3.096297,3.096297,0,-1,0,3.096297,148.175,1.328679,0,0,4.58794,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1218237,3.405927,3.670352,0,34.18692
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.131438,44.63772,38.53054,6.386872,6.386872,0,-1,0,6.386872,33.37216,0,0,0,2.131438,6.723024,6.386872,0,0,0,29.59898,0,4.591586,-4.591586,34.16012,87.58988,0.1218237,7.02556,1.70515,0,31.73042
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.101762,25.00739,0,7.191628,-7.191628,26.57948,68.15237,0.1218237,7.515252,0,0,25.00739
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.09246,17.81576,0,4.775899,-4.775899,21.54524,55.24409,0.1218237,4.990815,0,0,17.81576
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.39902,13.03986,0,1.689601,-1.689601,19.76424,50.67744,0.1218237,1.765633,0,0,13.03986
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.27635,11.35026,0,4.082973,-4.082973,15.46041,39.642,0.1218237,4.266706,0,0,11.35026
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.81299,7.26729,0,0.7903021,-0.7903021,14.62736,37.50598,0.1218237,0.8258657,0,0,7.26729
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6911,6.476988,0,0,0,14.62736,37.50598,0.1218237,0,0,0,6.476988
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6911,6.476988,0,0,0,14.62736,37.50598,0.1218237,0,0,0,6.476988
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.6911,6.476988,0,0.7276684,-0.7276684,13.86033,35.53924,0.1218237,0.7604135,0,0,6.476988
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.49962,5.74932,0,1.65917,-1.65917,12.11141,31.05484,0.1218237,1.733832,0,0,5.74932
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.34314,4.09015,0,1.19241,-1.19241,10.8545,27.832,0.1218237,1.246068,0,0,4.09015
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.66804,2.89774,0,1.204131,-1.204131,9.585237,24.57748,0.1218237,1.258317,0,0,2.89774
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.00597,1.693609,8.36,0,8.36,17.51623,44.91332,0.1219427,1.75678,0,12,1.693609
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.64597,9.217609,8.36,0,8.36,25.44722,65.24915,0.1220112,0,0,12,9.217609
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.832804,29.91082,22.49851,6.333957,6.333957,12,0,3.372,6.333957,44.72408,0,0,0,2.832804,0,0,5.666043,5.382741,14.28596,16.74161,8.215545,0,8.215545,33.24117,85.2336,0.1221619,6.967352,2.266243,12,19.57441
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.562068,36.44423,24.02567,3.690632,3.690632,0,0,0,3.690632,123.6121,0,0,0,4.562068,3.884876,3.690632,0,0,6.07042,24.1356,0.6771915,0,0.6771915,33.88361,86.88088,0.1221527,4.059696,3.649654,0,28.69767
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.414872,42.99662,27.64231,1.614073,1.614073,0,-1,0,1.614073,335.4788,0,0,0,5.414872,1.699024,1.614073,0,0,5.393229,24.74507,3.715848,0,3.715848,37.40878,95.91975,0.1221019,1.77548,4.331897,0,30.15994
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.501292,50.7172,31.342,0,0,0,-1,0,0,0,4.823911,0,0,6.501292,0,0,0,0,1.677381,28.08933,1.677381,0,1.677381,39.00008,100,0.122079,0,5.201034,0,34.59063
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.007139,63.42455,34.1663,5.675684,5.675684,0,-1,0,5.675684,158.697,3.032735,0,0,9.007139,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.122079,6.243252,7.205711,0,38.60612
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.021582,66.04369,36.19187,2.374586,2.374586,0,-1,0,2.374586,379.9222,6.522017,0,0,9.021582,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.122079,2.612045,7.217265,0,38.62056
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.442754,62.00177,38.06408,2.905252,2.905252,0,-1,0,2.905252,256.1828,4.384594,0,0,7.442754,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.122079,3.195777,5.954203,0,37.04173
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.450206,59.41316,39.03533,0.3656231,0.3656231,0,-1,0,0.3656231,1764.168,6.06534,0,0,6.450206,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.122079,0.4021854,5.160165,0,36.04918
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.745539,57.0793,39.21424,6.255138,6.255138,0,-1,0,6.255138,91.85311,0,0,0,5.745539,6.584355,6.255138,0,0,0,29.59898,0,0.8388169,-0.8388169,38.11589,97.73285,0.122079,6.880651,4.596431,0,35.34452
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.013772,51.40961,39.39316,0,0,0,-1,0,0,0,3.081753,0,0,4.013772,0,0,0,0,0.9320188,28.76016,0.9320188,0,0.9320188,39.00008,100,0.1220662,0,3.211017,0,32.77393
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.689694,43.25949,38.46025,2.758053,2.758053,0,-1,0,2.758053,61.26399,0,4.440892E-16,0,1.689694,2.903214,2.758053,0,0,0,29.59898,0,1.21352,-1.21352,37.72092,96.7201,0.1220662,3.033859,1.351755,0,31.28867
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.348356,28.38546,0,1.118079,-1.118079,36.54236,93.69817,0.1220662,1.168392,0,0,28.38546
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.590666,27.26738,0,3.024261,-3.024261,33.35451,85.5242,0.1220662,3.160352,0,0,27.26738
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.950955,24.24312,0,0,0,33.35451,85.5242,0.1220662,0,0,0,24.24312
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.950955,24.24312,0,0,0,33.35451,85.5242,0.1220662,0,0,0,24.24312
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.950955,24.24312,0,1.078122,-1.078122,32.21807,82.61026,0.1220662,1.126638,0,0,24.24312
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.148869,23.165,0,0,0,32.21807,82.61026,0.1220662,0,0,0,23.165
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.148869,23.165,0,0.3214192,-0.3214192,31.87926,81.74153,0.1220662,0.3358831,0,0,23.165
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.506001,22.84358,0,1.68227,-1.68227,30.10599,77.19469,0.1220662,1.757972,0,0,22.84358
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.375191,21.16131,0,1.607839,-1.607839,28.41118,72.84904,0.1220662,1.680192,0,0,21.16131
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.16168,19.55347,0,1.093322,-1.093322,27.25872,69.89401,0.1220662,1.142521,0,0,19.55347
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.37648,18.46015,0,1.121055,-1.121055,26.07702,66.86403,0.1220662,1.171502,0,0,18.46015
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.6221,17.33909,0,0,0,26.07702,66.86403,0.1220662,0,0,0,17.33909
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.6221,17.33909,0,0.525783,-0.525783,25.5228,65.44294,0.1220662,0.5494432,0,0,17.33909
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.809764,29.70076,22.35793,7.036067,7.036067,0,0,0,7.036067,39.93374,0,8.881784E-16,0,2.809764,7.406385,7.036067,0,0,14.2063,16.81331,0,4.596622,-4.596622,20.67753,53.01921,0.1220662,7.739673,2.247811,0,19.62307
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.563867,36.29736,23.8851,2.069531,2.069531,0,0,0,2.069531,220.5267,0,0,0,4.563867,2.178453,2.069531,0,0,19.31366,12.21669,2.385414,0,2.385414,22.94054,58.82177,0.1220337,2.276484,3.651094,0,16.78055
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.460288,49.53851,27.47617,4.199381,4.199381,0,-1,0,4.199381,177.6521,0,0,0,7.460288,4.420401,4.199381,0,0,16.92824,14.36356,3.039887,0,3.039887,25.82443,66.21635,0.1219922,4.619319,5.96823,0,21.82385
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.80922,58.9187,31.18226,1.489958,1.489958,0,-1,0,1.489958,591.2396,0,0,0,8.80922,1.568376,1.489958,0,0,13.88836,17.09946,7.240844,0,7.240844,32.6937,83.82982,0.1218936,1.638953,7.047376,0,25.90868
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.970897,63.09213,34.01933,2.03977,2.03977,0,-1,0,2.03977,439.7995,0.1762586,0,0,8.970897,2.147126,2.03977,0,0,6.647512,23.61622,6.647512,0,6.647512,39.00008,100,0.1218031,2.243747,7.176718,0,32.58711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.57954,64.04149,36.05129,7.020103,7.020103,0,-1,0,7.020103,122.2139,1.189958,0,0,8.57954,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,7.722114,6.863632,0,38.17852
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.910333,59.80785,37.91712,0,0,0,-1,0,0,0,6.910333,0,0,6.910333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,0,5.528266,0,36.50931
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.597117,59.82814,38.9267,4.03279,4.03279,0,-1,0,4.03279,163.5869,2.352075,0,0,6.597117,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,4.436069,5.277694,0,36.19609
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.687229,56.74998,39.10562,0.5289002,0.5289002,0,-1,0,0.5289002,1075.293,5.130492,0,0,5.687229,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,0.5817902,4.549783,0,35.28621
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.583706,49.90828,39.28453,1.33043,1.33043,0,-1,0,1.33043,269.3644,2.183253,0,0,3.583706,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,1.463473,2.866965,0,33.18269
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.290808,41.94937,38.31329,0.7133089,0.7133089,0,-1,0,0.7133089,180.9606,0.539957,0,0,1.290808,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1218031,0.7846398,1.032647,0,30.88979
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1218031,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1218031,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1218031,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1218031,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1218031,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1218031,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1218031,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1218031,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1218031,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1218031,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1218031,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1218031,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1218031,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.162504,27.81866,22.23014,0,0,0,0,0,0,0,0,0,0,2.162504,0,0,0,0,17.9433,13.45001,2.162504,0,2.162504,24.0291,61.61295,0.1217737,0,1.730003,0,15.61251
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.693837,28.14307,23.7573,0.7818368,0.7818368,0,0,0,0.7818368,216.6485,0,0,0,1.693837,0.8229861,0.7818368,0,0,15.7808,15.39626,0.8708512,0,0.8708512,24.85526,63.73131,0.1217619,0.8600205,1.35507,0,17.0901
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.079546,38.58854,27.33559,3.670459,3.670459,0,-1,0,3.670459,111.1454,0,0,0,4.079546,3.863641,3.670459,0,0,14.90995,16.18003,0.2159055,0,0.2159055,25.06009,64.25651,0.121759,4.037505,3.263637,0,20.25957
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.50439,43.87955,31.03529,5.162922,5.162922,0,-1,0,5.162922,87.24496,0,0,0,4.50439,5.434655,5.162922,0,0,14.69404,16.37434,0,0.9302654,-0.9302654,24.0795,61.74219,0.121759,5.679215,3.603512,0,20.87873
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.274328,37.34781,33.85959,6.720649,6.720649,0,-1,0,6.720649,18.96138,0,0,0,1.274328,7.074367,6.720649,0,0,15.72767,15.44408,0,5.800039,-5.800039,17.96572,46.06586,0.121759,7.392714,1.019462,0,16.7184
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.230153,55.00756,35.90433,8.077202,8.077202,0,-1,0,8.077202,77.13257,0,1.776357E-15,0.5249217,6.230153,8.502317,8.077202,0,0,22.17216,9.644036,0,2.272164,-2.272164,15.57065,39.92467,0.121759,8.884922,4.984123,0,15.87419
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.576372,48.26574,37.77654,4.096462,4.096462,0,-1,0,4.096462,87.30392,0,0,0,3.576372,4.312065,4.096462,0,0,24.69678,7.371872,0,0.7356931,-0.7356931,14.79516,37.93624,0.121759,4.506108,2.861098,0,10.94824
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.171333,48.06915,38.77974,4.080704,4.080704,0,-1,0,4.080704,77.71533,0,8.881784E-16,0,3.171333,4.295477,4.080704,0,0,25.51422,6.636179,0,1.124145,-1.124145,13.61021,34.8979,0.121759,4.488774,2.537066,0,9.807511
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9491897,41.62702,38.95866,6.509551,6.138163,0,-1,0,6.138163,15.46374,0,0.3713881,1.743727,0.9491897,6.461224,6.138163,0,0,26.76327,5.512034,0,5.512034,-5.512034,7.800015,20,0.121759,7.160506,0.7593518,0,6.461224
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9397774,41.82103,39.17591,0,0,0,-1,0,0,0,0,0,0,0.9397774,0,0,0,0,32.88775,0,0.9397774,0,0.9397774,8.691566,22.28602,0.1217462,0,0.7518219,0,0.9397774
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.207147,38.77671,38.20466,1.182318,1.000299,0,-1,0,1.000299,20.7085,0,0.1820192,0.4576828,0.207147,1.052947,1.000299,0,0,31.94798,0.8457996,0,0.8457996,-0.8457996,7.800015,20,0.1217462,1.30055,0.1657176,0,1.052947
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217462,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218901,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.121985,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.61891,26.2475,22.10234,5.712164,5.712164,12,0,3.372,5.712164,28.34146,0,0,0,1.61891,0,0,6.287836,5.973444,16.16775,15.048,7.592354,0,7.592354,30.86474,79.1402,0.1221267,6.283381,1.295128,12,16.66691
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.907626,31.30116,23.62951,0,0,5.966077,0,1.845417,0,0,0,0,0,2.907626,0,0,5.966077,5.667773,8.575399,21.88112,8.575399,0,8.575399,39.00008,100,0.122103,0,2.326101,12,24.78874
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.927415,40.98486,27.18863,3.426456,3.426456,0,-1,0,3.426456,143.805,1.320619,0,0,4.927415,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,3.769102,3.941932,0,34.52639
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.921117,51.60333,30.85638,0,0,0,-1,0,0,0,6.921117,0,0,6.921117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,0,5.536894,0,36.5201
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.181216,55.83578,33.69345,0,0,0,-1,0,0,0,7.181216,0,0,7.181216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,0,5.744973,0,36.78019
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.344509,58.85999,35.74458,0,0,0,-1,0,0,0,7.344509,0,0,7.344509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,0,5.875607,0,36.94349
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.421185,61.39806,37.62957,0.6371407,0.6371407,0,-1,0,0.6371407,1164.764,6.75051,0,0,7.421185,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,0.7008548,5.936948,0,37.02016
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.591381,63.27227,38.63916,5.57705,5.57705,0,-1,0,5.57705,136.1182,1.720801,0,0,7.591381,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,6.134755,6.073104,0,37.19036
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.056134,57.77659,38.85641,2.474659,2.474659,0,-1,0,2.474659,244.726,3.45123,0,0,6.056134,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.122103,2.722125,4.844907,0,35.65511
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.883062,47.44638,39.03533,3.084944,3.084944,0,-1,0,3.084944,93.45586,0,0,0,2.883062,3.24731,3.084944,0,0,0,29.59898,0,0.3642484,-0.3642484,38.61613,99.01551,0.122103,3.393439,2.306449,0,32.48204
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.37132,41.96569,38.10242,6.426756,6.426756,0,-1,0,6.426756,21.33768,0,8.881784E-16,0,1.37132,6.765006,6.426756,0,0,0.4047204,29.23473,0,5.393686,-5.393686,32.93068,84.43748,0.122103,7.069431,1.097056,0,30.60605
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.397705,23.84104,0,8.8,-8.8,23.65467,60.65287,0.122103,9.869229,0,0,23.84104
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.17548,15.04104,0,2.281995,-2.281995,21.24924,54.48511,0.122103,2.384684,0,0,15.04104
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.71103,12.75905,0,2.79259,-2.79259,18.30559,46.93731,0.122103,2.918257,0,0,12.75905
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.81391,9.966459,0,2.395454,-2.395454,15.78055,40.46288,0.122103,2.50325,0,0,9.966459
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.47553,7.571004,0,0.5842637,-0.5842637,15.16469,38.88374,0.122103,0.6105555,0,0,7.571004
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.12471,6.986741,0,1.331224,-1.331224,13.76145,35.28571,0.122103,1.391129,0,0,6.986741
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.60385,5.655517,0,2.283371,-2.283371,11.35457,29.11422,0.122103,2.386123,0,0,5.655517
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.14092,3.372145,0,1.104283,-1.104283,10.19055,26.12957,0.122103,1.153976,0,0,3.372145
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.36791,2.267862,0,0.9604834,-0.9604834,9.178114,23.53358,0.122103,1.003705,0,0,2.267862
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.43511,1.307379,0,0.5883353,-0.5883353,8.557954,21.94343,0.122103,0.6148105,0,0,1.307379
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08882,0.7190436,0,0,0,8.557954,21.94343,0.122103,0,0,0,0.7190436
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.08882,0.7190436,0,0.2836654,-0.2836654,8.258945,21.17674,0.122103,0.2964303,0,0,0.7190436
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.404,0.4353782,0,0.3136873,-0.3136873,7.928289,20.32891,0.122103,0.3278032,0,0,0.4353782
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.41182,25.58175,21.98094,0,0,0,0,0,0,0,0,0,0,1.41182,0,0,0,0,32.75254,0.1216909,1.41182,0,1.41182,9.267659,23.76318,0.1220838,0,1.129456,0,1.533511
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.105449,28.96718,23.48893,3.600948,3.600948,11.41327,0,3.223558,3.600948,58.46929,0,0,0,2.105449,0,0,7.812325,7.421709,31.34072,1.392329,9.527158,0,9.527158,18.30591,46.93815,0.1222172,3.961043,1.684359,12,3.497777
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.759683,34.47017,27.04805,3.531936,3.531936,0,-1,0,3.531936,78.13515,0,0,0,2.759683,3.717827,3.531936,0,0,21.81356,9.96677,0,0.9581439,-0.9581439,17.29594,44.34848,0.1222172,3.885129,2.207747,0,12.72645
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.354763,34.3569,30.7158,2.548464,2.548464,0,-1,0,2.548464,53.15998,0,4.440892E-16,0,1.354763,2.682594,2.548464,0,0,22.87817,9.008626,0,1.327831,-1.327831,15.89629,40.75962,0.1222172,2.803311,1.083811,0,10.36339
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.43449,49.61296,33.53371,0,0,0,-1,0,0,0,0,0,0,5.43449,0,0,0,0,24.35354,7.680796,5.43449,0,5.43449,21.0519,53.97911,0.1221435,0,4.347592,0,13.11529
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.697828,46.31361,35.604,3.96682,3.96682,0,-1,0,3.96682,93.21896,0,0,0,3.697828,4.1756,3.96682,0,0,18.91905,12.57184,0,0.4777718,-0.4777718,20.54828,52.68779,0.1221435,4.363502,2.958262,0,16.26966
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.84545,45.69744,37.489,5.368722,5.368722,0,-1,0,5.368722,53.00051,0,0,0,2.84545,5.651287,5.368722,0,0,19.4499,12.09406,0,2.805836,-2.805836,17.59067,45.10419,0.1221435,5.905595,2.27636,0,14.93952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.130316,54.13107,38.4922,0,0,0,-1,0,0,0,0,0,0,5.130316,0,0,0,0,22.5675,9.288228,5.130316,0,5.130316,22.45771,57.58376,0.1220741,0,4.104253,0,14.41854
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.154217,51.12293,38.70945,7.132665,7.132665,0,-1,0,7.132665,58.24214,0,0,0,4.154217,7.508068,7.132665,0,0,17.43718,13.90551,0,3.353852,-3.353852,18.92244,48.51899,0.1220741,7.845932,3.323373,0,18.05973
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.116016,45.00388,38.9267,5.862084,5.862084,0,-1,0,5.862084,36.09665,0,8.881784E-16,0,2.116016,6.170615,5.862084,0,0,21.16368,10.55166,0,4.054599,-4.054599,14.64852,37.56023,0.1220741,6.448293,1.692813,0,12.66768
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5119537,39.37453,37.95546,3.263421,3.263421,0,-1,0,3.263421,15.68764,0,0,0,0.5119537,3.43518,3.263421,0,0,25.6688,6.497062,0,2.923226,-2.923226,11.56717,29.65935,0.1220741,3.589763,0.409563,0,7.009016
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,35.70624,35.70624,5.327631,3.395144,0,-1,0,3.395144,0,0,1.932486,2.465249,0,3.573836,3.395144,0,0,28.91682,3.573836,0,3.573836,-3.573836,7.800015,20,0.1220741,5.860394,0,0,3.573836
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.93626,31.93626,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.44104,30.44104,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.99055,28.99055,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.80205,27.80205,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.92984,25.92984,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.12472,25.12472,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.38989,24.38989,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.61673,23.61673,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220741,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.95219,22.95219,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221504,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.38988,22.38988,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1222591,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.373023,25.3307,21.83397,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2429.116,1.776357E-15,0,0,1.373023,0,0,8.8,8.36,16.16775,15.048,9.733024,0,9.733024,32.89556,84.34741,0.1223096,0.06217594,1.098419,12,16.42102
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.839188,30.81107,23.34197,1.914746,1.914746,0,0,0,1.914746,148.2801,0,0,0,2.839188,2.015522,1.914746,0,0,6.43473,23.80772,0.8236659,0,0.8236659,33.67696,86.35099,0.1222984,2.106221,2.271351,0,26.64691
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.429361,33.37223,26.88192,3.171055,3.171055,0,-1,0,3.171055,76.61051,0,0,0,2.429361,3.337952,3.171055,0,0,5.611064,24.54902,0,0.908591,-0.908591,32.71922,83.89526,0.1222984,3.48816,1.943489,0,26.97838
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.184294,42.34681,30.5305,0.2368491,0.2368491,0,-1,0,0.2368491,1766.65,0,0,0,4.184294,0.2493148,0.2368491,0,0,6.62061,23.64043,3.934979,0,3.934979,36.45227,93.46716,0.1222453,0.260534,3.347435,0,27.82472
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.064365,51.52402,33.35479,2.33882,2.33882,0,-1,0,2.33882,259.2917,0.9168186,0,0,6.064365,2.461916,2.33882,0,0,2.685631,27.18191,2.685631,0,2.685631,39.00008,100,0.122209,2.572702,4.851492,0,33.24628
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.642531,59.59325,35.4187,4.892688,4.892688,0,-1,0,4.892688,156.2031,2.492334,0,0,7.642531,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,5.381957,6.114025,0,37.24151
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.489758,57.55435,37.31009,4.720335,4.720335,0,-1,0,4.720335,137.4851,1.520984,0,0,6.489758,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,5.192368,5.191806,0,36.08873
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.830773,52.96336,38.35162,3.542949,3.542949,0,-1,0,3.542949,136.3489,1.101352,0,0,4.830773,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,3.897244,3.864618,0,34.42975
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.034576,53.89137,38.56887,2.047636,2.047636,0,-1,0,2.047636,245.8726,2.879169,0,0,5.034576,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,2.2524,4.02766,0,34.63355
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.773292,43.80183,38.74779,0,0,0,-1,0,0,0,1.773292,0,0,1.773292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,0,1.418634,0,31.37227
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.027585,40.71917,37.84683,0,0,0,-1,0,0,0,1.027585,0,0,1.027585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122209,0,0.822068,0,30.62656
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,35.58484,35.58484,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.122209,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,33.48259,33.48259,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.122209,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,31.78929,31.78929,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.122209,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.30046,30.30046,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.122209,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.84359,28.84359,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.122209,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,27.65509,27.65509,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.122209,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.74134,26.74134,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.122209,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.78926,25.78926,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.122209,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.96498,24.96498,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.122209,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.24293,24.24293,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.122209,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,23.45059,23.45059,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.122209,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.80522,22.80522,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.122209,1.474892,0,0,2.423249
