Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.23014,22.23014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.122209,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.313518,30.36808,21.67422,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.14426,0,0,0,3.313518,0,0,5.803587,5.513408,31.76345,1.011869,8.826926,0,8.826926,17.24058,44.20652,0.12236,6.491973,2.650815,12,4.325387
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.134552,40.28304,23.18222,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.24292,0,0,0,6.134552,0,0,4.28198,4.067881,22.93653,8.956102,10.20243,0,10.20243,26.91945,69.0241,0.1224878,8.010178,4.907642,12,15.09065
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.004426,50.55103,26.72217,4.797039,4.797039,0,-1,0,4.797039,166.8618,0,0,0,8.004426,5.049514,4.797039,0,0,12.7341,18.13829,2.954911,0,2.954911,29.72273,76.21198,0.1224479,5.276742,6.403541,0,26.14272
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.439444,56.48827,30.35158,3.126529,3.126529,0,-1,0,3.126529,269.9301,0,0,0,8.439444,3.291083,3.126529,0,0,9.779184,20.79771,5.148361,0,5.148361,34.60689,88.73544,0.1223785,3.439182,6.751555,0,29.23716
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.262318,55.52087,33.17588,4.543331,4.543331,0,-1,0,4.543331,159.8457,0,0,0,7.262318,4.782454,4.543331,0,0,4.630824,25.43124,2.479864,0,2.479864,36.9595,94.76775,0.122345,4.997664,5.809854,0,32.69355
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.300601,58.09776,35.23979,6.004478,6.004478,0,-1,0,6.004478,121.5859,0,0,0,7.300601,6.320504,6.004478,0,0,2.150959,27.66311,0.9800976,0,0.9800976,37.8893,97.15186,0.1223318,6.604926,5.840481,0,34.96371
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.63502,61.62264,37.13117,1.271016,1.271016,0,-1,0,1.271016,600.7021,5.126246,0,0,7.63502,1.337912,1.271016,0,0,1.170862,28.5452,1.170862,0,1.170862,39.00008,100,0.1223161,1.398118,6.108016,0,36.18022
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.717572,55.79755,38.17271,4.735828,4.735828,0,-1,0,4.735828,120.7302,0.7324904,0,0,5.717572,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1223161,5.209411,4.574058,0,35.31655
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.414545,54.98323,38.38357,0,0,0,-1,0,0,0,5.414545,0,0,5.414545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223161,0,4.331636,0,35.01352
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.237353,48.08457,38.60083,1.768197,1.768197,0,-1,0,1.768197,183.0878,1.376093,0,0,3.237353,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1223161,1.945017,2.589882,0,32.83633
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.912668,43.13452,37.70625,4.457434,4.457434,0,-1,0,4.457434,42.90963,0,0,0,1.912668,4.692036,4.457434,0,0,0,29.59898,0,2.779367,-2.779367,36.07037,92.48794,0.1223161,4.903177,1.530135,0,31.51165
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,35.43787,35.43787,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.088186,26.81961,0,4.912614,-4.912614,30.89202,79.21014,0.1223161,5.133681,0,0,26.81961
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.33562,33.33562,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.546645,21.907,0,5.029901,-5.029901,25.59004,65.61535,0.1223161,5.256246,0,0,21.907
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.64871,31.64871,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.13542,16.8771,0,3.282467,-3.282467,22.13001,56.74351,0.1223161,3.430178,0,0,16.8771
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.17267,30.17267,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.78261,13.59463,0,5.010355,-5.010355,16.84864,43.20155,0.1223161,5.23582,0,0,13.59463
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,28.70301,28.70301,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.34967,8.584275,0,2.017805,-2.017805,14.72168,37.74783,0.1223161,2.108606,0,0,8.584275
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,27.51451,27.51451,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.59168,6.56647,0,1.508008,-1.508008,13.1321,33.67199,0.1223161,1.575868,0,0,6.56647
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26724,5.058462,0,0,0,13.1321,33.67199,0.1223161,0,0,0,5.058462
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,25.6423,25.6423,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.26724,5.058462,0,2.54892,-2.54892,10.44531,26.78278,0.1223161,2.663621,0,0,5.058462
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09937,2.509542,0,0,0,10.44531,26.78278,0.1223161,0,0,0,2.509542
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.08318,24.08318,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.09937,2.509542,0,1.247595,-1.247595,9.130225,23.41079,0.1223161,1.303737,0,0,2.509542
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.31002,23.31002,1.602823,1.19885,0,-1,0,1.19885,0,0,0.4039735,0.5642558,0,1.261947,1.19885,0,0,31.48559,1.261947,0,1.261947,-1.261947,7.800015,20,0.1223161,1.763106,0,0,1.261947
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.64548,22.64548,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224049,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.08956,22.08956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1224716,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.99879,29.33419,21.51448,5.622066,5.622066,12,0,3.372,5.622066,53.33965,0,0,0,2.99879,0,0,6.377934,6.059037,16.16775,15.048,9.057827,0,9.057827,32.25501,82.70499,0.1226276,6.184273,2.399032,12,18.04679
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.413557,40.97908,23.02247,10.08337,10.08337,10.74492,0,3.054464,10.08337,63.6053,0,0,0,6.413557,0,0,0.6615514,0.6284738,7.109926,23.20004,7.04203,0,7.04203,38.93567,99.83484,0.1227411,11.0917,5.130845,12,29.6136
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.0116,50.36429,26.54326,2.20811,2.20811,0,-1,0,2.20811,362.8261,5.619377,0,0,8.0116,2.324326,2.20811,0,0,0.06789606,29.53787,0.06789606,0,0.06789606,39.00008,100,0.1227402,2.428921,6.409279,0,37.54947
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.434484,56.2757,30.19184,2.673381,2.673381,0,-1,0,2.673381,315.4987,5.620398,0,0,8.434484,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,2.940719,6.747587,0,38.03346
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.577848,64.30123,32.99696,1.41117,1.41117,0,-1,0,1.41117,678.7169,8.092406,0,0,9.577848,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,1.552287,7.662279,0,39.17683
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.13196,69.40508,35.06087,6.799109,6.799109,0,-1,0,6.799109,149.019,2.975004,0,0,10.13196,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,7.47902,8.105568,0,39.73094
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.78293,70.33049,36.94587,1.798736,1.798736,0,-1,0,1.798736,543.8781,7.889524,0,0,9.78293,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,1.978609,7.826344,0,39.38191
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.547921,66.3775,38.02574,1.824334,1.824334,0,-1,0,1.824334,468.5504,6.62757,0,0,8.547921,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,2.006767,6.838337,0,38.1469
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.912464,60.19958,38.243,3.399053,3.399053,0,-1,0,3.399053,203.3644,3.334514,0,0,6.912464,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,3.738958,5.529971,0,36.51144
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.47056,51.88638,38.46025,2.034066,2.034066,0,-1,0,2.034066,219.7844,2.329437,0,0,4.47056,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1227402,2.237473,3.576448,0,34.06954
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.814693,42.6952,37.55929,3.251322,3.251322,0,-1,0,3.251322,55.814,0,4.440892E-16,0,1.814693,3.422444,3.251322,0,0,0,29.59898,0,1.607751,-1.607751,37.30536,95.65458,0.1227402,3.576454,1.451754,0,31.41367
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,35.31646,35.31646,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.78639,27.99123,0,0.9538635,-0.9538635,36.2999,93.07648,0.1227402,0.9967874,0,0,27.99123
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,33.20783,33.20783,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.846238,27.03736,0,3.925794,-3.925794,32.16175,82.46586,0.1227402,4.102455,0,0,27.03736
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.52092,31.52092,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.208232,23.11157,0,2.224461,-2.224461,29.81696,76.45359,0.1227402,2.324562,0,0,23.11157
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.03209,30.03209,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.679855,20.88711,0,7.359399,-7.359399,22.05947,56.56264,0.1227402,7.690572,0,0,20.88711
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,28.57522,28.57522,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.85696,13.52771,0,1.962708,-1.962708,19.9906,51.25784,0.1227402,2.051029,0,0,13.52771
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.38671,27.38671,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.03775,11.565,0,1.064503,-1.064503,18.86851,48.38071,0.1227402,1.112406,0,0,11.565
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,26.4538,26.4538,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.22053,10.5005,0,1.851978,-1.851978,16.91636,43.37519,0.1227402,1.935317,0,0,10.5005
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,25.50172,25.50172,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.27829,8.648521,0,2.047493,-2.047493,14.75811,37.84123,0.1227402,2.13963,0,0,8.648521
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55328,6.601028,0,0,0,14.75811,37.84123,0.1227402,0,0,0,6.601028
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.95539,23.95539,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.55328,6.601028,0,2.104288,-2.104288,12.54,32.15377,0.1227402,2.198981,0,0,6.601028
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.16305,23.16305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89138,4.49674,0,0,0,12.54,32.15377,0.1227402,0,0,0,4.49674
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.51768,22.51768,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.89138,4.49674,0,0.7000114,-0.7000114,11.80212,30.26178,0.1227402,0.7315119,0,0,4.49674
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.9426,21.9426,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.66917,3.796729,0,0.6949318,-0.6949318,11.0696,28.38352,0.1227402,0.7262037,0,0,3.796729
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.752885,31.28773,21.38668,0.2483499,0.2483499,0,0,0,0.2483499,1511.128,0,0,0,3.752885,0.261421,0.2483499,0,0,29.44131,3.101797,3.491464,0,3.491464,14.38189,36.87657,0.1226932,0.2731849,3.002308,0,6.854681
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.668997,41.60117,22.85634,5.571322,5.571322,0,0,0,5.571322,119.7022,0,0,0,6.668997,5.86455,5.571322,0,0,25.94985,6.244114,0.8044466,0,0.8044466,15.14505,38.8334,0.1226824,6.128455,5.335197,0,12.91311
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.483812,51.85753,26.38351,4.689066,4.689066,0,-1,0,4.689066,180.9275,0,0,0,8.483812,4.935859,4.689066,0,0,25.1454,6.968116,3.547953,0,3.547953,18.51094,47.46385,0.1226347,5.157973,6.78705,0,15.45193
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.813734,61.45711,30.01292,3.650192,3.650192,0,-1,0,3.650192,268.8553,0,0,0,9.813734,3.842308,3.650192,0,0,21.59745,10.16127,5.971426,0,5.971426,24.17593,61.98944,0.1225545,4.015212,7.850987,0,19.97501
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.15464,66.53732,32.81805,0.905138,0.905138,0,-1,0,0.905138,1121.888,0,0,0,10.15464,0.9527769,0.905138,0,0,15.62602,15.53556,9.201859,0,9.201859,32.90558,84.37312,0.1224311,0.9956518,8.12371,0,25.6902
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.639831,67.0218,34.90113,4.050863,4.050863,0,-1,0,4.050863,237.9698,0,0,0,9.639831,4.264067,4.050863,0,0,6.424163,23.81723,5.375764,0,5.375764,38.00548,97.44975,0.1223592,4.455949,7.711864,0,33.45706
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.874329,66.21126,36.81168,5.871593,5.871593,0,-1,0,5.871593,151.1401,1.645306,0,0,8.874329,6.180624,5.871593,0,0,1.048399,28.65542,1.048399,0,1.048399,39.00008,100,0.1223451,6.458752,7.099463,0,37.52975
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.830197,63.25109,37.84683,0,0,0,-1,0,0,0,7.830197,0,0,7.830197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223451,0,6.264157,0,37.42918
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.049944,56.88987,38.10242,4.763429,4.763429,0,-1,0,4.763429,127.0082,1.035809,0,0,6.049944,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1223451,5.239771,4.839955,0,35.64892
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.283928,47.92343,38.31329,4.057052,4.057052,0,-1,0,4.057052,80.9437,0,0,0,3.283928,4.270581,4.057052,0,0,0,29.59898,0,0.986653,-0.986653,37.96006,97.33327,0.1223451,4.462758,2.627143,0,32.88291
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.514403,41.67735,37.41871,4.834496,4.834496,0,-1,0,4.834496,31.32493,0,0,0,1.514403,5.088943,4.834496,0,0,1.096281,28.61233,0,3.57454,-3.57454,34.19216,87.67203,0.1223451,5.317945,1.211522,0,30.12673
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.1695,35.1695,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.067993,25.03778,0,8.8,-8.8,24.91614,63.88742,0.1223451,16.46345,0,0,25.03778
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.06725,33.06725,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.84577,16.23779,0,1.351049,-1.351049,23.49201,60.23581,0.1223451,1.411846,0,0,16.23779
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,31.38034,31.38034,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.34694,14.88674,0,3.631891,-3.631891,19.66366,50.41955,0.1223451,3.795326,0,0,14.88674
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.9043,29.9043,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.38237,11.25484,0,2.623857,-2.623857,16.89788,43.3278,0.1223451,2.74193,0,0,11.25484
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.44742,28.44742,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.29777,8.630988,0,1.008066,-1.008066,15.83528,40.6032,0.1223451,1.053429,0,0,8.630988
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.26531,27.26531,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.41784,7.622922,0,0.7872904,-0.7872904,15.0054,38.47532,0.1223451,0.8227184,0,0,7.622922
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.34517,26.34517,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.29261,6.835632,0,0.8595673,-0.8595673,14.09934,36.15208,0.1223451,0.8982478,0,0,6.835632
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,25.39309,25.39309,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.24768,5.976065,0,1.832701,-1.832701,12.16751,31.19867,0.1223451,1.915172,0,0,5.976065
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.56881,24.56881,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.28402,4.143364,0,0.8530546,-0.8530546,11.26831,28.89304,0.1223451,0.8914421,0,0,4.143364
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.82759,23.82759,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.23185,3.29031,0,0.5084177,-0.5084177,10.73239,27.51889,0.1223451,0.5312966,0,0,3.29031
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79676,2.781892,0,0,0,10.73239,27.51889,0.1223451,0,0,0,2.781892
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.40905,22.40905,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.79676,2.781892,0,1.223614,-1.223614,9.442585,24.21171,0.1223451,1.278677,0,0,2.781892
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.83397,21.83397,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.15633,1.558278,0,1.317216,-1.317216,8.054117,20.65154,0.1223451,1.376491,0,0,1.558278
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.873239,28.72409,21.25889,2.205365,2.205365,11.00537,0,3.120358,2.205365,130.284,0,0,0,2.873239,0,0,8.8,8.36,32.61991,0.2410616,11.23324,0,11.23324,18.7109,47.97658,0.1224408,2.425902,2.298591,12,3.1143
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.578197,35.11562,22.7541,4.506719,4.506719,12,0,3.372,4.506719,101.586,0,0,0,4.578197,0,0,7.493281,7.118617,21.38667,10.35098,11.69681,0,11.69681,29.80747,76.42927,0.1225605,4.957391,3.662558,12,14.92917
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.480164,44.82645,26.23655,1.14267,1.14267,0,-1,0,1.14267,567.1071,0,0,0,6.480164,1.202811,1.14267,0,0,9.689855,20.87811,5.277353,0,5.277353,34.81401,89.26652,0.12249,1.256937,5.184131,0,27.35827
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.786863,57.21229,29.86596,4.476243,4.476243,0,-1,0,4.476243,196.3,0,0,0,8.786863,4.711835,4.476243,0,0,4.412501,25.62773,4.075028,0,4.075028,38.67992,99.17909,0.1224357,4.923867,7.029491,0,34.41459
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.949896,61.29634,32.65192,1.050422,1.050422,0,-1,0,1.050422,852.0282,7.506715,0,0,8.949896,1.105708,1.050422,0,0,0.3374726,29.29525,0.3374726,0,0.3374726,39.00008,100,0.1224312,1.155465,7.159916,0,38.24515
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.417246,61.76963,34.74138,4.733976,4.733976,0,-1,0,4.733976,177.805,3.434113,0,0,8.417246,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,5.207374,6.733797,0,38.01622
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.307759,67.86726,36.66471,0,0,0,-1,0,0,0,9.307759,0,0,9.307759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,0,7.446207,0,38.90674
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.373823,65.30108,37.7382,1.213566,1.213566,0,-1,0,1.213566,690.018,7.096385,0,0,8.373823,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,1.334922,6.699059,0,37.9728
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.614704,58.75967,37.95546,3.31861,3.31861,0,-1,0,3.31861,199.3215,3.12143,0,0,6.614704,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,3.650471,5.291763,0,36.21368
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.770943,49.34222,38.20466,0,0,0,-1,0,0,0,3.770943,0,0,3.770943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,0,3.016755,0,33.36992
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.935747,42.79195,37.31009,1.690729,1.690729,0,-1,0,1.690729,114.4918,0.1560313,0,0,1.935747,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1224312,1.859802,1.548597,0,31.53473
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.06087,35.06087,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1224312,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.95863,32.95863,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1224312,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.29088,31.29088,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1224312,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.81484,29.81484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1224312,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.33879,28.33879,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1224312,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.15668,27.15668,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1224312,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.23655,26.23655,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1224312,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.28447,25.28447,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1224312,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1224312,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.72535,23.72535,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1224312,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.93302,22.93302,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1224312,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.28765,22.28765,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1224312,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.70617,21.70617,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1224312,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.471283,27.50579,21.13109,4.62637,4.62637,12,0,3.372,4.62637,53.41733,0,0,0,2.471283,0,0,7.37363,7.004949,29.4894,3.058518,9.476232,0,9.476232,20.01392,51.31764,0.1225802,5.089007,1.977027,12,5.529802
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.356488,34.33325,22.62631,2.392179,2.392179,11.19218,0,3.167621,2.392179,182.1138,0,0,0,4.356488,0,0,8.8,8.36,20.01317,11.58713,12.71649,0,12.71649,32.07784,82.25071,0.1226611,2.631397,3.485191,12,15.94362
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.419851,47.79094,26.09597,2.109492,2.109492,0,-1,0,2.109492,351.7364,0,0,0,7.419851,2.220518,2.109492,0,0,7.296679,23.03197,5.199333,0,5.199333,37.01036,94.89817,0.1225918,2.320441,5.935881,0,30.45182
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.963712,47.0616,29.70621,2.745847,2.745847,0,-1,0,2.745847,217.1902,0.9760005,0,0,5.963712,2.890366,2.745847,0,0,2.097346,27.71137,2.097346,0,2.097346,39.00008,100,0.1225639,3.020432,4.77097,0,33.67508
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.349261,58.7501,32.49217,0.6558379,0.6558379,0,-1,0,0.6558379,1273.068,7.658906,0,0,8.349261,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,0.7214217,6.679409,0,37.94824
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.033474,60.06979,34.57525,4.556772,4.556772,0,-1,0,4.556772,176.2975,3.236871,0,0,8.033474,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,5.012449,6.426779,0,37.63245
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.841536,65.70316,36.51775,2.930846,2.930846,0,-1,0,2.930846,301.6718,5.756435,0,0,8.841536,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,3.22393,7.073228,0,38.44051
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.851456,63.03181,37.59763,2.364853,2.364853,0,-1,0,2.364853,332.006,5.362136,0,0,7.851456,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,2.601339,6.281165,0,37.45043
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.953315,59.88548,37.84683,4.18439,4.18439,0,-1,0,4.18439,166.1727,2.548694,0,0,6.953315,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,4.602829,5.562652,0,36.55229
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.906965,52.94257,38.10242,2.351684,2.351684,0,-1,0,2.351684,208.6575,2.431509,0,0,4.906965,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,2.586852,3.925572,0,34.50594
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.598863,41.69819,37.20146,1.464312,1.464312,0,-1,0,1.464312,109.1887,0.05748175,0,0,1.598863,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1225639,1.610743,1.27909,0,31.19784
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.95224,34.95224,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1225639,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,32.85,32.85,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1225639,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,31.19504,31.19504,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1225639,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.72538,29.72538,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1225639,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.24934,28.24934,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1225639,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.06722,27.06722,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1225639,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.14709,26.14709,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1225639,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.19501,25.19501,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1225639,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1225639,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.62951,23.62951,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1225639,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.84356,22.84356,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1225639,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.1918,22.1918,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1226599,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.61672,21.61672,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1227863,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4895726,22.26643,21.04164,5.319877,5.319877,12,0,3.372,5.319877,9.202706,0,0,0,0.4895726,0,0,6.680123,6.346117,15.82838,15.35344,6.83569,0,6.83569,30.46887,78.12514,0.1229129,5.851864,0.3916581,12,15.84301
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.143545,28.04548,22.49851,2.908417,2.908417,10.11804,0,2.895864,2.908417,73.70145,0,0,0,2.143545,0,0,7.209622,6.849141,8.992686,21.50556,8.992686,0,8.992686,39.00008,100,0.1230098,3.199258,1.714836,12,23.64911
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.703025,36.02224,25.96818,0,0,0,-1,0,0,0,3.703025,0,0,3.703025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230098,0,2.96242,0,33.302
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.283078,41.58378,29.54647,5.483447,5.483447,0,-1,0,5.483447,78.10924,0,8.881784E-16,0,4.283078,5.772049,5.483447,0,0,0,29.59898,0,1.488971,-1.488971,37.43056,95.97562,0.1230098,6.031791,3.426463,0,33.88206
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.103064,50.516,32.35159,3.768628,3.768628,0,-1,0,3.768628,161.9439,0.481675,0,0,6.103064,3.966977,3.768628,0,0,1.654412,28.11001,1.654412,0,1.654412,39.00008,100,0.1229878,4.145491,4.882451,0,34.21307
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.102544,49.52291,34.43467,0,0,0,-1,0,0,0,5.102544,0,0,5.102544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229878,0,4.082035,0,34.70152
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.352275,52.49718,36.358,2.539788,2.539788,0,-1,0,2.539788,210.7371,2.678815,0,0,5.352275,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1229878,2.793767,4.28182,0,34.95125
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.090924,56.28865,37.45066,4.436584,4.436584,0,-1,0,4.436584,137.2886,1.420835,0,0,6.090924,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1229878,4.880243,4.872739,0,35.6899
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.329237,50.59821,37.70625,3.995553,3.995553,0,-1,0,3.995553,108.3514,0.1233924,0,0,4.329237,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1229878,4.395108,3.46339,0,33.92822
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.152364,47.13362,37.95546,4.786353,4.786353,0,-1,0,4.786353,65.86151,0,0,0,3.152364,5.038266,4.786353,0,0,0,29.59898,0,1.885902,-1.885902,37.01216,94.90279,0.1229878,5.264988,2.521892,0,32.75134
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.223776,40.4699,37.05449,7.960841,7.960841,0,-1,0,7.960841,15.37244,0,0,0.3969248,1.223776,8.379832,7.960841,0,0,2.095447,27.71308,0,7.156057,-7.156057,29.46902,75.56143,0.1229878,8.756925,0.9790204,0,28.93685
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,34.84362,34.84362,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.04662,20.55702,0,8.8,-8.8,20.193,51.77682,0.1229878,9.823506,0,0,20.55702
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,32.74137,32.74137,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.8244,11.75702,0,8.8,-8.8,10.91699,27.99222,0.1229878,13.43467,0,0,11.75702
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.0928,31.0928,3.136328,2.809168,0,-1,0,2.809168,0,0,0.3271599,0.6407927,0,2.957019,2.809168,0,0,29.60218,2.957019,0,2.957019,-2.957019,7.800015,20,0.1229878,3.449961,0,0,2.957019
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.61676,29.61676,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.15988,28.15988,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.97777,26.97777,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.03847,26.03847,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.28127,24.28127,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,23.52727,23.52727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.73493,22.73493,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.07039,22.07039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229878,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,21.49531,21.49531,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230938,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.793105,25.49108,20.92023,3.821479,3.821479,12,0,3.372,3.821479,46.92175,0,0,0,1.793105,0,0,8.178521,7.769595,24.52775,7.524,9.562699,0,9.562699,24.80298,63.59726,0.1232399,4.203627,1.434484,12,9.317104
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.14235,36.38276,22.38988,3.187295,3.187295,11.42826,0,3.22735,3.187295,161.339,0,0,0,5.14235,0,0,8.240965,7.828916,14.96505,16.13043,12.97127,0,12.97127,37.1086,95.15008,0.123323,3.506024,4.11388,12,21.27278
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.731881,48.54583,25.8276,1.710175,1.710175,0,-1,0,1.710175,452.1105,3.937909,0,0,7.731881,1.800184,1.710175,0,0,1.993788,27.80457,1.993788,0,1.993788,39.00008,100,0.1232965,1.881193,6.185505,0,35.53645
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.356998,55.00449,29.38033,2.175575,2.175575,0,-1,0,2.175575,384.1282,6.066919,0,0,8.356998,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,2.393133,6.685599,0,37.95598
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.289896,58.12687,32.16629,0,0,0,-1,0,0,0,8.289896,0,0,8.289896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,0,6.631917,0,37.88887
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.102651,56.21135,34.25576,4.833915,4.833915,0,-1,0,4.833915,146.9337,2.014319,0,0,7.102651,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,5.317307,5.68212,0,36.70163
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.092015,62.26555,36.19187,0,0,0,-1,0,0,0,8.092015,0,0,8.092015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,0,6.473612,0,37.69099
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.885936,62.81779,37.31009,3.414884,3.414884,0,-1,0,3.414884,230.9284,4.291321,0,0,7.885936,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,3.756373,6.308749,0,37.48491
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.239738,56.9431,37.55929,0.01908907,0.01908907,0,-1,0,0.01908907,32687.48,6.219645,0,0,6.239738,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,0.02099798,4.991791,0,35.83872
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.985137,46.50287,37.84683,2.054029,2.054029,0,-1,0,2.054029,145.3308,0.8230017,0,0,2.985137,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,2.259432,2.38811,0,32.58411
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.416858,40.91108,36.94587,0,0,0,-1,0,0,0,1.416858,0,0,1.416858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232965,0,1.133486,0,31.01584
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,34.72221,34.72221,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1232965,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,32.61996,32.61996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1232965,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.98417,30.98417,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1232965,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,29.50813,29.50813,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1232965,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.05125,28.05125,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1232965,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.86914,26.86914,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1232965,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1232965,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1232965,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1232965,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1232965,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1232965,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1232965,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1232965,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9716404,23.25638,20.8116,10.46853,10.46853,12,0,3.372,10.46853,9.281535,0,0,0,0.9716404,0,0,1.531469,1.454896,17.55913,13.79576,2.426536,0,2.426536,24.64404,63.18972,0.1233386,11.51538,0.7773123,12,14.7674
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.825923,29.65135,22.26848,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.825923,0,0,8.8,8.36,15.13259,15.97964,11.18592,0,11.18592,35.25594,90.39966,0.1233656,0,2.260738,12,18.80557
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.741544,32.98797,25.68064,0.05623483,0.05623483,0,-1,0,0.05623483,4875.171,0,0,0,2.741544,0.05919456,0.05623483,0,0,3.94667,26.04697,2.682349,0,2.682349,37.80064,96.92452,0.12333,0.06185831,2.193235,0,28.78852
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.44275,38.72505,29.22059,4.851933,4.851933,0,-1,0,4.851933,70.95625,0,0,0,3.44275,5.107298,4.851933,0,0,1.264321,28.46109,0,1.664548,-1.664548,36.04605,92.42558,0.12333,5.337126,2.7542,0,31.90384
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.516948,51.51088,31.98738,0.8929088,0.8929088,0,-1,0,0.8929088,729.8559,2.463225,0,0,6.516948,0.939904,0.8929088,0,0,3.113819,26.79654,3.113819,0,3.113819,39.00008,100,0.1232887,0.9821997,5.213558,0,33.31349
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.043156,52.28671,34.08962,2.071887,2.071887,0,-1,0,2.071887,291.674,3.862222,0,0,6.043156,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,2.279076,4.834525,0,35.64214
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.441649,63.46036,36.03212,2.67873,2.67873,0,-1,0,2.67873,315.1363,5.621934,0,0,8.441649,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,2.946603,6.75332,0,38.04063
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.743104,58.26817,37.13117,0,0,0,-1,0,0,0,6.743104,0,0,6.743104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,0,5.394483,0,36.34208
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.617203,58.14343,37.41871,0.9736493,0.9736493,0,-1,0,0.9736493,679.6289,5.592309,0,0,6.617203,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,1.071014,5.293762,0,36.21618
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.536314,51.27507,37.70625,2.08569,2.08569,0,-1,0,2.08569,217.4971,2.340852,0,0,4.536314,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,2.294258,3.629052,0,34.13529
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.588296,41.2666,36.81168,0,0,0,-1,0,0,0,1.588296,0,0,1.588296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232887,0,1.270637,0,31.18727
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1232887,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1232887,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1232887,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1232887,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1232887,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1232887,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1232887,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1232887,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1232887,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1232887,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1232887,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1232887,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1232887,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.137575,28.84149,20.68381,0,0,0,0,0,0,0,0,0,0,3.137575,0,0,0,0,25.23983,6.883132,3.137575,0,3.137575,18.03204,46.2359,0.1232471,0,2.51006,0,10.02071
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.038234,35.80149,22.14068,0.4045991,0.4045991,0,0,0,0.4045991,1245.241,0,0,0,5.038234,0.4258938,0.4045991,0,0,22.10225,9.70695,4.612339,0,4.612339,22.40769,57.4555,0.123186,0.4450591,4.030587,0,14.74518
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.49625,50.88927,25.54006,0.9962771,0.9962771,0,-1,0,0.9962771,852.7999,0,0,0,8.49625,1.048713,0.9962771,0,0,17.48991,13.85806,7.447537,0,7.447537,29.47304,75.57175,0.1230875,1.095905,6.797,0,22.35431
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.928297,56.7393,29.04167,5.553784,5.553784,0,-1,0,5.553784,160.7606,0,0,0,8.928297,5.846088,5.553784,0,0,10.04238,20.56084,3.082209,0,3.082209,32.39708,83.06927,0.1230467,6.109162,7.142638,0,29.48914
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.471087,54.66405,31.80846,0,0,0,-1,0,0,0,0.5109193,0,0,7.471087,0,0,0,0,6.960168,23.33483,6.960168,0,6.960168,39.00008,100,0.1229548,0,5.97687,0,30.80591
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.565357,50.46972,33.91071,1.483791,1.483791,0,-1,0,1.483791,375.0769,4.003472,0,0,5.565357,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1229548,1.63217,4.452286,0,35.16433
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.981274,54.07983,35.85321,2.813883,2.813883,0,-1,0,2.813883,212.563,3.019292,0,0,5.981274,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1229548,3.095271,4.785019,0,35.58025
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.320909,56.57077,36.9842,1.255523,1.255523,0,-1,0,1.255523,503.4483,4.999305,0,0,6.320909,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1229548,1.381075,5.056726,0,35.91989
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.606333,51.02759,37.27174,7.880466,7.880466,0,-1,0,7.880466,58.45254,0,1.776357E-15,0.3085127,4.606333,8.295227,7.880466,0,0,0,29.59898,0,3.688895,-3.688895,35.11164,90.02967,0.1229548,8.668512,3.685066,0,34.20531
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.107393,43.55619,37.55929,0.7088115,0.7088115,0,-1,0,0.7088115,297.3135,0,0,0,2.107393,0.7461174,0.7088115,0,0,4.098772,25.91008,1.361275,0,1.361275,36.40306,93.341,0.1229369,0.7796927,1.685914,0,28.01748
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.681912,41.39891,36.67749,2.77963,2.77963,0,-1,0,2.77963,60.50846,0,0,0,1.681912,2.925927,2.77963,0,0,2.737497,27.13523,0,1.244015,-1.244015,35.09175,89.97868,0.1229369,3.057593,1.345529,0,28.81714
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.119736,25.89122,0,6.312978,-6.312978,28.43729,72.91599,0.1229369,6.597062,0,0,25.89122
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.13416,19.57824,0,4.002032,-4.002032,24.21878,62.0993,0.1229369,4.182124,0,0,19.57824
