Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.58086,15.57621,0,1.34756,-1.34756,22.79832,58.45713,0.1229369,1.4082,0,0,15.57621
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.07815,14.22865,0,3.788676,-3.788676,18.80471,48.21711,0.1229369,3.959167,0,0,14.22865
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.28779,10.43997,0,1.223159,-1.223159,17.51539,44.91116,0.1229369,1.278201,0,0,10.43997
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.64685,9.216809,0,1.226662,-1.226662,16.22237,41.59574,0.1229369,1.281862,0,0,9.216809
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00981,7.990148,0,0,0,16.22237,41.59574,0.1229369,0,0,0,7.990148
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.00981,7.990148,0,2.142964,-2.142964,13.96349,35.80375,0.1229369,2.239398,0,0,7.990148
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.39088,5.847184,0,0.2161516,-0.2161516,13.73564,35.21953,0.1229369,0.2258784,0,0,5.847184
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.63105,5.631032,0,0.1384663,-0.1384663,13.58969,34.84528,0.1229369,0.1446973,0,0,5.631032
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.7849,5.492566,0,2.03389,-2.03389,11.44578,29.3481,0.1229369,2.125415,0,0,5.492566
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.04478,3.458676,0,0.2068335,-0.2068335,11.22776,28.78907,0.1229369,0.216141,0,0,3.458676
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.2746,3.251843,0,0,0,11.22776,28.78907,0.1229369,0,0,0,3.251843
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59526,24.60798,20.5624,4.14281,4.14281,12,0,3.372,4.14281,38.50672,0,0,0,1.59526,0,0,7.85719,7.464331,29.2746,3.251843,9.059591,0,9.059591,19.82244,50.82667,0.1230887,4.557091,1.276208,12,4.847103
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.614663,26.14467,22.01289,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.86883,-8.881784E-16,0,0,1.614663,0,0,7.665198,7.281938,20.215,11.40547,8.896601,0,8.896601,28.2625,72.4678,0.1232252,4.143172,1.29173,12,13.02014
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.926716,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,1.926716,0,0,0,0,11.3184,19.41241,1.926716,0,1.926716,30.09034,77.15457,0.1231998,0,1.541373,0,21.33913
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.416373,35.39845,28.86276,3.37027,3.37027,0,-1,0,3.37027,71.69671,0,4.440892E-16,0,2.416373,3.547652,3.37027,0,0,9.391686,21.14646,0,1.13128,-1.13128,28.89787,74.09695,0.1231998,3.707297,1.933098,0,23.56283
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.732375,48.46374,31.62955,4.732463,4.732463,0,-1,0,4.732463,121.1288,0,0,0,5.732375,4.981541,4.732463,0,0,10.64866,20.01518,0.7508341,0,0.7508341,29.61017,75.92336,0.1231899,5.20571,4.5859,0,25.74755
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.953776,51.57577,33.73179,0.8620113,0.8620113,0,-1,0,0.8620113,690.6843,0,0,0,5.953776,0.9073803,0.8620113,0,0,9.89783,20.69093,5.046396,0,5.046396,34.3976,88.19881,0.1231234,0.9482124,4.763021,0,26.64471
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.630922,49.38784,35.70624,7.453604,7.453604,0,-1,0,7.453604,62.12998,0,0,0,4.630922,7.845899,7.453604,0,0,4.851434,25.23269,0,3.214977,-3.214977,31.00872,79.50938,0.1231234,8.198964,3.704738,0,29.86361
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.938194,62.45556,36.84363,4.612538,4.612538,0,-1,0,4.612538,172.1004,0,0,0,7.938194,4.855303,4.612538,0,0,8.423631,22.01771,3.082891,0,3.082891,33.93341,87.00857,0.1230828,5.073792,6.350555,0,29.95591
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.54334,47.4701,37.13117,3.317611,3.317611,0,-1,0,3.317611,106.8039,0,0,0,3.54334,3.492223,3.317611,0,0,5.340739,24.79231,0.05111749,0,0.05111749,33.9819,87.13291,0.1230821,3.649373,2.834672,0,28.33565
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.142167,46.53178,37.41871,2.28192,2.28192,0,-1,0,2.28192,137.6984,0,0,0,3.142167,2.402021,2.28192,0,0,5.289621,24.83832,0.7401462,0,0.7401462,34.68407,88.93333,0.1230724,2.510112,2.513733,0,27.98049
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.259589,40.06252,36.55609,2.583613,2.583613,0,-1,0,2.583613,48.75301,0,4.440892E-16,0,1.259589,2.719593,2.583613,0,0,4.549475,25.50445,0,1.460003,-1.460003,33.14509,84.98724,0.1230724,2.841974,1.007671,0,26.76404
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,6.171701,24.04445,0,8.09959,-8.09959,24.60737,63.0957,0.1230724,8.464072,0,0,24.04445
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.17125,15.94486,0,2.105573,-2.105573,22.3879,57.40476,0.1230724,2.200324,0,0,15.94486
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.51077,13.83928,0,7.732315,-7.732315,14.23733,36.50589,0.1230724,8.080269,0,0,13.83928
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.10223,6.106969,0,0.3485147,-0.3485147,13.86996,35.56393,0.1230724,0.3641979,0,0,6.106969
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.48947,5.758454,0,0.5390392,-0.5390392,13.30176,34.10701,0.1230724,0.563296,0,0,5.758454
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0884,5.219415,0,0,0,13.30176,34.10701,0.1230724,0,0,0,5.219415
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.0884,5.219415,0,0.1069997,-0.1069997,13.18897,33.81781,0.1230724,0.1118147,0,0,5.219415
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.20729,5.112415,0,1.433768,-1.433768,11.67765,29.94263,0.1230724,1.498287,0,0,5.112415
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.80037,3.678648,0,0.5449973,-0.5449973,11.10317,28.46962,0.1230724,0.5695223,0,0,3.678648
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.40592,3.13365,0,0.87074,-0.87074,10.18533,26.11618,0.1230724,0.9099233,0,0,3.13365
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.37341,2.26291,0,1.245634,-1.245634,8.872319,22.74949,0.1230724,1.301687,0,0,2.26291
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.75745,1.017277,0,0.8895888,-0.8895888,7.93461,20.34511,0.1230724,0.9296203,0,0,1.017277
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.74588,0.1276879,0,0,0,7.93461,20.34511,0.1230724,0,0,0,0.1276879
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.673372,27.32316,20.4346,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.49202,0,0,0,2.673372,0,0,8.118299,7.712385,32.74588,0.1276879,10.38576,0,10.38576,17.7874,45.60863,0.1231918,3.746506,2.138697,12,2.801059
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.987963,35.36037,21.87231,11.1562,11.1562,12,0,3.372,11.1562,44.71022,0,0,0,4.987963,0,0,0.8437962,0.8016064,22.36012,9.474869,5.789569,0,5.789569,23.27987,59.69186,0.1232832,12.27182,3.990371,12,14.46283
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.061769,48.98926,25.23335,4.610629,4.610629,0,-1,0,4.610629,174.8518,0,0,0,8.061769,4.853294,4.610629,0,0,16.57055,14.68548,3.208475,0,3.208475,26.3237,67.49653,0.1232409,5.071692,6.449415,0,22.74725
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.925017,56.31031,28.70301,0.6675788,0.6675788,0,-1,0,0.6675788,1336.923,0,0,0,8.925017,0.7027146,0.6675788,0,0,13.36208,17.57311,8.222303,0,8.222303,34.12406,87.49741,0.1231329,0.7343367,7.140014,0,26.49813
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.140236,60.55461,31.45063,1.821778,1.821778,0,-1,0,1.821778,501.7207,2.082801,0,0,9.140236,1.917661,1.821778,0,0,5.139774,24.97318,5.139774,0,5.139774,39.00008,100,0.1230655,2.003955,7.312189,0,34.11342
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.608793,61.06068,33.55288,2.076263,2.076263,0,-1,0,2.076263,414.6293,6.423254,0,0,8.608793,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,2.283889,6.887035,0,38.20777
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.990469,65.09624,35.5465,2.213687,2.213687,0,-1,0,2.213687,406.131,6.660272,0,0,8.990469,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,2.435055,7.192375,0,38.58945
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.986688,58.63258,36.67749,0,0,0,-1,0,0,0,6.986688,0,0,6.986688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,0,5.589351,0,36.58567
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.369809,56.74566,36.9842,2.374816,2.374816,0,-1,0,2.374816,268.2232,3.870003,0,0,6.369809,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,2.612298,5.095848,0,35.96879
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.264552,49.95612,37.31009,0,0,0,-1,0,0,0,4.264552,0,0,4.264552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,0,3.411642,0,33.86353
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.348507,40.16549,36.40912,1.108758,1.108758,0,-1,0,1.108758,121.6233,0.181394,0,0,1.348507,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1230655,1.219633,1.078806,0,30.94748
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1230655,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1230655,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1230655,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1230655,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1230655,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1230655,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1230655,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1230655,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1230655,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1230655,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1230655,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1230655,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1230655,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.656014,24.48426,20.28764,5.66223,5.66223,0,0,0,5.66223,29.24668,0,0,0,1.656014,5.960243,5.66223,0,0,18.92237,12.56885,0,4.304228,-4.304228,16.51169,42.33758,0.1230655,6.228454,1.324812,0,14.22486
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.320463,27.71853,21.72535,4.214236,4.214236,0,0,0,4.214236,55.06247,0,0,0,2.320463,4.436038,4.214236,0,0,23.70484,8.26462,0,2.115576,-2.115576,14.28168,36.61961,0.1230655,4.63566,1.85637,0,10.58508
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.855047,35.50068,25.06721,3.188066,3.188066,0,-1,0,3.188066,120.9212,0,0,0,3.855047,3.35586,3.188066,0,0,26.05548,6.149044,0.4991875,0,0.4991875,14.75525,37.83389,0.1230589,3.506873,3.084038,0,10.00409
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.423574,50.62865,28.51771,5.433426,5.433426,0,-1,0,5.433426,136.6279,0,0,0,7.423574,5.719396,5.433426,0,0,25.5563,6.598313,1.704178,0,1.704178,16.37197,41.97934,0.1230366,5.976769,5.938859,0,14.02189
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.215044,56.76028,31.27172,1.442898,1.442898,0,-1,0,1.442898,569.3433,0,0,0,8.215044,1.51884,1.442898,0,0,23.85212,8.132073,6.696204,0,6.696204,22.72455,58.26796,0.1229489,1.587188,6.572035,0,16.34712
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.717902,57.45172,33.39313,0.3250461,0.3250461,0,-1,0,0.3250461,2374.403,0,0,0,7.717902,0.3421537,0.3250461,0,0,17.15591,14.15866,7.375749,0,7.375749,29.7218,76.20959,0.1228524,0.3575507,6.174322,0,21.87656
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.765224,63.94398,35.36758,3.935745,3.935745,0,-1,0,3.935745,222.7081,0,0,0,8.765224,4.14289,3.935745,0,0,9.780165,20.79683,4.622335,0,4.622335,34.10693,87.45349,0.122792,4.32932,7.01218,0,29.56206
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.571786,60.64209,36.51775,0.3528188,0.3528188,0,-1,0,0.3528188,2146.084,2.042568,0,0,7.571786,0.3713882,0.3528188,0,0,5.15783,24.95693,5.15783,0,5.15783,39.00008,100,0.1227247,0.3881007,6.057429,0,32.52872
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.447034,50.03784,36.84363,1.429482,1.429482,0,-1,0,1.429482,311.0941,2.942316,0,0,4.447034,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1227247,1.57243,3.557627,0,34.04601
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.361042,46.93642,37.16312,0,0,0,-1,0,0,0,3.361042,0,0,3.361042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227247,0,2.688834,0,32.96002
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.483433,40.42012,36.28133,3.126568,3.126568,0,-1,0,3.126568,47.44606,0,4.440892E-16,0,1.483433,3.291125,3.126568,0,0,0,29.59898,0,1.807691,-1.807691,37.0946,95.11418,0.1227247,3.439225,1.186747,0,31.08241
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.008546,27.79129,0,0,0,37.0946,95.11418,0.1227247,0,0,0,27.79129
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.008546,27.79129,0,8.493244,-8.493244,28.14194,72.15867,0.1227247,8.875441,0,0,27.79129
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.44548,19.29804,0,7.143179,-7.143179,20.61237,52.85212,0.1227247,7.464622,0,0,19.29804
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.38235,12.15486,0,6.067752,-6.067752,14.21639,36.45222,0.1227247,6.340801,0,0,12.15486
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.1243,6.087111,0,1.044672,-1.044672,13.11521,33.62868,0.1227247,1.091682,0,0,6.087111
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.28504,5.04244,0,0.3955182,-0.3955182,12.6983,32.55968,0.1227247,0.4133165,0,0,5.04244
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.72451,4.646922,0,1.627962,-1.627962,10.98228,28.15963,0.1227247,1.70122,0,0,4.646922
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.53335,3.01896,0,0,0,10.98228,28.15963,0.1227247,0,0,0,3.01896
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.53335,3.01896,0,1.023559,-1.023559,9.903353,25.39316,0.1227247,1.069619,0,0,3.01896
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,2.176981,1.895631,0,-1,0,1.895631,0,0,0.2813503,0.4990484,0,1.995401,1.895631,0,0,30.67064,1.995401,0,1.995401,-1.995401,7.800015,20,0.1227247,2.394679,0,0,1.995401
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227247,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228039,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229095,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5043972,21.42198,20.16623,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5043972,0,0,8.8,8.36,16.16775,15.048,8.864397,0,8.864397,32.07151,82.23447,0.1229668,0,0.4035177,12,15.5524
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.597564,28.31746,21.58477,2.724219,2.724219,0,0,0,2.724219,95.35078,0,0,0,2.597564,2.867599,2.724219,0,0,7.303356,23.02596,0,0.270035,-0.270035,31.78686,81.50462,0.1229668,2.996641,2.078051,0,25.62352
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.179104,36.27149,24.90747,4.986338,4.986338,0,-1,0,4.986338,83.8111,0,0,0,4.179104,5.248776,4.986338,0,0,7.603395,22.75592,0,1.069672,-1.069672,30.65933,78.61351,0.1229668,5.484972,3.343283,0,26.93503
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.693839,38.52372,28.33879,0,0,0,-1,0,0,0,0,0,0,3.693839,0,0,0,0,8.79192,21.68625,3.693839,0,3.693839,34.16361,87.59883,0.1229187,0,2.955071,0,25.38009
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.929109,45.27357,31.0928,0.7405453,0.7405453,0,-1,0,0.7405453,665.6053,0,0,0,4.929109,0.7795213,0.7405453,0,0,5.098081,25.01071,4.149587,0,4.149587,38.10026,97.69277,0.1228647,0.8145998,3.943287,0,29.93981
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.223596,45.36607,33.20783,0,0,0,-1,0,0,0,3.275103,0,0,4.223596,0,0,0,0,0.9484936,28.74533,0.9484936,0,0.9484936,39.00008,100,0.1228524,0,3.378877,0,32.96893
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.16902,47.36408,35.20784,0,0,0,-1,0,0,0,4.16902,0,0,4.16902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228524,0,3.335216,0,33.768
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.297089,42.86622,36.358,6.401346,6.401346,0,-1,0,6.401346,35.88448,0,0,0,2.297089,6.738258,6.401346,0,0,0,29.59898,0,4.441169,-4.441169,34.31868,87.99642,0.1228524,7.04148,1.837671,0,31.89607
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.98851,48.38448,36.67749,2.414733,2.414733,0,-1,0,2.414733,165.1739,0,0,0,3.98851,2.541825,2.414733,0,0,4.934633,25.15781,1.446685,0,1.446685,35.69112,91.51551,0.1228335,2.656207,3.190808,0,29.14632
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.714493,44.80884,37.02254,2.51861,2.51861,0,-1,0,2.51861,107.7774,0,0,0,2.714493,2.651168,2.51861,0,0,3.487947,26.45983,0.0633242,0,0.0633242,35.75119,91.66955,0.1228327,2.770471,2.171594,0,29.17432
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7904114,38.31734,36.14075,4.42441,4.42441,0,-1,0,4.42441,17.86479,0,0,0,0.7904114,4.657274,4.42441,0,0,3.424623,26.51682,0,3.866863,-3.866863,31.67516,81.21821,0.1228327,4.866851,0.6323291,0,27.30723
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.721137,22.64995,0,1.43966,-1.43966,30.15763,77.3271,0.1228327,1.504445,0,0,22.64995
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.32076,21.21029,0,1.270615,-1.270615,28.81828,73.89288,0.1228327,1.327792,0,0,21.21029
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.73255,19.93968,0,2.467822,-2.467822,26.21697,67.22287,0.1228327,2.578874,0,0,19.93968
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.47458,17.47186,0,7.22227,-7.22227,18.60403,47.70255,0.1228327,7.547272,0,0,17.47186
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.49932,10.24959,0,1.282331,-1.282331,17.25233,44.23666,0.1228327,1.340036,0,0,10.24959
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.92414,8.967257,0,0.26188,-0.26188,16.97629,43.52885,0.1228327,0.2736647,0,0,8.967257
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21511,8.705376,0,0,0,16.97629,43.52885,0.1228327,0,0,0,8.705376
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21511,8.705376,0,0,0,16.97629,43.52885,0.1228327,0,0,0,8.705376
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,23.41864,23.41864,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.21511,8.705376,0,0.002020784,-0.002020784,16.97416,43.5234,0.1228327,0.002111719,0,0,8.705376
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.66465,22.66465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21736,8.703355,0,0,0,16.97416,43.5234,0.1228327,0,0,0,8.703355
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.83397,21.83397,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.21736,8.703355,0,1.874987,-1.874987,14.99775,38.45568,0.1228327,1.959362,0,0,8.703355
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.16943,21.16943,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.30068,6.828368,0,0.6363378,-0.6363378,14.32699,36.73579,0.1228327,0.664973,0,0,6.828368
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.61352,20.61352,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.00772,6.19203,0,0.6019818,-0.6019818,13.69244,35.10876,0.1228327,0.629071,0,0,6.19203
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2891031,20.73618,20.01927,3.204229,3.204229,0,0,0,3.204229,9.022549,0,4.440892E-16,0,0.2891031,3.372872,3.204229,0,0,26.67659,5.590048,0,3.083769,-3.083769,10.44187,26.77396,0.1228327,3.524652,0.2312825,0,5.879151
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.673989,25.7105,21.4378,5.259049,5.259049,12,0,3.372,5.259049,31.83064,0,0,0,1.673989,0,0,6.740951,6.403903,30.103,2.506279,8.077892,0,8.077892,18.10523,46.42356,0.1229755,5.784954,1.339191,12,4.180268
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.027748,27.39711,24.74772,3.921722,3.921722,0,-1,0,3.921722,26.20654,0,0,0,1.027748,4.128129,3.921722,0,0,22.02511,9.776382,0,3.100381,-3.100381,14.83714,38.04387,0.1229755,4.313895,0.8221981,0,10.80413
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.641712,41.19225,28.17905,3.020981,3.020981,0,-1,0,3.020981,153.6492,0,0,0,4.641712,3.17998,3.020981,0,0,25.46997,6.676001,1.461732,0,1.461732,16.22386,41.59956,0.1229565,3.323079,3.713369,0,11.31771
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.631711,50.67189,30.91389,0,0,0,-1,0,0,0,0,0,0,6.631711,0,0,0,0,24.00824,7.99156,6.631711,0,6.631711,22.51525,57.7313,0.1228703,0,5.305369,0,14.62327
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.742005,43.68614,33.02892,3.823992,3.823992,0,-1,0,3.823992,97.85599,0,0,0,3.742005,4.025254,3.823992,0,0,17.37653,13.9601,0,0.2832496,-0.2832496,22.21668,56.96574,0.1228703,4.20639,2.993604,0,17.7021
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.055693,43.73418,35.02892,4.101458,4.101458,0,-1,0,4.101458,74.5026,0,0,0,3.055693,4.317324,4.101458,0,0,17.69125,13.67685,0,1.261631,-1.261631,20.88681,53.55581,0.1228703,4.511603,2.444554,0,16.73254
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.483134,40.32743,36.19187,2.727415,2.727415,0,-1,0,2.727415,54.37873,0,4.440892E-16,0,1.483134,2.870963,2.727415,0,0,19.09307,12.41522,0,1.387829,-1.387829,19.4239,49.80479,0.1228703,3.000156,1.186507,0,13.89835
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.42467,43.41117,36.51775,4.714211,4.714211,0,-1,0,4.714211,51.43319,0,0,0,2.42467,4.962328,4.714211,0,0,20.6351,11.02739,0,2.537658,-2.537658,16.74898,42.94601,0.1228703,5.185633,1.939736,0,13.45206
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.312304,46.47882,36.87558,0,0,0,-1,0,0,0,0,0,0,3.312304,0,0,0,0,23.45472,8.489732,3.312304,0,3.312304,19.89131,51.00325,0.1228273,0,2.649843,0,11.80204
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.799502,41.03374,35.99379,1.4374,1.4374,0,-1,0,1.4374,125.1914,0,0,0,1.799502,1.513053,1.4374,0,0,20.14241,11.4708,0.2864487,0,0.2864487,20.16305,51.70004,0.1228236,1.58114,1.439601,0,13.27031
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,33.7893,33.7893,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.85597,11.72861,0,3.690625,-3.690625,16.27279,41.72503,0.1228236,3.856703,0,0,11.72861
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.68066,31.68066,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.95666,8.037984,0,4.819443,-4.819443,11.19265,28.69906,0.1228236,5.036318,0,0,8.037984
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.08321,30.08321,5.665788,3.057613,0,-1,0,3.057613,0,0,2.608175,3.174753,0,3.21854,3.057613,0,0,29.3116,3.21854,0,3.21854,-3.21854,7.800015,20,0.1228236,6.232367,0,0,3.21854
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,28.62634,28.62634,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.18863,27.18863,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.00652,26.00652,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.08638,25.08638,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.11513,24.11513,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.29085,23.29085,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.51768,22.51768,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.70617,21.70617,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228236,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.0608,21.0608,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228901,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,20.48572,20.48572,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.122999,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027483,25.04635,19.89147,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.10862,0,0,0,2.027483,0,0,8.206689,7.796354,16.16775,15.048,9.823837,0,9.823837,32.98171,84.56832,0.1231258,3.710335,1.621986,12,17.07548
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.693102,33.89431,21.3164,5.554274,5.554274,0,0,0,5.554274,84.49533,0,0,0,4.693102,5.846604,5.554274,0,0,6.343916,23.88945,0,1.153502,-1.153502,31.76581,81.45064,0.1231258,6.109702,3.754482,0,28.58256
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.910381,41.14682,24.58159,8.574899,8.36,0,-1,0,8.36,70.69833,0,0.2148989,1.072389,5.910381,8.8,8.36,0,0,7.625585,22.73595,0,2.889619,-2.889619,28.71989,73.64059,0.1231258,9.432388,4.728304,0,28.64633
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.979982,55.65506,28.00014,1.650388,1.650388,0,-1,0,1.650388,544.1133,0,0,0,8.979982,1.737251,1.650388,0,0,10.83627,19.84633,7.242732,0,7.242732,35.59095,91.25865,0.1230319,1.815427,7.183986,0,28.82631
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.557454,61.32322,30.72858,0.8871831,0.8871831,0,-1,0,0.8871831,1077.281,5.030035,0,0,9.557454,0.9338769,0.8871831,0,0,3.593542,26.36479,3.593542,0,3.593542,39.00008,100,0.1229854,0.9759014,7.645963,0,35.92225
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.461514,63.62811,32.85,0,0,0,-1,0,0,0,9.461514,0,0,9.461514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229854,0,7.569212,0,39.06049
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.208842,65.13956,34.86279,3.072379,3.072379,0,-1,0,3.072379,299.73,5.974759,0,0,9.208842,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1229854,3.379617,7.367074,0,38.80782
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.772185,64.8052,36.03212,2.722182,2.722182,0,-1,0,2.722182,322.2484,5.906731,0,0,8.772185,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1229854,2.9944,7.017748,0,38.37116
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.291754,55.76813,36.37717,3.292291,3.292291,0,-1,0,3.292291,191.1057,2.826185,0,0,6.291754,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1229854,3.62152,5.033403,0,35.89073
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.230757,49.19987,36.71583,1.734305,1.734305,0,-1,0,1.734305,243.9454,2.405173,0,0,4.230757,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1229854,1.907735,3.384605,0,33.82973
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.861993,41.08916,35.87238,7.285958,7.285958,0,-1,0,7.285958,25.55591,0,8.881784E-16,0,1.861993,7.66943,7.285958,0,0,0,29.59898,0,5.807437,-5.807437,32.8785,84.30368,0.1229854,8.014554,1.489594,0,31.46097
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,33.6615,33.6615,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.452708,23.79154,0,7.26446,-7.26446,25.22109,64.66933,0.1229854,7.591361,0,0,23.79154
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,31.55926,31.55926,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.52433,16.52708,0,2.81826,-2.81826,22.25038,57.05215,0.1229854,2.945082,0,0,16.52708
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.95542,29.95542,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.65573,13.70882,0,6.798977,-6.798977,15.08363,38.6759,0.1229854,7.104931,0,0,13.70882
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,28.51771,28.51771,8.924638,6.564352,0,-1,0,6.564352,0,0,2.360286,3.252749,0,6.909844,6.564352,0,0,25.21015,6.909844,0,6.909844,-6.909844,7.800015,20,0.1229854,9.817101,0,0,6.909844
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.08,27.08,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.87872,25.87872,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.94581,24.94581,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.99372,23.99372,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.16305,23.16305,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.38988,22.38988,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.58477,21.58477,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229854,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.95218,20.95218,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231061,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.3771,20.3771,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232099,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.055966,27.68025,19.78923,5.059618,5.059618,12,0,3.372,5.059618,60.39914,-8.881784E-16,0,0,3.055966,0,0,6.940382,6.593363,16.16775,15.048,9.649328,0,9.649328,32.81616,84.14382,0.1233506,5.56558,2.444772,12,18.10397
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.364897,35.74968,21.20777,2.516516,2.516516,0,0,0,2.516516,213.1875,0,0,0,5.364897,2.648964,2.516516,0,0,6.518425,23.7324,2.715932,0,2.715932,35.39272,90.75037,0.1233155,2.768168,4.291917,0,29.09729
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.762653,43.72495,24.46018,9.745234,8.36,0,-1,0,8.36,80.89298,0,1.385234,2.359757,6.762653,8.8,8.36,0,0,3.802492,26.17673,0,2.037347,-2.037347,33.24516,85.24384,0.1233155,10.71976,5.410122,0,32.93939
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.150639,52.40228,27.84039,6.195169,6.195169,0,-1,0,6.195169,131.5644,0,0,0,8.150639,6.521231,6.195169,0,0,6.066211,24.13939,1.629408,0,1.629408,34.79096,89.20741,0.1232944,6.814686,6.520511,0,32.29003
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.520224,60.94556,30.54967,5.352144,5.352144,0,-1,0,5.352144,177.8768,0,0,0,9.520224,5.633836,5.352144,0,0,4.436803,25.60586,3.886388,0,3.886388,38.47791,98.6611,0.1232442,5.887358,7.616179,0,35.12608
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.09568,58.02505,32.69025,2.945648,2.945648,0,-1,0,2.945648,274.8353,4.444582,0,0,8.09568,3.100682,2.945648,0,0,0.5504156,29.1036,0.5504156,0,0.5504156,39.00008,100,0.1232371,3.240213,6.476544,0,37.19928
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.316417,65.38723,34.70304,0,0,0,-1,0,0,0,9.316417,0,0,9.316417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232371,0,7.453134,0,38.91539
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.053521,61.7246,35.87238,2.85234,2.85234,0,-1,0,2.85234,282.3479,5.051058,0,0,8.053521,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1232371,3.137574,6.442817,0,37.6525
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.272112,55.52964,36.23021,6.906079,6.906079,0,-1,0,6.906079,90.82017,0,0,0,6.272112,7.269557,6.906079,0,0,0,29.59898,0,0.9974444,-0.9974444,37.94868,97.30411,0.1232371,7.596687,5.01769,0,35.87109
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.548044,43.85253,36.58804,0,0,0,-1,0,0,0,1.439772,0,0,2.548044,0,0,0,0,1.108271,28.60153,1.108271,0,1.108271,39.00008,100,0.1232227,0,2.038435,0,31.14958
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.175801,38.9961,35.74458,2.818512,2.818512,0,-1,0,2.818512,41.71709,0,4.440892E-16,0,1.175801,2.966854,2.818512,0,0,0,29.59898,0,1.791053,-1.791053,37.11214,95.15915,0.1232227,3.100363,0.9406409,0,30.77478
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,33.53371,33.53371,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.990059,27.80792,0,0.1134086,-0.1134086,36.9926,94.85263,0.1232227,0.118512,0,0,27.80792
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.45063,31.45063,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.116069,27.69452,0,4.01102,-4.01102,32.76461,84.01166,0.1232227,4.191515,0,0,27.69452
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.85318,29.85318,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.572757,23.6835,0,8.8,-8.8,23.4886,60.22705,0.1232227,10.38108,0,0,23.6835
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,28.41547,28.41547,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.35053,14.8835,0,1.494091,-1.494091,21.91369,56.18883,0.1232227,1.561325,0,0,14.8835
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.97777,26.97777,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.01064,13.38941,0,0.3717468,-0.3717468,21.52183,55.18408,0.1232227,0.3884754,0,0,13.38941
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.77009,25.77009,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.42369,13.01766,0,1.268775,-1.268775,20.18443,51.75484,0.1232227,1.32587,0,0,13.01766
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.83718,24.83718,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.83344,11.74888,0,0.6085665,-0.6085665,19.54294,50.11,0.1232227,0.6359519,0,0,11.74888
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.8851,23.8851,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.50962,11.14032,0,0.6474663,-0.6474663,18.86045,48.36003,0.1232227,0.6766022,0,0,11.14032
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22903,10.49285,0,0,0,18.86045,48.36003,0.1232227,0,0,0,10.49285
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.26848,22.26848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22903,10.49285,0,0,0,18.86045,48.36003,0.1232227,0,0,0,10.49285
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.45697,21.45697,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.22903,10.49285,0,0.597331,-0.597331,18.23081,46.74557,0.1232227,0.6242109,0,0,10.49285
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.84994,20.84994,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.89273,9.89552,0,0.1801356,-0.1801356,18.04093,46.2587,0.1232227,0.1882417,0,0,9.89552
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.26847,20.26847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09288,9.715384,0,0,0,18.04093,46.2587,0.1232227,0,0,0,9.715384
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.922966,27.18708,19.66144,0,0,0,0,0,0,0,0,0,0,2.922966,0,0,0,0,22.09288,9.715384,2.922966,0,2.922966,20.8139,53.36887,0.123185,0,2.338373,0,12.63835
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.457158,35.88415,21.07997,1.582856,1.582856,0,0,0,1.582856,344.7665,0,0,0,5.457158,1.666165,1.582856,0,0,19.16992,12.34605,3.790994,0,3.790994,24.41035,62.59052,0.1231361,1.741142,4.365726,0,17.80321
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.672327,46.57043,24.31322,4.825603,4.825603,0,-1,0,4.825603,158.9921,0,0,0,7.672327,5.079582,4.825603,0,0,15.37892,15.75795,2.592745,0,2.592745,26.87004,68.89742,0.1231027,5.308163,6.137862,0,23.43027
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.296776,52.70805,27.65509,1.841822,1.841822,0,-1,0,1.841822,450.4658,0,0,0,8.296776,1.93876,1.841822,0,0,12.78618,18.09142,6.358016,0,6.358016,32.90179,84.3634,0.1230207,2.026004,6.63742,0,26.3882
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.834637,57.99282,30.35158,0,0,0,-1,0,0,0,2.406476,0,0,8.834637,0,0,0,0,6.428161,23.81363,6.428161,0,6.428161,39.00008,100,0.122938,0,7.067709,0,32.64827
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.722033,64.28271,32.51134,0.3468162,0.3468162,0,-1,0,0.3468162,2803.223,9.356963,0,0,9.722033,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.122938,0.3814978,7.777626,0,39.32101
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.615612,62.28956,34.52413,3.116437,3.116437,0,-1,0,3.116437,276.4572,5.335152,0,0,8.615612,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.122938,3.42808,6.892489,0,38.21459
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.444345,55.53656,35.70624,0,0,0,-1,0,0,0,6.444345,0,0,6.444345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122938,0,5.155477,0,36.04332
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.39326,55.77519,36.07046,3.824533,3.824533,0,-1,0,3.824533,167.1645,2.367436,0,0,6.39326,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.122938,4.206986,5.114608,0,35.99224
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.65177,50.27012,36.44746,4.953614,4.953614,0,-1,0,4.953614,93.9066,0,8.881784E-16,0,4.65177,5.21433,4.953614,0,0,0,29.59898,0,0.5625601,-0.5625601,38.40709,98.47952,0.122938,5.448975,3.721416,0,34.25075
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.904652,40.93516,35.604,1.820331,1.820331,0,-1,0,1.820331,104.6322,0,0,0,1.904652,1.916138,1.820331,0,0,0.6250668,29.03642,0,0.01148542,-0.01148542,38.39498,98.44847,0.122938,2.002364,1.523722,0,30.94107
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,33.40591,33.40591,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.6378284,29.02493,0,5.055558,-5.055558,33.06596,84.78433,0.122938,5.283059,0,0,29.02493
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,31.32283,31.32283,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.255116,23.96937,0,5.298996,-5.298996,27.48032,70.46223,0.122938,5.537451,0,0,23.96937
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,29.74455,29.74455,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.14289,18.67038,0,0.6974382,-0.6974382,26.74516,68.57719,0.122938,0.7288229,0,0,18.67038
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,28.30684,28.30684,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.91782,17.97294,0,2.31345,-2.31345,24.30657,62.32441,0.122938,2.417555,0,0,17.97294
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.86914,26.86914,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.48832,15.65949,0,0.9116548,-0.9116548,23.3456,59.86039,0.122938,0.9526792,0,0,15.65949
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,25.6423,25.6423,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.50127,14.74784,0,1.269508,-1.269508,22.00742,56.42917,0.122938,1.326636,0,0,14.74784
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.70938,24.70938,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.91183,13.47833,0,0.8790128,-0.8790128,21.08086,54.05338,0.122938,0.9185683,0,0,13.47833
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88852,12.59931,0,0,0,21.08086,54.05338,0.122938,0,0,0,12.59931
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.91385,22.91385,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.88852,12.59931,0,0.9308235,-0.9308235,20.09969,51.53755,0.122938,0.9727105,0,0,12.59931
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.14068,22.14068,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.92276,11.66849,0,1.127411,-1.127411,18.91129,48.49039,0.122938,1.178144,0,0,11.66849
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.32918,21.32918,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.17544,10.54108,0,1.29725,-1.29725,17.54387,44.98419,0.122938,1.355626,0,0,10.54108
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.72215,20.72215,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.61683,9.243831,0,0.8909326,-0.8909326,16.60474,42.57618,0.122938,0.9310246,0,0,9.243831
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.14706,20.14706,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.60676,8.352899,0,0.6617414,-0.6617414,15.90721,40.78763,0.122938,0.6915198,0,0,8.352899
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.726075,26.54504,19.55281,10.70615,10.70615,12,0,3.372,10.70615,25.46269,0,0,0,2.726075,0,0,1.293845,1.229153,24.34202,7.691157,3.955229,0,3.955229,19.65947,50.40879,0.1230013,11.77677,2.180861,12,10.41723
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.668067,33.41381,20.9394,6.723629,6.723629,12,0,3.372,6.723629,69.42779,0,0,0,4.668067,0,0,5.276371,5.012552,20.3868,11.25086,9.680619,0,9.680619,28.84331,73.95705,0.1231412,7.395992,3.734454,12,15.91893
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.664006,43.05704,24.15347,3.192285,3.192285,0,-1,0,3.192285,208.7535,0,0,0,6.664006,3.3603,3.192285,0,0,10.70618,19.96342,3.303706,0,3.303706,31.97748,81.99337,0.1230987,3.511514,5.331205,0,26.62743
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.115698,51.84244,27.47617,0,0,0,-1,0,0,0,0.713228,0,0,8.115698,0,0,0,0,7.40247,22.93675,7.40247,0,7.40247,39.00008,100,0.1230037,0,6.492558,0,31.05245
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.70893,57.26743,30.1535,8.524985,8.36,0,-1,0,8.36,104.1738,0,0.1649851,1.017484,8.70893,8.8,8.36,0,0,0,29.59898,0,0.09106987,-0.09106987,38.90408,99.75386,0.1230037,9.377483,6.967144,0,38.30791
