Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.505472,63.12574,32.31326,2.159437,2.159437,0,-1,0,2.159437,440.1829,7.131192,0,0,9.505472,2.273091,2.159437,0,0,0.1011887,29.50791,0.1011887,0,0.1011887,39.00008,100,0.1230024,2.375381,7.604378,0,39.01338
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.317195,64.93368,34.34521,4.266231,4.266231,0,-1,0,4.266231,218.3941,4.826425,0,0,9.317195,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1230024,4.692854,7.453756,0,38.91617
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.860613,60.55723,35.52733,4.68957,4.68957,0,-1,0,4.68957,167.619,2.924223,0,0,7.860613,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1230024,5.158527,6.28849,0,37.45959
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.545869,56.12735,35.90433,7.624926,7.624926,0,-1,0,7.624926,85.8483,0,0,0.02741812,6.545869,8.026237,7.624926,0,0,0,29.59898,0,1.480368,-1.480368,37.43963,95.99886,0.1230024,8.387418,5.236695,0,36.14485
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.052915,48.16004,36.28133,2.788364,2.788364,0,-1,0,2.788364,145.351,0,0,0,4.052915,2.93512,2.788364,0,0,1.644853,28.11861,1.117794,0,1.117794,38.50006,98.71792,0.122988,3.067201,3.242332,0,32.17152
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.350166,39.17575,35.43787,0,0,0,-1,0,0,0,0.8231071,0,0,1.350166,0,0,0,0,0.5270593,29.12462,0.5270593,0,0.5270593,39.00008,100,0.1229813,0,1.080133,0,30.47479
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229813,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.18226,31.18226,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1229813,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1229813,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1229813,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.72217,26.72217,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1229813,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,25.50172,25.50172,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1229813,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,24.56881,24.56881,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1229813,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.61673,23.61673,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1229813,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1229813,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.0001,22.0001,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1229813,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.20777,21.20777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1229813,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.59435,20.59435,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1229813,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.01927,20.01927,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1229813,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.396919,25.52344,19.41223,6.278822,6.278822,0,0,0,6.278822,38.17467,0,8.881784E-16,0,2.396919,6.609286,6.278822,0,0,12.36637,18.46924,0,4.212367,-4.212367,22.82808,58.53343,0.1229813,6.906704,1.917536,0,20.86616
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.396291,35.40809,20.8116,2.500142,2.500142,0,0,0,2.500142,215.8394,0,0,0,5.396291,2.631728,2.500142,0,0,17.04678,14.25688,2.764563,0,2.764563,25.45078,65.25828,0.1229458,2.750156,4.317033,0,19.65317
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.105879,41.10209,23.99372,1.908139,1.908139,0,-1,0,1.908139,319.9913,0,0,0,6.105879,2.008567,1.908139,0,0,14.28222,16.74498,4.097312,0,4.097312,29.33783,75.22505,0.1228933,2.098953,4.884704,0,22.85086
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.639745,49.95132,27.29726,1.807669,1.807669,0,-1,0,1.807669,422.6297,0,0,0,7.639745,1.902809,1.807669,0,0,10.1849,20.43257,5.736936,0,5.736936,34.78036,89.18024,0.1228199,1.988435,6.111796,0,28.07231
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.982313,58.098,29.97459,0.7246968,0.7246968,0,-1,0,0.7246968,1239.458,3.771507,0,0,8.982313,0.7628387,0.7246968,0,0,4.447968,25.59581,4.447968,0,4.447968,39.00008,100,0.122763,0.7971664,7.18585,0,34.57812
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.311278,62.10268,32.13434,0,0,0,-1,0,0,0,9.311278,0,0,9.311278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122763,0,7.449023,0,38.91026
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.470139,65.36455,34.17908,1.1789,1.1789,0,-1,0,1.1789,803.303,8.229191,0,0,9.470139,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.122763,1.29679,7.576111,0,39.06911
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.140022,61.44725,35.36758,2.271329,2.271329,0,-1,0,2.271329,358.3815,5.74915,0,0,8.140022,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.122763,2.498462,6.512018,0,37.739
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.432724,55.53954,35.74458,9.696304,8.36,0,-1,0,8.36,76.94646,0,1.336304,2.305935,6.432724,8.8,8.36,0,0,0,29.59898,0,2.367276,-2.367276,36.50475,93.60174,0.122763,10.66593,5.14618,0,36.0317
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.54074,49.55103,36.12158,5.663203,5.663203,0,-1,0,5.663203,80.17973,0,8.881784E-16,0,4.54074,5.961266,5.663203,0,0,2.630306,27.2317,0,1.420526,-1.420526,35.00739,89.76234,0.122763,6.229523,3.632592,0,31.77244
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.024654,40.94554,35.27813,0,0,0,-1,0,0,0,0,0,0,2.024654,0,0,0,0,4.208668,25.81118,2.024654,0,2.024654,36.92814,94.68735,0.1227371,0,1.619723,0,27.83583
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.11837,33.11837,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.184014,27.63337,0,8.8,-8.8,27.65213,70.90275,0.1227371,11.9828,0,0,27.63337
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.05446,31.05446,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.96179,18.83337,0,4.041386,-4.041386,23.39213,59.9797,0.1227371,4.223248,0,0,18.83337
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.48896,29.48896,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.45222,14.79198,0,1.905178,-1.905178,21.3839,54.83039,0.1227371,1.990911,0,0,14.79198
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.03847,28.03847,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.56908,12.8868,0,8.8,-8.8,12.10788,31.04579,0.1227371,10.19455,0,0,12.8868
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,26.60077,26.60077,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.34686,4.086802,0,1.949465,-1.949465,10.05297,25.77678,0.1227371,2.037191,0,0,4.086802
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.37392,25.37392,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.51294,2.137336,0,0.4935032,-0.4935032,9.532768,24.44295,0.1227371,0.5157108,0,0,2.137336
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,24.44101,24.44101,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.06127,1.643833,0,0.5822687,-0.5822687,8.919003,22.86919,0.1227371,0.6084708,0,0,1.643833
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,23.48893,23.48893,2.512327,1.008486,0,-1,0,1.008486,0,0,1.503841,1.755074,0,1.061564,1.008486,0,0,31.70824,1.061564,0,1.061564,-1.061564,7.800015,20,0.1227371,2.76356,0,0,1.061564
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.64548,22.64548,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227371,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.87231,21.87231,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227371,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.0608,21.0608,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227371,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,20.46655,20.46655,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228448,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.89147,19.89147,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.122917,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.682834,26.16976,19.30361,5.656881,5.656881,12,0,3.372,5.656881,47.42602,0,0,0,2.682834,0,0,6.343119,6.025962,16.16775,15.048,8.708797,0,8.708797,31.92389,81.85596,0.1230654,6.222569,2.146267,12,17.73083
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.493557,35.53583,20.66464,2.504121,2.504121,0,0,0,2.504121,219.3807,0,0,0,5.493557,2.635917,2.504121,0,0,7.458957,22.88592,2.857641,0,2.857641,34.63489,88.80722,0.1230289,2.754533,4.394846,0,28.37947
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.846813,46.59451,23.82759,0,0,0,-1,0,0,0,3.245496,0,0,7.846813,0,0,0,0,4.601316,25.45779,4.601316,0,4.601316,39.00008,100,0.1229702,0,6.277451,0,33.30461
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.688461,53.46755,27.09917,2.811999,2.811999,0,-1,0,2.811999,308.9781,5.728463,0,0,8.688461,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,3.093199,6.950769,0,38.28744
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.961255,61.76066,29.7765,0,0,0,-1,0,0,0,9.961255,0,0,9.961255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,0,7.969004,0,39.56023
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.25253,65.80335,31.93626,2.470375,2.470375,0,-1,0,2.470375,415.0192,7.652135,0,0,10.25253,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,2.717412,8.202024,0,39.85151
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.921828,62.84483,33.981,3.354648,3.354648,0,-1,0,3.354648,265.9542,5.39062,0,0,8.921828,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,3.690113,7.137463,0,38.52081
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.564368,59.02254,35.18867,3.377337,3.377337,0,-1,0,3.377337,223.9743,4.009277,0,0,7.564368,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,3.715071,6.051495,0,37.16335
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.53139,55.68374,35.56567,4.393914,4.393914,0,-1,0,4.393914,148.6463,1.906217,0,0,6.53139,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1229702,4.833306,5.225112,0,36.13037
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.790543,50.18933,35.96183,5.022458,5.022458,0,-1,0,5.022458,95.38243,0,0,0,4.790543,5.286798,5.022458,0,0,0,29.59898,0,0.4962554,-0.4962554,38.47698,98.65872,0.1229702,5.524704,3.832434,0,34.38952
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.448196,42.03104,35.13116,5.108103,5.108103,0,-1,0,5.108103,47.9277,0,0,0,2.448196,5.37695,5.108103,0,0,0.5513949,29.10272,0,2.928754,-2.928754,35.3898,90.7429,0.1229702,5.618913,1.958557,0,31.55092
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805566,26.17397,0,0,0,35.3898,90.7429,0.1229702,0,0,0,26.17397
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.91389,30.91389,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.805566,26.17397,0,4.069258,-4.069258,31.10043,79.74452,0.1229702,4.252375,0,0,26.17397
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,29.34838,29.34838,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.326963,22.10471,0,0.7642709,-0.7642709,30.29482,77.67886,0.1229702,0.7986631,0,0,22.10471
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.91068,27.91068,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.176154,21.34044,0,8.8,-8.8,21.0188,53.89425,0.1229702,13.68584,0,0,21.34044
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,26.47297,26.47297,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.95393,12.54044,0,0.07847781,-0.07847781,20.93608,53.68214,0.1229702,0.08200932,0,0,12.54044
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.2653,25.2653,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.04113,12.46196,0,0.6014495,-0.6014495,20.30209,52.05655,0.1229702,0.6285148,0,0,12.46196
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70941,11.86051,0,0,0,20.30209,52.05655,0.1229702,0,0,0,11.86051
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.3803,23.3803,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.70941,11.86051,0,1.890222,-1.890222,18.30963,46.94766,0.1229702,1.975282,0,0,11.86051
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,22.53685,22.53685,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.80965,9.970291,0,1.848772,-1.848772,16.36085,41.95081,0.1229702,1.931967,0,0,9.970291
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.76368,21.76368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86384,8.121519,0,0,0,16.36085,41.95081,0.1229702,0,0,0,8.121519
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.97135,20.97135,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.86384,8.121519,0,0.7027375,-0.7027375,15.6201,40.05145,0.1229702,0.7343607,0,0,8.121519
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.36432,20.36432,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.64466,7.418781,0,0.09728391,-0.09728391,15.51755,39.78851,0.1229702,0.1016617,0,0,7.418781
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.78923,19.78923,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.75276,7.321497,0,1.487315,-1.487315,13.94978,35.7686,0.1229702,1.554244,0,0,7.321497
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.612611,25.8497,19.17581,2.213739,2.213739,0,0,0,2.213739,118.018,0,0,0,2.612611,2.330251,2.213739,0,0,26.40533,5.834183,0.2823597,0,0.2823597,14.21765,36.45545,0.1229666,2.435112,2.090089,0,8.446794
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.072791,34.16076,20.54323,0,0,0,0,0,0,0,0,0,0,5.072791,0,0,0,0,26.12297,6.088306,5.072791,0,5.072791,19.03013,48.7951,0.1229019,0,4.058233,0,11.1611
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.870461,46.48769,23.66785,1.997156,1.997156,0,-1,0,1.997156,394.0835,0,0,0,7.870461,2.102269,1.997156,0,0,21.05018,10.65382,5.768191,0,5.768191,24.50231,62.82632,0.1228285,2.196871,6.296369,0,18.52428
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.287945,55.49229,26.92026,6.769032,6.769032,0,-1,0,6.769032,137.2123,0,0,0,9.287945,7.125297,6.769032,0,0,15.28199,15.84519,2.162648,0,2.162648,26.55398,68.087,0.1228009,7.445935,7.430356,0,25.13313
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.980521,61.58549,29.57842,2.686664,2.686664,0,-1,0,2.686664,371.4839,0,0,0,9.980521,2.828067,2.686664,0,0,13.11934,17.79157,7.152454,0,7.152454,33.33939,85.48546,0.12271,2.95533,7.984417,0,27.77209
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.09035,64.8439,31.73817,4.107768,4.107768,0,-1,0,4.107768,245.6406,0,0,0,10.09035,4.323966,4.107768,0,0,5.966884,24.22878,5.76638,0,5.76638,38.80986,99.51227,0.1226368,4.518544,8.072276,0,34.31913
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.605314,65.43589,33.7893,1.848927,1.848927,0,-1,0,1.848927,519.5075,7.458571,0,0,9.605314,1.946239,1.848927,0,0,0.2005043,29.41852,0.2005043,0,0.2005043,39.00008,100,0.1226343,2.033819,7.684251,0,39.02384
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.859334,63.85593,34.99059,0,0,0,-1,0,0,0,8.859334,0,0,8.859334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226343,0,7.087467,0,38.45831
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.227301,58.00019,35.38675,4.249506,4.249506,0,-1,0,4.249506,170.0739,2.754137,0,0,7.227301,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1226343,4.674457,5.781841,0,36.82628
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.933579,50.46135,35.78292,2.781565,2.781565,0,-1,0,2.781565,177.367,2.005616,0,0,4.933579,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1226343,3.059722,3.946863,0,34.53256
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.11116,40.87849,34.97142,4.660268,4.660268,0,-1,0,4.660268,45.30125,0,8.881784E-16,0,2.11116,4.905545,4.660268,0,0,0,29.59898,0,2.794386,-2.794386,36.05454,92.44734,0.1226343,5.126295,1.688928,0,31.71014
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,32.83083,32.83083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104873,26.80459,0,0,0,36.05454,92.44734,0.1226343,0,0,0,26.80459
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,30.78609,30.78609,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.104873,26.80459,0,3.642432,-3.642432,32.21508,82.60259,0.1226343,3.806341,0,0,26.80459
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.23976,29.23976,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.15202,23.16216,0,1.93591,-1.93591,30.17445,77.37022,0.1226343,2.023026,0,0,23.16216
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.82122,27.82122,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.30303,21.22625,0,3.247311,-3.247311,26.75148,68.59341,0.1226343,3.39344,0,0,21.22625
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,26.38351,26.38351,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.91115,17.97894,0,1.659336,-1.659336,25.00239,64.10856,0.1226343,1.734006,0,0,17.97894
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.16306,25.16306,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.75486,16.3196,0,1.047175,-1.047175,23.89857,61.27826,0.1226343,1.094298,0,0,16.3196
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.22376,24.22376,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.91839,15.27243,0,0.6625904,-0.6625904,23.20014,59.48741,0.1226343,0.692407,0,0,15.27243
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6546,14.60984,0,0,0,23.20014,59.48741,0.1226343,0,0,0,14.60984
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6546,14.60984,0,0,0,23.20014,59.48741,0.1226343,0,0,0,14.60984
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.65506,21.65506,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.6546,14.60984,0,1.01698,-1.01698,22.12815,56.73872,0.1226343,1.062744,0,0,14.60984
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.84994,20.84994,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.78458,13.59286,0,0.5118473,-0.5118473,21.58861,55.3553,0.1226343,0.5348804,0,0,13.59286
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.25569,20.25569,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.3533,13.08101,0,1.277099,-1.277099,20.24243,51.90357,0.1226343,1.334569,0,0,13.08101
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.6806,19.6806,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.77229,11.80391,0,1.342576,-1.342576,18.82723,48.27486,0.1226343,1.402992,0,0,11.80391
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.03389,24.21328,19.06718,3.530342,3.530342,0,0,0,3.530342,57.6117,0,0,0,2.03389,3.716149,3.530342,0,0,21.26405,10.46134,0,1.682259,-1.682259,17.05398,43.72805,0.1226343,3.883376,1.627112,0,12.49523
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.559092,32.534,20.41543,1.841609,1.841609,0,0,0,1.841609,247.5603,0,0,0,4.559092,1.938536,1.841609,0,0,23.13322,8.779078,2.620556,0,2.620556,19.54005,50.1026,0.122601,2.02577,3.647274,0,13.33817
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.288572,41.13163,23.5081,4.855851,4.855851,0,-1,0,4.855851,129.505,0,0,0,6.288572,5.111422,4.855851,0,0,20.51267,11.13758,1.177149,0,1.177149,20.6568,52.96604,0.1225861,5.341436,5.030858,0,17.42615
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.592794,45.76865,26.74134,2.045532,2.045532,0,-1,0,2.045532,322.3022,0,0,0,6.592794,2.153192,2.045532,0,0,19.33552,12.19701,4.439602,0,4.439602,24.86857,63.76544,0.1225299,2.250085,5.274235,0,18.78981
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.429665,48.23414,29.38033,1.681441,1.681441,0,-1,0,1.681441,382.3901,0,0,0,6.429665,1.769938,1.681441,0,0,14.89592,16.19266,4.659726,0,4.659726,29.28918,75.1003,0.1224709,1.849585,5.143732,0,22.62232
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.444138,54.27291,31.55926,0,0,0,-1,0,0,0,0,0,0,7.444138,0,0,0,0,10.23619,20.38641,7.444138,0,7.444138,36.35131,93.20829,0.1223768,0,5.95531,0,27.83055
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.593734,57.26466,33.62317,3.784306,3.784306,0,-1,0,3.784306,200.6638,0.8182026,0,0,7.593734,3.98348,3.784306,0,0,2.792051,27.08613,2.792051,0,2.792051,39.00008,100,0.1223415,4.162737,6.074987,0,34.67987
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.693322,51.93467,34.83084,2.55873,2.55873,0,-1,0,2.55873,222.5057,2.999921,0,0,5.693322,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1223415,2.814603,4.554657,0,35.2923
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.179031,47.43045,35.23979,7.720301,7.720301,0,-1,0,7.720301,54.13042,0,8.881784E-16,0.1323307,4.179031,8.126633,7.720301,0,0,0,29.59898,0,3.947601,-3.947601,34.83894,89.33044,0.1223415,8.492331,3.343225,0,33.77801
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.644761,43.14231,35.63596,5.862663,5.862663,0,-1,0,5.862663,45.11194,0,0,0,2.644761,6.171224,5.862663,0,0,4.386223,25.65138,0,3.526463,-3.526463,31.12172,79.79913,0.1223415,6.448929,2.115809,0,28.29614
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.896643,40.12555,34.84362,0,0,0,-1,0,0,0,0,0,0,1.896643,0,0,0,0,8.304516,22.12491,1.896643,0,1.896643,32.92104,84.41274,0.1223176,0,1.517314,0,24.02156
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.69025,32.69025,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.407873,23.83189,0,2.166793,-2.166793,30.63704,78.55634,0.1223176,2.264298,0,0,23.83189
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.65829,30.65829,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.81542,21.6651,0,1.812062,-1.812062,28.72696,73.65871,0.1223176,1.893604,0,0,21.6651
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.13113,29.13113,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.82882,19.85304,0,6.10235,-6.10235,22.29451,57.16531,0.1223176,6.376956,0,0,19.85304
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.71259,27.71259,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.60921,13.75069,0,1.926271,-1.926271,20.26405,51.95899,0.1223176,2.012953,0,0,13.75069
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.27489,26.27489,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.74951,11.82442,0,0.2693692,-0.2693692,19.98011,51.23094,0.1223176,0.2814908,0,0,11.82442
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.05443,25.05443,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.04881,11.55505,0,0.6578415,-0.6578415,19.28668,49.45293,0.1223176,0.6874444,0,0,11.55505
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.11513,24.11513,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.77975,10.89721,0,2.093175,-2.093175,17.08028,43.7955,0.1223176,2.187368,0,0,10.89721
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1055,8.804031,0,0,0,17.08028,43.7955,0.1223176,0,0,0,8.804031
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.30043,22.30043,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.1055,8.804031,0,1.936531,-1.936531,15.039,38.56145,0.1223176,2.023675,0,0,8.804031
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.52726,21.52726,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.2572,6.8675,0,0.8890926,-0.8890926,14.10181,36.15842,0.1223176,0.9291018,0,0,6.8675
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.74131,20.74131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.24508,5.978407,0,0,0,14.10181,36.15842,0.1223176,0,0,0,5.978407
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.14706,20.14706,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.24508,5.978407,0,2.734114,-2.734114,11.2198,28.76867,0.1223176,2.857149,0,0,5.978407
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.57198,19.57198,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.28298,3.244294,0,2.728109,-2.728109,8.344123,21.39514,0.1223176,2.850874,0,0,3.244294
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.468313,25.24141,18.95856,0,0,0,0,0,0,0,0,0,0,2.468313,0,0,0,0,32.31421,0.5161851,2.468313,0,2.468313,10.68577,27.39936,0.1222864,0,1.974651,0,2.984499
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.226486,34.33241,20.28764,6.744304,6.744304,12,0,3.372,6.744304,77.49481,8.881784E-16,0,0,5.226486,0,0,5.255696,4.992911,29.8459,2.737667,10.2194,0,10.2194,20.38074,52.25821,0.1224184,7.418735,4.181189,12,7.964153
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.116528,43.62056,23.36114,1.773507,1.773507,0,-1,0,1.773507,401.2688,0,0,0,7.116528,1.866849,1.773507,0,0,19.6265,11.93512,5.249679,0,5.249679,25.36102,65.02814,0.1223522,1.950857,5.693223,0,19.05165
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.929829,50.12214,26.5816,1.326236,1.326236,0,-1,0,1.326236,597.9196,0,0,0,7.929829,1.396038,1.326236,0,0,14.37683,16.65984,6.53379,0,6.53379,31.55952,80.92169,0.1222699,1.45886,6.343863,0,24.58966
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.819632,60.44508,29.20142,2.779436,2.779436,0,-1,0,2.779436,353.2958,0,0,0,9.819632,2.925722,2.779436,0,0,7.843035,22.54025,6.893909,0,6.893909,38.09966,97.69124,0.1221832,3.05738,7.855705,0,32.35988
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.670517,62.61651,31.38034,5.884183,5.884183,0,-1,0,5.884183,164.3477,2.527514,0,0,9.670517,6.193877,5.884183,0,0,0.9491255,28.74476,0.9491255,0,0.9491255,39.00008,100,0.1221713,6.472601,7.736413,0,38.41528
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.825511,57.93827,33.46342,0,0,0,-1,0,0,0,7.825511,0,0,7.825511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221713,0,6.260408,0,37.42449
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.15121,56.89141,34.68387,6.179921,6.179921,0,-1,0,6.179921,115.7169,0.6460304,0,0,7.15121,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1221713,6.797913,5.720968,0,36.75019
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.155739,57.37454,35.08004,2.513111,2.513111,0,-1,0,2.513111,284.7363,4.510359,0,0,7.155739,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1221713,2.764422,5.724591,0,36.75472
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.884704,46.79379,35.50816,3.49394,3.49394,0,-1,0,3.49394,111.184,0.206872,0,0,3.884704,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1221713,3.843334,3.107763,0,33.48368
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.360835,38.47323,34.72221,4.611095,4.611095,0,-1,0,4.611095,29.51218,0,0,0,1.360835,4.853785,4.611095,0,0,0,29.59898,0,3.49295,-3.49295,35.31818,90.55927,0.1221713,5.072205,1.088668,0,30.95981
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,32.58163,32.58163,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.881055,26.10603,0,5.35655,-5.35655,29.67189,76.0816,0.1221713,5.597595,0,0,26.10603
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,30.54967,30.54967,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.832778,20.74948,0,0.1797841,-0.1797841,29.48238,75.59569,0.1221713,0.1878744,0,0,20.74948
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.04167,29.04167,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.03254,20.56969,0,7.450834,-7.450834,21.62851,55.4576,0.1221713,7.786122,0,0,20.56969
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.60397,27.60397,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.31124,13.11886,0,5.269489,-5.269489,16.07398,41.21525,0.1221713,5.506616,0,0,13.11886
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.18543,26.18543,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.16623,7.849371,0,0.7032328,-0.7032328,15.33271,39.31455,0.1221713,0.7348783,0,0,7.849371
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.94581,24.94581,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9476,7.146138,0,1.857023,-1.857023,13.37523,34.2954,0.1221713,1.940589,0,0,7.146138
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.02567,24.02567,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.01096,5.289115,0,1.617446,-1.617446,11.67029,29.92377,0.1221713,1.690231,0,0,5.289115
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.05442,23.05442,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.80812,3.671669,0,1.467565,-1.467565,10.12335,25.95724,0.1221713,1.533605,0,0,3.671669
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.21097,22.21097,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.43875,2.204104,0,0.730961,-0.730961,9.352845,23.98161,0.1221713,0.7638543,0,0,2.204104
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.4378,21.4378,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.25093,1.473143,0,1.246558,-1.246558,8.038857,20.61241,0.1221713,1.302654,0,0,1.473143
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.65186,20.65186,1.178959,0.2152558,0,-1,0,0.2152558,0,0,0.963703,1.081599,0,0.226585,0.2152558,0,0,32.63599,0.226585,0,0.226585,-0.226585,7.800015,20,0.1221713,1.296855,0,0,0.226585
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.0576,20.0576,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222507,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.48252,19.48252,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1223132,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.679419,25.70796,18.8691,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.21602,0,0,0,2.679419,0,0,7.933874,7.53718,16.16775,15.048,10.2166,0,10.2166,33.35432,85.52372,0.1224314,3.971328,2.143535,12,17.72742
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.681336,35.56088,20.17901,4.515352,4.515352,0,0,0,4.515352,125.8227,0,0,0,5.681336,4.753002,4.515352,0,0,5.951154,24.24294,0.9283348,0,0.9283348,34.23501,87.78191,0.1224197,4.966887,4.545069,0,29.92428
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.385012,44.3629,23.23973,2.445272,2.445272,0,-1,0,2.445272,302.0119,0,0,0,7.385012,2.573971,2.445272,0,0,5.022819,25.07844,4.811041,0,4.811041,38.79917,99.48485,0.1223593,2.689799,5.90801,0,32.46345
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.386371,55.24171,26.41546,0.1488191,0.1488191,0,-1,0,0.1488191,6307.236,9.017941,0,0,9.386371,0.1566516,0.1488191,0,0,0.2117776,29.40838,0.2117776,0,0.2117776,39.00008,100,0.1223567,0.163701,7.509096,0,38.79475
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.362264,58.39494,29.0225,4.093261,4.093261,0,-1,0,4.093261,228.7239,5.053568,0,0,9.362264,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1223567,4.502586,7.489811,0,38.96124
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.364218,61.15546,31.21421,0,0,0,-1,0,0,0,9.364218,0,0,9.364218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223567,0,7.491374,0,38.9632
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.442768,64.12908,33.30367,2.334289,2.334289,0,-1,0,2.334289,404.5244,6.985622,0,0,9.442768,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1223567,2.567718,7.554214,0,39.04175
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.18355,60.58784,34.52413,1.236925,1.236925,0,-1,0,1.236925,661.6042,6.881523,0,0,8.18355,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1223567,1.360618,6.54684,0,37.78253
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.704788,55.59163,34.95224,0,0,0,-1,0,0,0,6.704788,0,0,6.704788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223567,0,5.36383,0,36.30376
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.556444,48.77557,35.36758,7.604122,7.604122,0,-1,0,7.604122,59.92072,0,8.881784E-16,0.004533795,4.556444,8.004338,7.604122,0,0,0,29.59898,0,3.447894,-3.447894,35.36568,90.68105,0.1223567,8.364533,3.645155,0,34.15542
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.184779,40.70068,34.59442,3.406914,3.406914,0,-1,0,3.406914,64.12779,0,4.440892E-16,0,2.184779,3.586225,3.406914,0,0,3.830994,26.15108,0,1.401447,-1.401447,33.88842,86.89322,0.1223567,3.747605,1.747823,0,28.33586
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,32.473,32.473,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.388156,24.74964,0,1.569329,-1.569329,32.23421,82.65164,0.1223567,1.639949,0,0,24.74964
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,30.46021,30.46021,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.131855,23.18031,0,4.860938,-4.860938,27.11033,69.51352,0.1223567,5.07968,0,0,23.18031
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.95222,28.95222,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.5329,18.31937,0,4.990939,-4.990939,21.84941,56.02403,0.1223567,5.215531,0,0,18.31937
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,27.53368,27.53368,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.07839,13.32843,0,4.259345,-4.259345,17.35967,44.51189,0.1223567,4.451015,0,0,13.32843
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.09597,26.09597,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.81099,9.069087,0,0.9825633,-0.9825633,16.32396,41.85622,0.1223567,1.026779,0,0,9.069087
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.87552,24.87552,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.90273,8.086523,0,2.444541,-2.444541,13.74719,35.24913,0.1223567,2.554545,0,0,8.086523
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61888,5.641983,0,0,0,13.74719,35.24913,0.1223567,0,0,0,5.641983
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61888,5.641983,0,0,0,13.74719,35.24913,0.1223567,0,0,0,5.641983
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.14068,22.14068,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.61888,5.641983,0,2.427238,-2.427238,11.18865,28.6888,0.1223567,2.536464,0,0,5.641983
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.36752,21.36752,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.31581,3.214744,0,1.413834,-1.413834,9.698342,24.86749,0.1223567,1.477456,0,0,3.214744
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.57518,20.57518,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.88674,1.800911,0,1.160622,-1.160622,8.474939,21.73057,0.1223567,1.21285,0,0,1.800911
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.96815,19.96815,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17632,0.6402889,8.36,0,8.36,16.40593,42.06641,0.122458,1.492991,0,12,0.6402889
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.41223,19.41223,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.81632,8.164289,8.36,0,8.36,24.33692,62.40224,0.1225304,0.3954627,0,12,8.164289
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.620042,25.47708,18.79881,1.765016,1.765016,10.56502,0,3.008949,1.765016,148.4429,1.776357E-15,0,0,2.620042,0,0,8.8,8.36,15.45632,15.68829,10.98004,0,10.98004,34.75351,89.11137,0.1226102,1.941518,2.096034,12,18.30833
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.340526,34.47215,20.10872,0.4657695,0.4657695,0,0,0,0.4657695,1146.603,0.3739624,0,0,5.340526,0.4902837,0.4657695,0,0,4.476279,25.57033,4.476279,0,4.476279,39.00008,100,0.1225542,0.5123465,4.27242,0,30.91085
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.571525,44.85592,23.1311,5.046727,5.046727,0,-1,0,5.046727,150.0284,2.259181,0,0,7.571525,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,5.5514,6.05722,0,37.1705
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.130718,54.10307,26.27489,2.58098,2.58098,0,-1,0,2.58098,353.7695,6.413897,0,0,9.130718,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,2.839078,7.304574,0,38.72969
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.17696,61.47474,28.86276,3.265571,3.265571,0,-1,0,3.265571,311.644,6.739515,0,0,10.17696,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,3.592128,8.141566,0,39.77594
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.01929,63.65259,31.05446,0.3936055,0.3936055,0,-1,0,0.3936055,2545.515,9.604963,0,0,10.01929,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,0.432966,8.015429,0,39.61826
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.682468,64.92274,33.13754,1.3603,1.3603,0,-1,0,1.3603,711.7892,8.250573,0,0,9.682468,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,1.49633,7.745975,0,39.28144
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.944822,63.43515,34.37716,2.057338,2.057338,0,-1,0,2.057338,434.7766,6.779204,0,0,8.944822,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1225542,2.263072,7.155858,0,38.5438
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.72102,55.46412,34.7925,6.927161,6.927161,0,-1,0,6.927161,97.02417,0,0,0,6.72102,7.291748,6.927161,0,0,0,29.59898,0,0.5707282,-0.5707282,38.39848,98.45744,0.1225542,7.619877,5.376816,0,36.32
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.562411,48.6408,35.22701,2.444821,2.444821,0,-1,0,2.444821,186.6153,1.354772,0,0,4.562411,2.573496,2.444821,0,0,0.6341424,29.02825,0.6341424,0,0.6341424,39.00008,100,0.1225462,2.689303,3.649929,0,33.59066
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.18783,40.57667,34.46662,2.454441,2.454441,0,-1,0,2.454441,89.1376,0,4.440892E-16,0,2.18783,2.583622,2.454441,0,0,0,29.59898,0,0.3957922,-0.3957922,38.58288,98.93025,0.1225462,2.699885,1.750264,0,31.78681
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,32.35159,32.35159,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4397692,29.20319,0,0.4259941,-0.4259941,38.13384,97.77888,0.1225462,0.4451638,0,0,29.20319
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.35158,30.35158,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9130959,28.77719,0,3.503427,-3.503427,34.4409,88.30983,0.1225462,3.661082,0,0,28.77719
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.84359,28.84359,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.805793,25.27376,0,4.382443,-4.382443,29.8214,76.46498,0.1225462,4.579654,0,0,25.27376
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,27.42505,27.42505,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.675175,20.89132,0,0.430731,-0.430731,29.36737,75.3008,0.1225462,0.4501139,0,0,20.89132
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.00652,26.00652,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.15376,20.46059,0,2.152223,-2.152223,27.09873,69.48378,0.1225462,2.249073,0,0,20.46059
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.76689,24.76689,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.54512,18.30837,0,1.596616,-1.596616,25.41575,65.16846,0.1225462,1.668463,0,0,18.30837
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.31914,16.71175,0,2.200736,-2.200736,23.09597,59.22031,0.1225462,2.299769,0,0,16.71175
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7644,14.51102,0,0,0,23.09597,59.22031,0.1225462,0,0,0,14.51102
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.7644,14.51102,0,1.56304,-1.56304,21.44838,54.99574,0.1225462,1.633377,0,0,14.51102
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.50111,12.94798,0,0.1534563,-0.1534563,21.28662,54.58097,0.1225462,0.1603618,0,0,12.94798
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.67162,12.79452,0,0.2047428,-0.2047428,21.0708,54.0276,0.1225462,0.2139562,0,0,12.79452
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.89911,12.58978,0,0.508321,-0.508321,20.53499,52.65371,0.1225462,0.5311955,0,0,12.58978
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.46391,12.08146,0,0.9169608,-0.9169608,19.56843,50.17535,0.1225462,0.958224,0,0,12.08146
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.776439,25.81966,18.72852,6.003184,6.003184,0,0,0,6.003184,46.24944,0,0,0,2.776439,6.319141,6.003184,0,0,20.48276,11.16449,0,3.542702,-3.542702,15.83409,40.60015,0.1225462,6.603503,2.221151,0,13.94093
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.589737,32.21502,20.03843,3.103788,3.103788,0,0,0,3.103788,147.8753,0,0,0,4.589737,3.267146,3.103788,0,0,24.41909,7.621793,1.322592,0,1.322592,17.08881,43.81738,0.1225297,3.414167,3.67179,0,12.21153
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.574402,44.76165,23.04164,0,0,0,-1,0,0,0,0,0,0,7.574402,0,0,0,0,23.0965,8.812125,7.574402,0,7.574402,24.27452,62.24223,0.1224349,0,6.059522,0,16.38653
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.92652,53.18755,26.14709,6.513821,6.513821,0,-1,0,6.513821,137.0397,0,0,0,8.92652,6.856653,6.513821,0,0,15.5221,15.62909,2.069867,0,2.069867,26.23817,67.27722,0.1224091,7.165203,7.141216,0,24.55561
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.688583,55.45685,28.73496,0,0,0,-1,0,0,0,0,0,0,8.688583,0,0,0,0,13.45223,17.49197,8.688583,0,8.688583,34.48088,88.41235,0.1223007,0,6.950867,0,26.18055
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.655468,58.01061,30.92667,5.129484,5.129484,0,-1,0,5.129484,168.7396,0,0,0,8.655468,5.399457,5.129484,0,0,4.76365,25.31169,3.256011,0,3.256011,37.56981,96.33264,0.1222601,5.642432,6.924374,0,33.96716
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.390402,52.25478,33.01613,0,0,0,-1,0,0,0,4.882763,0,0,6.390402,0,0,0,0,1.507639,28.2421,1.507639,0,1.507639,39.00008,100,0.1222413,0,5.112322,0,34.63251
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.945595,55.64394,34.25576,5.489763,5.489763,0,-1,0,5.489763,126.519,1.166898,0,0,6.945595,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1222413,6.038739,5.556476,0,36.54457
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.256363,50.30683,34.68387,0.4623936,0.4623936,0,-1,0,0.4623936,1136.773,4.769633,0,0,5.256363,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1222413,0.5086329,4.205091,0,34.85534
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.314763,47.74324,35.13116,0,0,0,-1,0,0,0,4.314763,0,0,4.314763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222413,0,3.45181,0,33.91374
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.706141,39.07851,34.35799,0,0,0,-1,0,0,0,1.706141,0,0,1.706141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222413,0,1.364913,0,31.30512
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1222413,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1222413,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1222413,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1222413,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1222413,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1222413,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.7573,23.7573,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1222413,2.387894,0,0,8.953324
