Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.80522,22.80522,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1222413,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.0001,22.0001,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1222413,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.22694,21.22694,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1222413,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.4346,20.4346,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1222413,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.82118,19.82118,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1222413,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.26527,19.26527,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1222413,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.291794,21.87633,18.65185,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.29192,0,0,0,1.291794,0,0,8.8,8.36,32.13409,0.6783009,9.651793,0,9.651793,17.6715,45.31145,0.1223607,2.82545,1.033435,12,1.970095
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.805042,27.15027,19.92981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.805042,0,0,8.8,8.36,22.48229,9.364915,11.16504,0,11.16504,28.26359,72.4706,0.1223875,0,2.244034,12,12.16996
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.68036,35.58772,22.91385,2.950004,2.950004,0,-1,0,2.950004,158.6561,0,0,0,4.68036,3.105267,2.950004,0,0,11.31725,19.41345,1.575093,0,1.575093,29.75786,76.30204,0.1223679,3.245004,3.744288,0,24.09381
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.909098,39.63612,26.00652,3.598628,3.598628,0,-1,0,3.598628,136.4158,0,0,0,4.909098,3.78803,3.598628,0,0,9.742157,20.83104,1.121068,0,1.121068,30.8214,79.02906,0.122354,3.958491,3.927278,0,25.74014
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.189366,46.52517,28.57522,5.489497,5.489497,0,-1,0,5.489497,112.7492,0,0,0,6.189366,5.778418,5.489497,0,0,8.621089,21.84,0.4109484,0,0.4109484,31.21125,80.0287,0.1223489,6.038446,4.951493,0,28.02936
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.467822,49.94511,30.76692,6.932096,6.932096,0,-1,0,6.932096,93.30254,0,8.881784E-16,0,6.467822,7.296944,6.932096,0,0,8.21014,22.20985,0,0.8291221,-0.8291221,30.33728,77.78775,0.1223489,7.625306,5.174257,0,28.67767
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.238571,55.07442,32.86917,6.556189,6.556189,0,-1,0,6.556189,110.4082,0,0,0,7.238571,6.901251,6.556189,0,0,9.131387,21.38073,0.33732,0,0.33732,30.65729,78.60828,0.1223447,7.211808,5.790857,0,28.6193
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.104543,49.1468,34.08962,6.568397,6.568397,0,-1,0,6.568397,77.71368,0,0,0,5.104543,6.914102,6.568397,0,0,8.794067,21.68432,0,1.809559,-1.809559,28.74985,73.71741,0.1223447,7.225236,4.083634,0,26.78886
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.012374,43.09019,34.5433,0,0,0,-1,0,0,0,0,0,0,3.012374,0,0,0,0,10.80469,19.87476,3.012374,0,3.012374,31.60764,81.04507,0.1223072,0,2.409899,0,22.88713
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.590159,39.39898,34.99059,4.097981,4.097981,0,-1,0,4.097981,38.80348,0,0,0,1.590159,4.313664,4.097981,0,0,7.792315,22.5859,0,2.723505,-2.723505,28.73681,73.68399,0.1223072,4.50778,1.272128,0,24.17605
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.327917,37.88354,34.23659,4.694821,4.694821,0,-1,0,4.694821,28.28472,0,0,0,1.327917,4.941917,4.694821,0,0,10.81843,19.86239,0,3.614,-3.614,24.92732,63.91608,0.1223072,5.164303,1.062334,0,21.19031
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.15351,32.15351,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.83399,16.24839,0,6.752805,-6.752805,17.80924,45.66463,0.1223072,7.056681,0,0,16.24839
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.1535,30.1535,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.3371,9.495585,0,5.662788,-5.662788,11.84014,30.35927,0.1223072,5.917614,0,0,9.495585
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,28.66467,28.66467,5.998551,3.641157,0,-1,0,3.641157,0,0,2.357394,2.95725,0,3.832797,3.641157,0,0,28.62909,3.832797,0,3.832797,-3.832797,7.800015,20,0.1223072,6.598406,0,0,3.832797
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.26531,27.26531,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,24.60076,24.60076,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.66785,23.66785,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.71576,22.71576,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.89148,21.89148,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.13109,21.13109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.34515,20.34515,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223072,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.73172,19.73172,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223743,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.17581,19.17581,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1224502,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.195609,24.10126,18.54961,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.41566,0,0,0,2.195609,0,0,8.159559,7.751581,16.16775,15.048,9.94719,0,9.94719,33.09873,84.86838,0.1225652,3.530141,1.756487,12,17.24361
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.379873,34.2729,19.82118,3.864176,3.864176,0,0,0,3.864176,139.2243,0,0,0,5.379873,4.067554,3.864176,0,0,6.220563,24.00047,1.312319,0,1.312319,34.34371,88.06062,0.1225489,4.250593,4.303898,0,29.38034
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.667645,44.77536,22.78605,3.756103,3.756103,0,-1,0,3.756103,204.1383,0,0,0,7.667645,3.953793,3.756103,0,0,4.908244,25.18156,3.713852,0,3.713852,37.86698,97.09462,0.1225028,4.131713,6.134116,0,32.8492
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.026604,53.20666,25.85955,2.125118,2.125118,0,-1,0,2.125118,424.7577,5.595245,0,0,9.026604,2.236967,2.125118,0,0,1.194392,28.52402,1.194392,0,1.194392,39.00008,100,0.122488,2.33763,7.221283,0,37.55063
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.678465,58.8567,28.3963,5.153066,5.153066,0,-1,0,5.153066,187.8196,4.254186,0,0,9.678465,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,5.668372,7.742772,0,39.27744
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.387287,60.4589,30.58801,0,0,0,-1,0,0,0,9.387287,0,0,9.387287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,0,7.50983,0,38.98626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.149895,58.25363,32.70942,0,0,0,-1,0,0,0,8.149895,0,0,8.149895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,0,6.519916,0,37.74887
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.008563,59.21593,33.94904,0,0,0,-1,0,0,0,8.008563,0,0,8.008563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,0,6.40685,0,37.60754
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.022765,56.08675,34.39633,5.776403,5.776403,0,-1,0,5.776403,121.5768,0.9423403,0,0,7.022765,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,6.354043,5.618212,0,36.62174
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.544639,45.04567,34.86279,0.0789234,0.0789234,0,-1,0,0.0789234,4491.24,3.461562,0,0,3.544639,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.122488,0.08681574,2.835711,0,33.14362
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.221165,37.47325,34.12796,3.271115,3.271115,0,-1,0,3.271115,37.33176,0,0,0,1.221165,3.443279,3.271115,0,0,0,29.59898,0,2.222114,-2.222114,36.65776,93.99408,0.122488,3.598227,0.9769318,0,30.82014
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.04488,32.04488,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.469016,27.37686,0,5.517737,-5.517737,30.84156,79.08076,0.122488,5.766036,0,0,27.37686
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.06404,30.06404,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.599835,21.85913,0,2.967997,-2.967997,27.71301,71.05887,0.122488,3.101556,0,0,21.85913
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,28.57522,28.57522,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.89761,18.89113,0,0.3696312,-0.3696312,27.32339,70.05983,0.122488,0.3862646,0,0,18.89113
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.16946,27.16946,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.30831,18.5215,0,3.978884,-3.978884,23.12928,59.30572,0.122488,4.157934,0,0,18.5215
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.73175,25.73175,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.72929,14.54261,0,1.336238,-1.336238,21.72076,55.69415,0.122488,1.396368,0,0,14.54261
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,24.49213,24.49213,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.214,13.20638,0,0.4035533,-0.4035533,21.29538,54.60342,0.122488,0.4217132,0,0,13.20638
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.66239,12.80282,0,0,0,21.29538,54.60342,0.122488,0,0,0,12.80282
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.60714,22.60714,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.66239,12.80282,0,0.7864004,-0.7864004,20.46644,52.47794,0.122488,0.8217884,0,0,12.80282
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53617,12.01642,0,0,0,20.46644,52.47794,0.122488,0,0,0,12.01642
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.04164,21.04164,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.53617,12.01642,0,2.615349,-2.615349,17.70962,45.40919,0.122488,2.73304,0,0,12.01642
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.25569,20.25569,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.44212,9.401074,0,2.257367,-2.257367,15.33014,39.30798,0.122488,2.358948,0,0,9.401074
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.66144,19.66144,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.9503,7.143708,0,1.32187,-1.32187,13.93677,35.73524,0.122488,1.381354,0,0,7.143708
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.08635,19.08635,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.41904,5.821838,0,1.883828,-1.883828,11.95104,30.64364,0.122488,1.968601,0,0,5.821838
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.150233,23.90359,18.47293,3.119403,3.119403,0,0,0,3.119403,68.93092,0,4.440892E-16,0,2.150233,3.283582,3.119403,0,0,28.51219,3.93801,0,1.133349,-1.133349,10.75639,27.58043,0.122488,3.431344,1.720187,0,6.088243
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.553371,31.78025,19.73172,1.794963,1.794963,0,0,0,1.794963,253.6749,0,0,0,4.553371,1.889435,1.794963,0,0,29.77146,2.804661,2.663936,0,2.663936,13.28362,34.06049,0.1224549,1.97446,3.642697,0,7.358032
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.733182,41.58836,22.66465,5.396044,5.396044,0,-1,0,5.396044,124.78,0,0,0,6.733182,5.680046,5.396044,0,0,27.10753,5.202203,1.053136,0,1.053136,14.28271,36.62226,0.1224419,5.935648,5.386545,0,11.93538
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.501675,51.12345,25.71897,1.533024,1.533024,0,-1,0,1.533024,554.5688,0,0,0,8.501675,1.61371,1.533024,0,0,26.05439,6.150025,6.887965,0,6.887965,20.81721,53.37735,0.1223565,1.686327,6.80134,0,14.6517
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.565045,58.19865,28.23017,2.136533,2.136533,0,-1,0,2.136533,447.6901,0,0,0,9.565045,2.248982,2.136533,0,0,19.16643,12.34919,7.316063,0,7.316063,27.75784,71.1738,0.1222661,2.350186,7.652036,0,21.91424
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.404119,60.32513,30.42826,5.20534,5.20534,0,-1,0,5.20534,180.6629,0,0,0,9.404119,5.479306,5.20534,0,0,11.85036,18.93365,3.924813,0,3.924813,31.48124,80.72097,0.1222176,5.725874,7.523295,0,28.33777
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.414487,59.04746,32.53051,3.559282,3.559282,0,-1,0,3.559282,236.4097,0,0,0,8.414487,3.746612,3.559282,0,0,7.925551,22.46598,4.667874,0,4.667874,35.90958,92.07565,0.1221599,3.91521,6.731589,0,30.88047
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.769174,58.11766,33.7893,5.006517,5.006517,0,-1,0,5.006517,155.1812,0,0,0,7.769174,5.270019,5.006517,0,0,3.257676,26.66707,2.499155,0,2.499155,38.28048,98.15488,0.1221291,5.507169,6.215339,0,34.43624
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.422952,50.38176,34.25576,2.313898,2.313898,0,-1,0,2.313898,234.3644,2.228749,0,0,5.422952,2.435682,2.313898,0,0,0.7585212,28.91631,0.7585212,0,0.7585212,39.00008,100,0.1221198,2.545287,4.338362,0,34.33926
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.203236,46.94514,34.72221,2.693683,2.693683,0,-1,0,2.693683,156.0405,1.36778,0,0,4.203236,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1221198,2.963052,3.362589,0,33.80222
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.253605,40.28234,34.00016,1.280482,1.280482,0,-1,0,1.280482,175.9967,0.9057295,0,0,2.253605,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1221198,1.40853,1.802884,0,31.85258
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.93626,31.93626,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1221198,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.97459,29.97459,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1221198,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.48576,28.48576,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1221198,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.08,27.08,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1221198,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221198,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221198,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,23.46976,23.46976,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1221198,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.51768,22.51768,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1221198,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.6934,21.6934,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1221198,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.9394,20.9394,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1221198,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.17901,20.17901,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1221198,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.57198,19.57198,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1221198,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.9969,18.9969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1221198,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.768479,22.81546,18.37708,4.87872,4.87872,0,0,0,4.87872,36.24883,0,8.881784E-16,0,1.768479,5.135494,4.87872,0,0,24.06041,7.944609,0,3.367015,-3.367015,12.62522,32.3723,0.1221198,5.366591,1.414783,0,9.713087
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.03906,33.06012,19.6231,0,0,0,0,0,0,0,0,0,0,5.03906,0,0,0,0,27.80154,4.577593,5.03906,0,5.03906,17.40569,44.6299,0.1220577,0,4.031248,0,9.616653
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.627132,41.10622,22.53685,8.284469,8.284469,0,-1,0,8.284469,79.99466,0,0,0.7529151,6.627132,8.720493,8.284469,0,0,22.76248,9.112747,0,2.09336,-2.09336,15.1991,38.97197,0.1220577,9.112915,5.301706,0,15.73988
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.627443,51.39912,25.57201,2.569912,2.569912,0,-1,0,2.569912,335.7097,0,0,0,8.627443,2.705171,2.569912,0,0,25.08843,7.019387,5.922273,0,5.922273,20.81746,53.378,0.1219848,2.826903,6.901955,0,15.64683
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.432959,57.48113,28.07042,0.3576092,0.3576092,0,-1,0,0.3576092,2637.784,0,0,0,9.432959,0.3764307,0.3576092,0,0,19.16616,12.34943,9.056528,0,9.056528,29.40924,75.40815,0.1218734,0.3933701,7.546367,0,21.78239
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.19575,63.36838,30.26213,2.329372,2.329372,0,-1,0,2.329372,437.7039,0,0,0,10.19575,2.451971,2.329372,0,0,10.10963,20.50031,7.743783,0,7.743783,36.75563,94.24503,0.1217784,2.56231,8.156603,0,30.69606
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.191955,61.90881,32.36437,2.340312,2.340312,0,-1,0,2.340312,392.7661,4.362617,0,0,9.191955,2.463487,2.340312,0,0,2.365851,27.46971,2.365851,0,2.365851,39.00008,100,0.1217494,2.574344,7.353564,0,36.66167
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.051614,59.00908,33.64233,5.31208,5.31208,0,-1,0,5.31208,151.5718,2.45995,0,0,8.051614,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1217494,5.843288,6.441291,0,37.65059
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.385028,53.51136,34.12796,1.29483,1.29483,0,-1,0,1.29483,493.1172,5.022049,0,0,6.385028,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1217494,1.424313,5.108023,0,35.984
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.006252,46.1879,34.59442,0,0,0,-1,0,0,0,4.006252,0,0,4.006252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217494,0,3.205002,0,33.60523
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.665587,38.48285,33.89154,4.230012,4.230012,0,-1,0,4.230012,39.37545,0,0,0,1.665587,4.452645,4.230012,0,0,0,29.59898,0,2.787058,-2.787058,36.06226,92.46715,0.1217494,4.653014,1.332469,0,31.26456
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,31.82763,31.82763,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.096731,26.81192,0,8.58441,-8.58441,27.0135,69.26524,0.1217494,8.970708,0,0,26.81192
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.86596,29.86596,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.63496,18.22751,0,0.9499509,-0.9499509,26.01216,66.69772,0.1217494,0.9926987,0,0,18.22751
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,28.3963,28.3963,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.69046,17.27756,0,1.382143,-1.382143,24.55526,62.96207,0.1217494,1.44434,0,0,17.27756
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.97777,26.97777,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.22618,15.89542,0,8.025627,-8.025627,16.0955,41.27044,0.1217494,8.386781,0,0,15.89542
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.54006,25.54006,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.14354,7.869789,0,0.5165069,-0.5165069,15.55106,39.87442,0.1217494,0.5397497,0,0,7.869789
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.29405,24.29405,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.71744,7.353282,0,1.183342,-1.183342,14.3037,36.67609,0.1217494,1.236592,0,0,7.353282
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.36114,23.36114,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.03226,6.16994,0,0.7132869,-0.7132869,13.55183,34.74822,0.1217494,0.7453848,0,0,6.16994
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,22.42822,22.42822,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.8248,5.456654,0,1.326525,-1.326525,12.15355,31.1629,0.1217494,1.386219,0,0,5.456654
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.61672,21.61672,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.29872,4.130128,0,0.6930909,-0.6930909,11.42297,29.28961,0.1217494,0.7242799,0,0,4.130128
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.86272,20.86272,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.06882,3.437038,0,0.6324659,-0.6324659,10.75629,27.58018,0.1217494,0.6609269,0,0,3.437038
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.10872,20.10872,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.77156,2.804572,0,0.480606,-0.480606,10.24969,26.28121,0.1217494,0.5022333,0,0,2.804572
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.48252,19.48252,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.30557,2.323966,0,0.4932522,-0.4932522,9.729757,24.94805,0.1217494,0.5154486,0,0,2.323966
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.85363,1.830714,0,0,0,9.729757,24.94805,0.1217494,0,0,0,1.830714
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4082239,19.31088,18.3068,4.481871,4.481871,12,0,3.372,4.481871,9.108336,0,0,0,0.4082239,0,0,7.518129,7.142222,30.85363,1.830714,7.550447,0,7.550447,16.89274,43.31463,0.1218805,4.930058,0.3265791,12,2.238937
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9917989,21.99178,19.51447,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.28674,0,0,0,0.9917989,0,0,8.240918,7.828872,23.30318,8.626116,8.820671,0,8.820671,25.26076,64.77106,0.122013,3.602167,0.7934391,12,9.617914
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.439114,26.11004,22.42822,0.5409214,0.5409214,0,-1,0,0.5409214,266.0486,0,0,0,1.439114,0.569391,0.5409214,0,0,14.48251,16.56472,0.8697229,0,0.8697229,26.08585,66.88667,0.1220024,0.5950136,1.151291,0,18.00383
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.350047,31.64475,25.43143,4.992229,4.992229,0,-1,0,4.992229,47.07412,0,8.881784E-16,0,2.350047,5.254977,4.992229,0,0,13.61279,17.34747,0,2.90493,-2.90493,23.02379,59.03524,0.1220024,5.491451,1.880038,0,19.69752
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.337757,37.04954,27.92985,1.632375,1.632375,0,-1,0,1.632375,204.4725,0,0,0,3.337757,1.718289,1.632375,0,0,16.84049,14.44254,1.619468,0,1.619468,24.56015,62.97462,0.1219825,1.795612,2.670206,0,17.7803
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.220719,36.15596,30.12155,0,0,0,-1,0,0,0,0,0,0,2.220719,0,0,0,0,15.22102,15.90006,2.220719,0,2.220719,26.66691,68.37656,0.1219553,0,1.776575,0,18.12078
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7153997,34.16344,32.24297,3.422201,3.422201,0,-1,0,3.422201,20.90467,0,0,0,0.7153997,3.602317,3.422201,0,0,13.0003,17.89871,0,2.886917,-2.886917,23.62383,60.57381,0.1219553,3.764421,0.5723198,0,18.61411
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05284855,33.65597,33.51454,0,0,0,-1,0,0,0,0,0,0,0.05284855,0,0,0,0,16.20799,15.01179,0.05284855,0,0.05284855,23.67397,60.70236,0.1219546,0,0.04227884,0,15.06464
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7007354,35.90132,34.00016,5.726895,5.726895,0,-1,0,5.726895,12.23587,0,8.881784E-16,0,0.7007354,6.02831,5.726895,0,0,16.15514,15.05935,0,5.327575,-5.327575,18.05821,46.30301,0.1219546,6.299584,0.5605884,0,15.76009
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03806309,34.58823,34.48579,2.510606,2.510606,0,-1,0,2.510606,1.516092,0,4.440892E-16,0,0.03806309,2.642743,2.510606,0,0,22.07467,9.731779,0,2.60468,-2.60468,15.31264,39.2631,0.1219546,2.761666,0.03045048,0,9.769842
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1297819,34.13764,33.7893,0,0,0,-1,0,0,0,0,0,0,0.1297819,0,0,0,0,24.96875,7.1271,0.1297819,0,0.1297819,15.43576,39.57879,0.1219531,0,0.1038255,0,7.256881
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83897,7.243903,0,0,0,15.43576,39.57879,0.1219531,0,0,0,7.243903
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.79567,29.79567,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.83897,7.243903,0,0.7178878,-0.7178878,14.67904,37.63849,0.1219531,0.7501928,0,0,7.243903
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,28.30684,28.30684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63663,6.526015,0,0,0,14.67904,37.63849,0.1219531,0,0,0,6.526015
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.90109,26.90109,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.63663,6.526015,0,2.830663,-2.830663,11.69526,29.98778,0.1219531,2.958043,0,0,6.526015
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,25.46338,25.46338,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.78181,3.695352,0,0.1516011,-0.1516011,11.53546,29.57804,0.1219531,0.1584232,0,0,3.695352
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.22376,24.22376,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,28.95025,3.543751,0,0.3862124,-0.3862124,11.12835,28.53418,0.1219531,0.403592,0,0,3.543751
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.29085,23.29085,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.37938,3.157538,0,1.743289,-1.743289,9.290765,23.82243,0.1219531,1.821738,0,0,3.157538
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.33877,22.33877,1.754043,1.343536,0,-1,0,1.343536,0,0,0.4105066,0.5859109,0,1.414249,1.343536,0,0,31.31637,1.414249,0,1.414249,-1.414249,7.800015,20,0.1219531,1.929447,0,0,1.414249
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,21.52726,21.52726,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219531,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.79243,20.79243,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219531,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.01927,20.01927,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219531,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.39306,19.39306,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122056,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.83076,18.83076,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1221277,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.067795,23.41871,18.21095,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.067795,0,0,8.8,8.36,16.16775,15.048,10.42779,0,10.42779,33.55468,86.03746,0.1221634,0,1.654236,12,17.1158
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.07534,27.35061,19.42501,4.31014,4.31014,0,0,0,4.31014,71.35127,0,0,0,3.07534,4.536989,4.31014,0,0,5.739959,24.43302,0,1.46165,-1.46165,32.01396,82.08691,0.1221634,4.741154,2.460272,0,27.50835
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.391278,34.10357,22.3196,0,0,0,-1,0,0,0,0,0,0,4.391278,0,0,0,0,7.364014,22.97136,4.391278,0,4.391278,36.17989,92.76877,0.1221097,0,3.513023,0,27.36264
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.254637,43.04456,25.30364,0.2759011,0.2759011,0,-1,0,0.2759011,2266.985,2.991479,0,0,6.254637,0.2904223,0.2759011,0,0,2.972736,26.92352,2.972736,0,2.972736,39.00008,100,0.1220734,0.3034913,5.003709,0,33.17815
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.930596,44.79253,27.78288,4.341166,4.341166,0,-1,0,4.341166,136.613,1.360948,0,0,5.930596,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1220734,4.775282,4.744477,0,35.52958
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.236376,48.2653,29.97459,2.717456,2.717456,0,-1,0,2.717456,229.4931,3.375895,0,0,6.236376,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1220734,2.989202,4.9891,0,35.83535
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.411293,51.2729,32.096,4.19826,4.19826,0,-1,0,4.19826,152.7131,1.992072,0,0,6.411293,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1220734,4.618085,5.129035,0,36.01027
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.603494,57.02688,33.39313,5.348304,5.348304,0,-1,0,5.348304,142.1664,1.9737,0,0,7.603494,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1220734,5.883135,6.082795,0,37.20247
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.428043,53.37505,33.87876,9.427985,8.36,0,-1,0,8.36,76.89046,0,1.067985,2.010783,6.428043,8.8,8.36,0,0,0,29.59898,0,2.371957,-2.371957,36.49982,93.58908,0.1220734,10.37078,5.142435,0,36.02702
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.099646,43.17648,34.37716,1.819288,1.819288,0,-1,0,1.819288,170.3768,0,0,0,3.099646,1.91504,1.819288,0,0,2.635508,27.22702,1.184605,0,1.184605,37.62363,96.47066,0.1220589,2.001217,2.479717,0,30.32667
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.929549,39.01728,33.68067,0.09880601,0.09880601,0,-1,0,0.09880601,1952.866,0.3746397,0,0,1.929549,0.1040063,0.09880601,0,0,1.450903,28.29317,1.450903,0,1.450903,39.00008,100,0.1220412,0.1086866,1.543639,0,30.22271
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,31.64871,31.64871,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1220412,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.70621,29.70621,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1220412,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.24934,28.24934,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1220412,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.8308,26.8308,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1220412,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,25.39309,25.39309,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1220412,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.15347,24.15347,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1220412,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.22056,23.22056,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1220412,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.26848,22.26848,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1220412,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,21.45697,21.45697,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1220412,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1220412,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.94898,19.94898,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1220412,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.31639,19.31639,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1220412,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.7413,18.7413,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1220412,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.052063,20.74328,18.13427,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.4247,1.776357E-15,0,0,1.052063,0,0,8.8,8.36,32.1676,0.6481374,9.412063,0,9.412063,17.41228,44.64678,0.1221531,2.492788,0.8416503,12,1.7002
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.852803,24.01814,19.33556,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.07808,0,0,0,1.852803,0,0,7.484771,7.110533,22.75554,9.118994,8.963336,0,8.963336,25.91565,66.45024,0.1222801,4.329156,1.482243,12,10.9718
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.189013,33.40459,22.21097,0.6897771,0.6897771,0,-1,0,0.6897771,607.2994,0,0,0,4.189013,0.7260812,0.6897771,0,0,13.7922,17.186,3.462931,0,3.462931,29.20087,74.87388,0.1222378,0.7587548,3.35121,0,21.37501
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.889191,44.95541,25.17584,2.069854,2.069854,0,-1,0,2.069854,332.8346,0,0,0,6.889191,2.178794,2.069854,0,0,10.32927,20.30264,4.710397,0,4.710397,33.66955,86.332,0.1221804,2.276839,5.511353,0,27.19183
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.426399,49.61546,27.64231,6.735658,6.735658,0,-1,0,6.735658,110.255,0,0,0,7.426399,7.090166,6.735658,0,0,5.618873,24.54199,0.3362328,0,0.3362328,33.98853,87.14989,0.1221763,7.409224,5.941119,0,31.96839
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.875935,50.28719,29.85318,0,0,0,-1,0,0,0,1.593294,0,0,6.875935,0,0,0,0,5.28264,24.8446,5.28264,0,5.28264,39.00008,100,0.1221119,0,5.500748,0,31.72054
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.089949,50.03677,31.96821,3.137353,3.137353,0,-1,0,3.137353,194.1111,2.787472,0,0,6.089949,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1221119,3.451088,4.871959,0,35.68893
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.496203,56.47945,33.26534,1.920507,1.920507,0,-1,0,1.920507,390.3241,5.474616,0,0,7.496203,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1221119,2.112558,5.996962,0,37.09518
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.177855,49.03217,33.77013,2.232714,2.232714,0,-1,0,2.232714,231.9086,2.82763,0,0,5.177855,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1221119,2.455986,4.142284,0,34.77683
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.563649,38.58149,34.26854,6.060036,6.060036,0,-1,0,6.060036,25.80264,0,8.881784E-16,0,1.563649,6.378985,6.060036,0,0,0,29.59898,0,4.815336,-4.815336,33.92427,86.98513,0.1221119,6.666039,1.250919,0,31.16263
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6876926,35.43247,33.57205,1.89515,1.89515,0,-1,0,1.89515,36.28698,0,2.220446E-16,0,0.6876926,1.994894,1.89515,0,0,5.350374,24.78364,0,1.307202,-1.307202,32.54636,83.45203,0.1221119,2.084665,0.5501541,0,25.47133
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,31.55926,31.55926,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.80282,23.47644,0,5.512733,-5.512733,26.73543,68.55224,0.1221119,5.760806,0,0,23.47644
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.63593,29.63593,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.92808,17.96371,0,1.995058,-1.995058,24.63245,63.16,0.1221119,2.084836,0,0,17.96371
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.17905,28.17905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14481,15.96865,0,0,0,24.63245,63.16,0.1221119,0,0,0,15.96865
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.76051,26.76051,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.14481,15.96865,0,2.291691,-2.291691,22.21679,56.96603,0.1221119,2.394817,0,0,15.96865
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.32281,25.32281,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.69113,13.67696,0,0.2166685,-0.2166685,21.98841,56.38042,0.1221119,0.2264186,0,0,13.67696
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.08318,24.08318,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.93188,13.46029,0,0.7981122,-0.7981122,21.14712,54.22329,0.1221119,0.8340272,0,0,13.46029
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.14388,23.14388,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.81867,12.66218,0,0.5275966,-0.5275966,20.59099,52.7973,0.1221119,0.5513384,0,0,12.66218
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40488,12.13458,0,0,0,20.59099,52.7973,0.1221119,0,0,0,12.13458
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.38668,21.38668,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.40488,12.13458,0,0.04750719,-0.04750719,20.54091,52.6689,0.1221119,0.04964501,0,0,12.13458
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.65186,20.65186,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.45767,12.08707,0,1.499078,-1.499078,18.96074,48.6172,0.1221119,1.566536,0,0,12.08707
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.89147,19.89147,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.12331,10.588,0,0.8574718,-0.8574718,18.05689,46.29962,0.1221119,0.896058,0,0,10.588
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.2461,19.2461,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.07606,9.730524,0,2.464396,-2.464396,15.45919,39.63886,0.1221119,2.575293,0,0,9.730524
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.67102,18.67102,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.81428,7.266129,0,1.873249,-1.873249,13.48461,34.57586,0.1221119,1.957545,0,0,7.266129
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.326904,21.36638,18.06399,5.805254,5.805254,12,0,3.372,5.805254,22.85695,0,0,0,1.326904,0,0,6.194746,5.885008,26.89566,5.39288,7.211913,0,7.211913,20.32643,52.11895,0.122233,6.38578,1.061523,12,6.719784
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.350166,27.90847,19.2461,5.340384,5.340384,12,0,3.372,5.340384,62.73267,0,0,0,3.350166,0,0,6.659616,6.326635,19.68375,11.8836,9.676801,0,9.676801,29.50665,75.65793,0.1223672,5.874423,2.680133,12,15.23377
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.210095,42.48062,22.10234,2.827471,2.827471,0,-1,0,2.827471,255.0016,0,0,0,7.210095,2.976285,2.827471,0,0,10.00695,20.59272,4.23381,0,4.23381,33.5232,85.95674,0.1223156,3.110218,5.768076,0,27.80282
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.835387,51.5262,25.05443,5.074709,5.074709,0,-1,0,5.074709,174.1063,0,0,0,8.835387,5.341799,5.074709,0,0,5.77314,24.40315,3.493588,0,3.493588,36.83751,94.45495,0.1222731,5.58218,7.068309,0,33.23854
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.516605,49.80066,27.53368,4.952404,4.952404,0,-1,0,4.952404,151.7769,0.02399646,0,0,7.516605,5.213056,4.952404,0,0,2.279553,27.54738,2.279553,0,2.279553,39.00008,100,0.1222454,5.447644,6.013284,0,35.06399
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.44968,52.13534,29.72538,3.864712,3.864712,0,-1,0,3.864712,192.7616,3.381562,0,0,7.44968,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1222454,4.251184,5.959744,0,37.04866
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.136022,50.05413,31.8468,4.197416,4.197416,0,-1,0,4.197416,146.1857,1.717689,0,0,6.136022,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1222454,4.617158,4.908817,0,35.735
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.422595,49.13129,33.13754,3.246095,3.246095,0,-1,0,3.246095,167.0498,2.005653,0,0,5.422595,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1222454,3.570705,4.338076,0,35.02157
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.764531,50.85675,33.6615,4.127828,4.127828,0,-1,0,4.127828,139.6505,1.419449,0,0,5.764531,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1222454,4.540611,4.611625,0,35.36351
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.134836,43.05889,34.1663,5.890719,5.890719,0,-1,0,5.890719,53.21653,0,0,0,3.134836,6.200757,5.890719,0,0,0,29.59898,0,3.065921,-3.065921,35.76831,91.71344,0.1222454,6.479791,2.507869,0,32.73381
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.766167,38.34707,33.48259,0,0,0,-1,0,0,0,0,0,0,1.766167,0,0,0,0,3.406579,26.53306,1.766167,0,1.766167,37.44385,96.00967,0.1222239,0,1.412934,0,28.29922
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,31.48258,31.48258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.640411,28.12261,0,0,0,37.44385,96.00967,0.1222239,0,0,0,28.12261
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,29.56564,29.56564,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.640411,28.12261,0,4.022127,-4.022127,33.20415,85.13869,0.1222239,4.203122,0,0,28.12261
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.10876,28.10876,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.109441,24.10048,0,8.8,-8.8,23.92814,61.35408,0.1222239,9.792187,0,0,24.10048
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,26.69022,26.69022,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.88722,15.30048,0,0.8264845,-0.8264845,23.05695,59.12026,0.1222239,0.8636763,0,0,15.30048
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.25252,25.25252,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.80553,14.474,0,1.164897,-1.164897,21.82904,55.97178,0.1222239,1.217317,0,0,14.474
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.00651,24.00651,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.09986,13.3091,0,1.995142,-1.995142,19.72598,50.57932,0.1222239,2.084923,0,0,13.3091
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.07359,23.07359,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.31669,11.31396,0,1.823233,-1.823233,17.80412,45.65149,0.1222239,1.905278,0,0,11.31396
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.12151,22.12151,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.3425,9.490726,0,0.9100249,-0.9100249,16.84487,43.19188,0.1222239,0.9509761,0,0,9.490726
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.29723,21.29723,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.35364,8.580701,0,0.8028429,-0.8028429,15.9986,41.02196,0.1222239,0.8389708,0,0,8.580701
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.5624,20.5624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24569,7.777858,0,0,0,15.9986,41.02196,0.1222239,0,0,0,7.777858
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.80201,19.80201,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.24569,7.777858,0,0.2356106,-0.2356106,15.75024,40.38515,0.1222239,0.246213,0,0,7.777858
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.15664,19.15664,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.50748,7.542247,0,0.2815927,-0.2815927,15.45342,39.62407,0.1222239,0.2942643,0,0,7.542247
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.58156,18.58156,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.82036,7.260654,0,1.108053,-1.108053,14.28543,36.62923,0.1222239,1.157916,0,0,7.260654
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.28616,23.7431,17.97453,2.151329,2.151329,0,0,0,2.151329,106.2673,0,0,0,2.28616,2.264557,2.151329,0,0,26.05153,6.152601,0.02160325,0,0.02160325,14.30592,36.68177,0.1222236,2.366462,1.828928,0,8.438761
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.446125,33.73897,19.15664,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.30296,0,0,0,5.446125,0,0,4.232284,4.02067,26.02993,6.172044,9.466794,0,9.466794,23.28691,59.70991,0.1223451,7.955513,4.356899,12,11.61817
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.484074,43.25679,22.0001,6.942064,6.942064,0,-1,0,6.942064,107.8076,0,0,0,7.484074,7.307436,6.942064,0,0,16.56313,14.69216,0.1766371,0,0.1766371,23.45448,60.13958,0.122343,7.636271,5.987259,0,22.17623
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.359278,53.32266,24.94581,1.487123,1.487123,0,-1,0,1.487123,629.3547,0,0,0,9.359278,1.565393,1.487123,0,0,16.3865,14.85113,7.793885,0,7.793885,30.84841,79.09834,0.1222483,1.635835,7.487422,0,24.21041
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.17245,59.55545,27.38671,6.002073,6.002073,0,-1,0,6.002073,169.4823,0,0,0,10.17245,6.317972,6.002073,0,0,8.59261,21.86563,3.854481,0,3.854481,34.50509,88.47443,0.1222015,6.60228,8.137962,0,32.03808
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.956131,61.50965,29.59759,3.231444,3.231444,0,-1,0,3.231444,308.1016,1.816481,0,0,9.956131,3.40152,3.231444,0,0,4.738129,25.33466,4.738129,0,4.738129,39.00008,100,0.1221441,3.554589,7.964905,0,35.29079
