Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.31805,31.31805,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.23812,30.23812,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.13908,29.13908,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.14515,28.14515,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.23725,27.23725,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7347611,28.19417,26.29111,2.100509,2.100509,0,0,0,2.100509,34.98014,0,0,0,0.7347611,2.211062,2.100509,0,0,10.88552,19.80201,0,1.476301,-1.476301,27.11701,69.53065,0,2.31056,0.5878088,0,20.53677
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.61524,32.21046,27.92535,2.152498,2.152498,0,0,0,2.152498,75.04023,0,0,0,1.61524,2.265788,2.152498,0,0,12.52586,18.32571,0,0.6505479,-0.6505479,26.43127,67.77235,0,2.367748,1.292192,0,19.94095
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.014355,40.50681,32.09217,4.468535,4.468535,0,-1,0,4.468535,67.45734,0,0,0,3.014355,4.703721,4.468535,0,0,13.24869,17.67516,0,1.689366,-1.689366,24.65052,63.20634,0,4.915388,2.411484,0,20.68951
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7429283,38.41114,36.36412,1.345066,1.345066,0,-1,0,1.345066,55.23359,0,2.220446E-16,0,0.7429283,1.415859,1.345066,0,0,15.12576,15.98579,0,0.6729307,-0.6729307,23.94119,61.38754,0,1.479573,0.5943426,0,16.72872
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5906504,41.65649,39.99575,5.412807,5.412807,0,-1,0,5.412807,10.91209,0,0,0,0.5906504,5.697691,5.412807,0,0,15.87346,15.31286,0,5.107041,-5.107041,18.5579,47.58426,0,5.954088,0.4725203,0,15.90351
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.019597,52.46298,43.35979,4.695997,4.695997,0,-1,0,4.695997,64.30151,0,0,0,3.019597,4.943154,4.695997,0,0,21.54795,10.20582,0,1.923557,-1.923557,16.53029,42.38527,0,5.165596,2.415678,0,13.22542
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.634296,54.63791,46.58047,3.565323,3.565323,0,-1,0,3.565323,73.8866,0,0,0,2.634296,3.752971,3.565323,0,0,23.68524,8.282264,0,1.118675,-1.118675,15.3511,39.36172,0,3.921855,2.107437,0,10.91656
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.133084,52.00251,48.59698,2.16586,2.16586,0,-1,0,2.16586,52.31566,0,0,0,1.133084,2.279853,2.16586,0,0,24.92821,7.163589,0,1.146769,-1.146769,14.1423,36.26224,0,2.382446,0.9064673,0,8.296673
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.644388,51.38598,49.45711,0,0,0,-1,0,0,0,0,0,0,0.644388,0,0,0,0,26.2024,6.01682,0.644388,0,0.644388,14.75362,37.82972,0,0,0.5155104,0,6.661208
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.250804,54.10064,50.28856,2.895732,2.895732,0,-1,0,2.895732,43.19474,0,0,0,1.250804,3.048139,2.895732,0,0,25.55801,6.596769,0,1.797335,-1.797335,12.85906,32.97189,0,3.185305,1.000643,0,7.847573
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6684335,51.38144,49.38065,0,0,0,-1,0,0,0,0,0,0,0.6684335,0,0,0,0,27.55505,4.799434,0.6684335,0,0.6684335,13.49319,34.59787,0,0,0.5347468,0,5.467867
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,46.50402,46.50402,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.88662,5.401024,0,3.190912,-3.190912,10.12968,25.97348,0,3.334502,0,0,5.401024
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.78985,43.78985,4.192241,2.099607,0,-1,0,2.099607,0,0,2.092634,2.511858,0,2.210113,2.099607,0,0,30.43207,2.210113,0,2.210113,-2.210113,7.800015,20,0,4.611465,0,0,2.210113
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,41.61087,41.61087,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,39.48923,39.48923,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.31025,37.31025,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,35.39886,35.39886,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.94621,33.94621,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,32.49356,32.49356,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.28938,31.28938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.20945,30.20945,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.1104,29.1104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.14515,28.14515,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1780126,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.21813,27.21813,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1859015,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.116968,29.18199,26.272,1.373054,1.373054,10.17305,0,2.909783,1.373054,81.3492,0,0,0,1.116968,0,0,8.8,8.36,16.16775,15.048,9.476969,0,9.476969,32.65264,83.72456,0.1951579,1.510359,0.8935747,12,16.16497
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.983911,35.99703,27.89668,0.9090994,0.9090994,0,0,0,0.9090994,328.2271,0,0,0,2.983911,0.9569467,0.9090994,0,0,6.690785,23.57727,2.026964,0,2.026964,34.57559,88.65518,0.1817652,1.000009,2.387129,0,26.56118
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.177787,47.13926,32.0635,1.071948,1.071948,0,-1,0,1.071948,483.0261,0,0,0,5.177787,1.128366,1.071948,0,0,4.663821,25.40154,4.049421,0,4.049421,38.41721,98.50546,0.1598501,1.179143,4.14223,0,30.57933
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.745142,61.06528,36.31633,0,0,0,-1,0,0,0,7.130743,0,0,7.745142,0,0,0,0,0.6143999,29.04602,0.6143999,0,0.6143999,39.00008,100,0.1569785,0,6.196114,0,36.79116
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.172374,71.51035,39.93841,0,0,0,-1,0,0,0,9.172374,0,0,9.172374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569785,0,7.337899,0,38.77135
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.390495,76.96455,43.30244,2.91023,2.91023,0,-1,0,2.91023,322.6719,6.327096,0,0,9.390495,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1569785,3.201253,7.512396,0,38.98948
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.569543,77.32673,46.52313,5.288086,5.288086,0,-1,0,5.288086,162.0538,3.003136,0,0,8.569543,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1569785,5.816895,6.855634,0,38.16852
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.367989,79.04343,48.56831,5.110394,5.110394,0,-1,0,5.110394,163.7445,2.988627,0,0,8.367989,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1569785,5.621433,6.694391,0,37.96697
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.283934,70.97336,49.42844,1.354891,1.354891,0,-1,0,1.354891,463.7963,4.857732,0,0,6.283934,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1569785,1.49038,5.027147,0,35.88291
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.609485,58.44975,50.25989,3.158195,3.158195,0,-1,0,3.158195,82.62582,0,4.440892E-16,0,2.609485,3.324416,3.158195,0,0,0,29.59898,0,0.714931,-0.714931,38.24648,98.06769,0.1569785,3.474014,2.087588,0,32.20846
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.981555,55.47573,49.38065,4.439489,4.439489,0,-1,0,4.439489,44.63476,0,0,0,1.981555,4.673147,4.439489,0,0,0.7943678,28.88405,0,2.691592,-2.691592,35.40929,90.79286,0.1569785,4.883438,1.585244,0,30.8656
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,46.52313,46.52313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785025,26.19246,0,0,0,35.40929,90.79286,0.1569785,0,0,0,26.19246
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.78985,43.78985,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.785025,26.19246,0,1.250155,-1.250155,34.09151,87.41395,0.1569785,1.306412,0,0,26.19246
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,41.63954,41.63954,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.174087,24.9423,0,3.292023,-3.292023,30.62141,78.51628,0.1569785,3.440164,0,0,24.9423
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,39.50835,39.50835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.831889,21.65028,0,0,0,30.62141,78.51628,0.1569785,0,0,0,21.65028
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.31025,37.31025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.831889,21.65028,0,0,0,30.62141,78.51628,0.1569785,0,0,0,21.65028
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,35.42754,35.42754,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.831889,21.65028,0,1.231831,-1.231831,29.32295,75.1869,0.1569785,1.287263,0,0,21.65028
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.94621,33.94621,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.20059,20.41845,0,1.502545,-1.502545,27.73913,71.12582,0.1569785,1.57016,0,0,20.41845
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,32.49356,32.49356,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.87008,18.9159,0,0.1602572,-0.1602572,27.5702,70.69268,0.1569785,0.1674688,0,0,18.9159
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.28938,31.28938,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.04815,18.75564,0,0.3984549,-0.3984549,27.15019,69.61574,0.1569785,0.4163854,0,0,18.75564
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.20945,30.20945,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.49088,18.35719,0,2.169197,-2.169197,24.86366,63.75284,0.1569785,2.266811,0,0,18.35719
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.13908,29.13908,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.9011,16.18799,0,1.50309,-1.50309,23.27926,59.6903,0.1569785,1.570729,0,0,16.18799
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.14515,28.14515,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.5712,14.6849,0,2.276889,-2.276889,20.87921,53.53633,0.1569785,2.379349,0,0,14.6849
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.21813,27.21813,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.10107,12.40801,0,0.881812,-0.881812,19.9497,51.15297,0.1569785,0.9214936,0,0,12.40801
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.384349,32.60294,26.26244,0,0,0,0,0,0,0,0,0,0,2.384349,0,0,0,0,20.08086,11.5262,2.384349,0,2.384349,22.21169,56.95294,0.1467477,0,1.907479,0,13.91055
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.71804,41.09684,27.87756,2.922413,2.922413,0,0,0,2.922413,161.4433,0,0,0,4.71804,3.076224,2.922413,0,0,17.69651,13.67212,1.641815,0,1.641815,23.76925,60.94668,0.140445,3.214654,3.774432,0,18.39016
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.551394,51.66196,32.01571,3.906072,3.906072,0,-1,0,3.906072,167.7233,0,0,0,6.551394,4.111654,3.906072,0,0,16.0547,15.14975,2.439739,0,2.439739,26.08379,66.88139,0.1320191,4.296679,5.241115,0,21.70114
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.672144,64.6785,36.25899,2.619265,2.619265,0,-1,0,2.619265,331.0908,0,0,0,8.672144,2.757121,2.619265,0,0,13.61496,17.34551,5.915023,0,5.915023,31.69528,81.26978,0.1152551,2.881191,6.937715,0,26.01766
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.740034,74.01273,39.86195,7.47743,7.47743,0,-1,0,7.47743,130.2591,0,0,0,9.740034,7.870979,7.47743,0,0,7.699936,22.66903,1.869055,0,1.869055,33.46842,85.81628,0.1108089,8.225173,7.792027,0,32.40907
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.889558,79.34491,43.24511,1.601719,1.601719,0,-1,0,1.601719,617.4339,2.372657,0,0,9.889558,1.68602,1.601719,0,0,5.830881,24.35118,5.830881,0,5.830881,39.00008,100,0.09890588,1.761891,7.911646,0,34.24074
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.474619,81.7336,46.50402,2.63015,2.63015,0,-1,0,2.63015,360.2311,6.706039,0,0,9.474619,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09890588,2.893165,7.579695,0,39.0736
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.498111,79.62769,48.53964,1.663613,1.663613,0,-1,0,1.663613,510.8226,6.74694,0,0,8.498111,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09890588,1.829974,6.798489,0,38.09709
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.677371,72.56209,49.39977,4.605486,4.605486,0,-1,0,4.605486,144.9873,1.829491,0,0,6.677371,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09890588,5.066034,5.341897,0,36.27635
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.6826,65.75079,50.28856,3.902028,3.902028,0,-1,0,3.902028,120.0043,0.5752022,0,0,4.6826,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09890588,4.292231,3.74608,0,34.28158
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.257742,56.38715,49.39977,9.352157,8.36,0,-1,0,8.36,27.00648,0,0.9921566,1.927372,2.257742,8.8,8.36,0,0,0,29.59898,0,6.542258,-6.542258,32.10393,82.31761,0.09890588,10.28737,1.806193,0,31.85672
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,46.5518,46.5518,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.269176,23.05672,0,4.948551,-4.948551,26.8877,68.94269,0.09890588,5.171236,0,0,23.05672
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.76757,18.10817,0,0,0,26.8877,68.94269,0.09890588,0,0,0,18.10817
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,41.65865,41.65865,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.76757,18.10817,0,4.859534,-4.859534,21.7653,55.80836,0.09890588,5.078213,0,0,18.10817
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,39.50835,39.50835,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.16705,13.24864,0,5.359718,-5.359718,16.11567,41.32214,0.09890588,5.600905,0,0,13.24864
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.33892,37.33892,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.12229,7.888917,0,2.428057,-2.428057,13.55627,34.75959,0.09890588,2.53732,0,0,7.888917
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,35.45621,35.45621,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.82013,5.46086,0,1.581434,-1.581434,11.88929,30.4853,0.09890588,1.652598,0,0,5.46086
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.97488,33.97488,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.57728,3.879427,0,0.5837874,-0.5837874,11.27392,28.90744,0.09890588,0.6100578,0,0,3.879427
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,32.49356,32.49356,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.22593,3.295639,0,2.176956,-2.176956,8.979211,23.02357,0.09890588,2.274919,0,0,3.295639
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.31805,31.31805,1.788018,1.062749,0,-1,0,1.062749,0,0,0.7252696,0.9040714,0,1.118683,1.062749,0,0,31.64477,1.118683,0,1.118683,-1.118683,7.800015,20,0.09890588,1.96682,0,0,1.118683
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.23812,30.23812,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09890588,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.16775,29.16775,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09890588,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.14515,28.14515,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1154909,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.21813,27.21813,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304762,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6429942,27.92517,26.26244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6429942,0,0,8.8,8.36,16.16775,15.048,9.002995,0,9.002995,32.20299,82.5716,0.136173,0,0.5143954,12,15.69099
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.244404,33.86294,27.84889,0.06675858,0.06675858,0,0,0,0.06675858,3361.972,0,0,0,2.244404,0.07027218,0.06675858,0,0,7.164759,23.15069,2.174132,0,2.174132,34.26555,87.86021,0.1325704,0.07343443,1.795524,0,25.3951
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.353516,44.47702,32.01571,0,0,0,-1,0,0,0,0,0,0,4.353516,0,0,0,0,4.990627,25.10741,4.353516,0,4.353516,38.39566,98.45022,0.1259006,0,3.482813,0,29.46093
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.276001,45.67972,36.23032,8.642002,8.36,0,-1,0,8.36,39.18661,0,0.282002,1.146202,3.276001,8.8,8.36,0,0,0.6371109,29.02558,0,5.523999,-5.523999,32.57285,83.51997,0.1259006,9.506203,2.6208,0,32.30158
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.252104,43.39264,39.83328,3.721152,3.721152,0,-1,0,3.721152,33.64828,0,4.440892E-16,0,1.252104,3.917002,3.721152,0,0,6.774888,23.50158,0,2.664899,-2.664899,29.76381,76.3173,0.1259006,4.093267,1.001683,0,24.75368
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.123254,52.64338,43.21643,0.9697688,0.9697688,0,-1,0,0.9697688,322.0617,0,0,0,3.123254,1.020809,0.9697688,0,0,9.735887,20.83668,2.102445,0,2.102445,31.75836,81.43153,0.1229142,1.066746,2.498603,0,23.95993
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.132852,63.14462,46.50402,3.052879,3.052879,0,-1,0,3.052879,168.1315,0,0,0,5.132852,3.213556,3.052879,0,0,7.633441,22.72888,1.919296,0,1.919296,33.57916,86.10024,0.120309,3.358166,4.106282,0,27.86173
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.210818,52.21252,48.56831,4.128068,4.128068,0,-1,0,4.128068,29.33133,0,8.881784E-16,0,1.210818,4.345335,4.128068,0,0,5.714146,24.45625,0,3.134518,-3.134518,30.27509,77.62828,0.120309,4.540875,0.9686541,0,25.66706
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.437021,53.79926,49.42844,1.271453,1.271453,0,-1,0,1.271453,113.0219,0,0,0,1.437021,1.338372,1.271453,0,0,9.196943,21.32173,0.09864844,0,0.09864844,30.36868,77.86825,0.1201781,1.398599,1.149616,0,22.75875
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9196519,53.10147,50.31723,0,0,0,-1,0,0,0,0,0,0,0.9196519,0,0,0,0,9.098295,21.41051,0.9196519,0,0.9196519,31.24114,80.10532,0.1189712,0,0.7357215,0,22.33016
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.545829,51.05878,49.42844,1.154426,1.154426,0,-1,0,1.154426,47.28144,0,2.220446E-16,0,0.545829,1.215185,1.154426,0,0,8.178643,22.2382,0,0.6693557,-0.6693557,30.53557,78.29618,0.1189712,1.269868,0.4366632,0,22.78403
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,46.60914,46.60914,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,8.922372,21.56884,0,6.313914,-6.313914,23.88012,61.23096,0.1189712,6.59804,0,0,21.56884
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.89497,43.89497,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,15.93783,15.25493,0,3.891434,-3.891434,19.77819,50.71321,0.1189712,4.066549,0,0,15.25493
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,41.716,41.716,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,20.26165,11.3635,0,0.9211168,-0.9211168,18.80725,48.22362,0.1189712,0.962567,0,0,11.3635
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,39.56569,39.56569,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,21.28511,10.44238,0,4.579733,-4.579733,13.97979,35.84554,0.1189712,4.785821,0,0,10.44238
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,37.35804,37.35804,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,26.3737,5.862646,0,1.28135,-1.28135,12.62913,32.38231,0.1189712,1.33901,0,0,5.862646
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,35.50399,35.50399,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,27.79742,4.581296,0,1.283234,-1.283234,11.27648,28.91399,0.1189712,1.340979,0,0,4.581296
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.03222,34.03222,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,29.22324,3.298062,0,0.129706,-0.129706,11.13976,28.56342,0.1189712,0.1355428,0,0,3.298062
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,32.5509,32.5509,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,29.36736,3.168356,0,0.9622206,-0.9622206,10.12549,25.96273,0.1189712,1.005521,0,0,3.168356
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.36584,31.36584,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,30.43649,2.206136,0,0.6337729,-0.6337729,9.457432,24.24978,0.1189712,0.6622927,0,0,2.206136
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.29546,30.29546,2.377678,1.493745,0,-1,0,1.493745,0,0,0.8839337,1.121702,0,1.572363,1.493745,0,0,31.14068,1.572363,0,1.572363,-1.572363,7.800015,20,0.1189712,2.615446,0,0,1.572363
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.18686,29.18686,0.3674605,0,0,-1,0,0,0,0,0.3674605,0.4042065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189712,0.4042065,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.16427,28.16427,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311504,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.22769,27.22769,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371105,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9521464,28.73647,26.26244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9521464,0,0,8.8,8.36,16.16775,15.048,9.312146,0,9.312146,32.49628,83.32362,0.1401177,0,0.7617171,12,16.00015
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.025647,33.25686,27.84889,2.751495,2.751495,0,0,0,2.751495,73.61986,0,0,0,2.025647,2.89631,2.751495,0,0,6.855607,23.42893,0,0.8706636,-0.8706636,31.57852,80.9704,0.1401177,3.026644,1.620517,0,25.45458
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.193709,38.01675,31.98704,2.552215,2.552215,0,-1,0,2.552215,85.95316,0,0,0,2.193709,2.686542,2.552215,0,0,7.823011,22.55827,0,0.4928328,-0.4928328,31.05903,79.63837,0.1401177,2.807436,1.754967,0,24.75198
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.32525,45.80053,36.20165,1.77134,1.77134,0,-1,0,1.77134,187.7251,0,0,0,3.32525,1.864569,1.77134,0,0,8.370603,22.06544,1.460682,0,1.460682,32.44475,83.19151,0.1383987,1.948474,2.6602,0,25.39069
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.886613,48.2711,39.80461,0.4003319,0.4003319,0,-1,0,0.4003319,721.0549,0,0,0,2.886613,0.421402,0.4003319,0,0,6.909921,23.38005,2.465211,0,2.465211,34.78345,89.18817,0.1355913,0.4403651,2.30929,0,26.26666
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.424943,56.96457,43.21643,0,0,0,-1,0,0,0,0,0,0,4.424943,0,0,0,0,4.444711,25.59874,4.424943,0,4.424943,38.98132,99.95191,0.1308278,0,3.539955,0,30.02368
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8925002,49.1365,46.50402,6.045059,6.045059,0,-1,0,6.045059,14.76412,0,8.881784E-16,0,0.8925002,6.36322,6.045059,0,0,0.01976744,29.58119,0,5.47072,-5.47072,33.21468,85.16567,0.1308278,6.649565,0.7140001,0,30.47369
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.790141,57.25421,48.56831,0,0,0,-1,0,0,0,0,0,0,2.790141,0,0,0,0,6.098346,24.11047,2.790141,0,2.790141,35.86164,91.95274,0.1279926,0,2.232112,0,26.90061
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.915784,58.61885,49.45711,7.904196,7.904196,0,-1,0,7.904196,36.88906,0,8.881784E-16,0.3346158,2.915784,8.320207,7.904196,0,0,3.308205,26.62159,0,5.404423,-5.404423,30.16488,77.34569,0.1279926,8.694615,2.332627,0,29.53738
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.193182,57.16951,50.3459,0,0,0,-1,0,0,0,0,0,0,2.193182,0,0,0,0,9.313119,21.21717,2.193182,0,2.193182,32.24551,82.68063,0.1258487,0,1.754545,0,23.41035
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8877335,52.15661,49.48578,2.281157,2.281157,0,-1,0,2.281157,38.91594,0,0,0,0.8877335,2.401217,2.281157,0,0,7.119938,23.19103,0,1.513484,-1.513484,30.65016,78.59,0.1258487,2.509272,0.7101868,0,24.07877
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,46.65693,46.65693,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.801586,21.67755,0,0.3176184,-0.3176184,30.31536,77.73154,0.1258487,0.3319112,0,0,21.67755
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.97143,43.97143,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.154496,21.35993,0,2.431849,-2.431849,27.75197,71.15874,0.1258487,2.541282,0,0,21.35993
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.77333,41.77333,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.85655,18.92808,0,2.027171,-2.027171,25.61514,65.67972,0.1258487,2.118394,0,0,18.92808
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,39.64214,39.64214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.10896,16.90091,0,0,0,25.61514,65.67972,0.1258487,0,0,0,16.90091
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,37.44405,37.44405,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.10896,16.90091,0,0.8296809,-0.8296809,24.74058,63.43726,0.1258487,0.8670166,0,0,16.90091
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,35.56133,35.56133,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,15.03083,16.07123,0,1.108896,-1.108896,23.5717,60.44014,0.1258487,1.158796,0,0,16.07123
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.08001,34.08001,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.26294,14.96234,0,1.591764,-1.591764,21.89384,56.13793,0.1258487,1.663393,0,0,14.96234
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.60824,32.60824,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,18.03156,13.37057,0,0.8264278,-0.8264278,21.0227,53.90426,0.1258487,0.8636171,0,0,13.37057
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.42318,31.42318,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.94982,12.54414,0,1.212235,-1.212235,19.7449,50.62783,0.1258487,1.266786,0,0,12.54414
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.34325,30.34325,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.29675,11.33191,0,0.0942093,-0.0942093,19.64559,50.37321,0.1258487,0.09844872,0,0,11.33191
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.2442,29.2442,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.40142,11.2377,0,2.563884,-2.563884,16.94302,43.44355,0.1258487,2.679258,0,0,11.2377
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.16427,28.16427,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.25018,8.673815,0,1.810202,-1.810202,15.0349,38.55095,0.1258487,1.891661,0,0,8.673815
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.22769,27.22769,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.26152,6.863613,0,1.562415,-1.562415,13.38797,34.32806,0.1258487,1.632724,0,0,6.863613
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.99572,31.53548,26.26244,0.4989239,0.4989239,0,0,0,0.4989239,400.0049,0,0,0,1.99572,0.5251831,0.4989239,0,0,26.99753,5.301198,1.470537,0,1.470537,14.78304,37.90516,0.1244511,0.5488163,1.596576,0,7.296918
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.226196,42.6343,27.84889,0,0,0,0,0,0,0,0,0,0,5.226196,0,0,0,0,25.527,6.624681,5.226196,0,5.226196,19.74105,50.61797,0.1197255,0,4.180957,0,11.85088
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.715438,55.76528,31.98704,0,0,0,-1,0,0,0,0,0,0,7.715438,0,0,0,0,20.3008,11.32826,7.715438,0,7.715438,27.06055,69.3859,0.1133703,0,6.17235,0,19.0437
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.602303,64.32143,36.20165,2.614535,2.614535,0,-1,0,2.614535,329.0184,0,0,0,8.602303,2.752142,2.614535,0,0,12.58536,18.27215,5.85016,0,5.85016,32.6105,83.61651,0.1089838,2.875988,6.881842,0,26.87445
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.929238,70.26046,39.80461,0,0,0,-1,0,0,0,2.194036,0,0,8.929238,0,0,0,0,6.735202,23.5373,6.735202,0,6.735202,39.00008,100,0.1043362,0,7.143391,0,32.46653
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.090689,75.46709,43.24511,0,0,0,-1,0,0,0,9.090689,0,0,9.090689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043362,0,7.272551,0,38.68967
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.191746,80.33141,46.52313,3.752402,3.752402,0,-1,0,3.752402,244.9563,5.241848,0,0,9.191746,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1043362,4.127642,7.353396,0,38.79072
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.204621,78.31018,48.59698,0.6606663,0.6606663,0,-1,0,0.6606663,1241.871,7.509183,0,0,8.204621,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1043362,0.726733,6.563697,0,37.8036
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.098463,74.49229,49.51445,5.486922,5.486922,0,-1,0,5.486922,129.3706,1.322755,0,0,7.098463,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1043362,6.035614,5.67877,0,36.69744
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.337221,68.34763,50.39369,1.647441,1.647441,0,-1,0,1.647441,323.9704,3.603072,0,0,5.337221,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1043362,1.812185,4.269776,0,34.9362
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.402288,56.99913,49.53357,3.017946,3.017946,0,-1,0,3.017946,79.60008,0,4.440892E-16,0,2.402288,3.176786,3.017946,0,0,0,29.59898,0,0.7744978,-0.7744978,38.18369,97.90669,0.1043362,3.319741,1.92183,0,32.00127
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,46.71427,46.71427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8605531,28.82448,0,0,0,38.18369,97.90669,0.1043362,0,0,0,28.82448
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.02877,44.02877,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8605531,28.82448,0,3.175625,-3.175625,34.83628,89.32362,0.1043362,3.318528,0,0,28.82448
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.82112,41.82112,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.389025,25.64886,0,0.3349493,-0.3349493,34.48322,88.41833,0.1043362,0.350022,0,0,25.64886
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.69948,39.69948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761191,25.31391,0,0,0,34.48322,88.41833,0.1043362,0,0,0,25.31391
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,37.49183,37.49183,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.761191,25.31391,0,1.32301,-1.32301,33.08864,84.8425,0.1043362,1.382545,0,0,25.31391
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.63779,35.63779,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.231202,23.9909,0,0.4341728,-0.4341728,32.63098,83.66902,0.1043362,0.4537106,0,0,23.9909
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.16602,34.16602,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.713616,23.55672,0,0.3754831,-0.3754831,32.23519,82.65417,0.1043362,0.3923799,0,0,23.55672
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.6847,32.6847,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.13082,23.18124,0,0.8436274,-0.8436274,31.34593,80.37401,0.1043362,0.8815906,0,0,23.18124
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,31.49964,31.49964,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.068184,22.33761,0,2.212591,-2.212591,29.01365,74.39383,0.1043362,2.312158,0,0,22.33761
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.42926,30.42926,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.52662,20.12502,0,0.4019376,-0.4019376,28.58997,73.30747,0.1043362,0.4200248,0,0,20.12502
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.32066,29.32066,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.97322,19.72308,0,0.9732459,-0.9732459,27.56408,70.67699,0.1043362,1.017042,0,0,19.72308
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.22161,28.22161,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.0546,18.74984,0,1.083656,-1.083656,26.42181,67.74809,0.1043362,1.132421,0,0,18.74984
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.28503,27.28503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.25866,17.66618,0,0,0,26.42181,67.74809,0.1043362,0,0,0,17.66618
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.532282,30.34922,26.32934,0,0,0,0,0,0,0,0,0,0,1.532282,0,0,0,0,13.25866,17.66618,1.532282,0,1.532282,27.87546,71.47539,0.1033337,0,1.225825,0,19.19846
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.604406,37.79,27.89668,1.405282,1.405282,0,0,0,1.405282,256.4899,0,0,0,3.604406,1.479244,1.405282,0,0,11.72638,19.04523,2.125162,0,2.125162,29.89156,76.64488,0.1019747,1.54581,2.883525,0,22.64964
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.231539,50.59069,32.03483,1.223243,1.223243,0,-1,0,1.223243,509.4276,0,0,0,6.231539,1.287624,1.223243,0,0,9.601218,20.95788,4.943914,0,4.943914,34.58177,88.67104,0.09894741,1.345568,4.985231,0,27.18942
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.43024,63.69532,36.25899,6.073317,6.073317,0,-1,0,6.073317,138.8078,0,0,0,8.43024,6.392965,6.073317,0,0,4.657304,25.4074,2.037275,0,2.037275,36.5145,93.62674,0.0977516,6.680648,6.744192,0,33.83764
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.844273,65.7321,39.83328,0.3865908,0.3865908,0,-1,0,0.3865908,2029.089,4.817307,0,0,7.844273,0.4069377,0.3865908,0,0,2.620029,27.24095,2.620029,0,2.620029,39.00008,100,0.09625556,0.4252499,6.275418,0,35.08522
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.826415,74.28364,43.27377,0,0,0,-1,0,0,0,8.826415,0,0,8.826415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625556,0,7.061132,0,38.42539
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.472313,76.94718,46.58047,0,0,0,-1,0,0,0,8.472313,0,0,8.472313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625556,0,6.777851,0,38.07129
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.980014,77.3422,48.65432,0.9089374,0.9089374,0,-1,0,0.9089374,877.9498,7.023238,0,0,7.980014,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09625556,0.9998311,6.384011,0,37.57899
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.82863,73.36076,49.53357,0.09477016,0.09477016,0,-1,0,0.09477016,7205.465,6.728872,0,0,6.82863,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09625556,0.1042472,5.462904,0,36.42761
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.0492,67.31007,50.45103,5.904522,5.904522,0,-1,0,5.904522,85.51412,0,0,0,5.0492,6.215286,5.904522,0,0,0,29.59898,0,1.166086,-1.166086,37.77092,96.8483,0.09625556,6.494974,4.03936,0,34.64818
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.524199,57.45988,49.5909,0.8086456,0.8086456,0,-1,0,0.8086456,312.1514,0.3773413,0,0,2.524199,0.8512059,0.8086456,0,0,1.295651,28.43289,1.295651,0,1.295651,39.00008,100,0.09553254,0.8895102,2.019359,0,30.95709
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09553254,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.10523,44.10523,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09553254,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.90713,41.90713,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09553254,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.75682,39.75682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09553254,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,37.57784,37.57784,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09553254,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.7238,35.7238,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09553254,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.21381,34.21381,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09553254,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.74204,32.74204,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09553254,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.55698,31.55698,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09553254,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,30.47705,30.47705,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09553254,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.378,29.378,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09553254,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.25028,28.25028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09553254,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.32326,27.32326,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09553254,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.408981,32.78044,26.36757,0.9251379,0.9251379,0,0,0,0.9251379,260.3915,0,0,0,2.408981,0.9738294,0.9251379,0,0,13.27613,17.65046,1.435152,0,1.435152,27.76674,71.19662,0.09474426,1.017652,1.927185,0,20.05944
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.682517,41.04045,27.92535,2.848554,2.848554,0,0,0,2.848554,164.3822,0,0,0,4.682517,2.998478,2.848554,0,0,11.84098,18.94209,1.684039,0,1.684039,29.36436,75.29307,0.09383569,3.13341,3.746013,0,23.62461
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.666061,48.73197,32.0635,3.00581,3.00581,0,-1,0,3.00581,188.5036,0,0,0,5.666061,3.164011,3.00581,0,0,10.15694,20.45773,2.502051,0,2.502051,31.73801,81.37935,0.09251752,3.306391,4.532849,0,26.12379
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.428401,59.7876,36.25899,6.328482,6.328482,0,-1,0,6.328482,117.3805,0,0,0,7.428401,6.66156,6.328482,0,0,7.654892,22.70958,0.7668418,0,0.7668418,32.4655,83.24471,0.0921209,6.961329,5.942721,0,30.13798
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.796235,65.57317,39.86195,7.044173,7.044173,0,-1,0,7.044173,110.6764,0,0,0,7.796235,7.414919,7.044173,0,0,6.888051,23.39973,0.3813151,0,0.3813151,32.82725,84.17226,0.09192494,7.748591,6.236988,0,31.19597
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.81671,74.27659,43.30244,0.1086655,0.1086655,0,-1,0,0.1086655,8113.623,2.195591,0,0,8.81671,0.1143848,0.1086655,0,0,6.506735,23.74292,6.506735,0,6.506735,39.00008,100,0.08870514,0.1195321,7.053369,0,32.55963
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.758272,78.33289,46.60914,5.511334,5.511334,0,-1,0,5.511334,158.9138,2.956868,0,0,8.758272,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08870514,6.062468,7.006618,0,38.35725
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.967252,77.34464,48.70211,4.303222,4.303222,0,-1,0,4.303222,185.1462,3.437545,0,0,7.967252,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08870514,4.733544,6.373802,0,37.56623
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.286714,71.17756,49.5909,2.834822,2.834822,0,-1,0,2.834822,221.7675,3.30269,0,0,6.286714,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08870514,3.118305,5.029371,0,35.88569
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.288291,64.54868,50.50837,5.188064,5.188064,0,-1,0,5.188064,82.65687,0,0,0,4.288291,5.46112,5.188064,0,0,0,29.59898,0,1.172829,-1.172829,37.76381,96.83009,0.08870514,5.70687,3.430633,0,33.88727
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.272401,56.71574,49.66736,3.388998,3.388998,0,-1,0,3.388998,67.05229,0,4.440892E-16,0,2.272401,3.567366,3.388998,0,0,1.303143,28.42615,0,1.294965,-1.294965,36.3988,93.33006,0.08870514,3.727897,1.817921,0,30.69855
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.87674,46.87674,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.741993,27.13118,0,4.390142,-4.390142,31.77118,81.4644,0.08870514,4.587698,0,0,27.13118
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.19124,44.19124,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.619929,22.74104,0,8.515393,-8.515393,22.79517,58.44903,0.08870514,8.898586,0,0,22.74104
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.98359,41.98359,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.08148,14.22565,0,7.393331,-7.393331,15.00191,38.46636,0.08870514,7.726031,0,0,14.22565
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.83328,39.83328,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.29629,6.832318,0,4.244544,-4.244544,10.52777,26.99422,0.08870514,4.435548,0,0,6.832318
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,37.63519,37.63519,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,30.01245,2.587774,0,1.630289,-1.630289,8.809293,22.58788,0.08870514,1.703652,0,0,2.587774
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.77159,35.77159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82388,0.9574846,0,0,0,8.809293,22.58788,0.08870514,0,0,0,0.9574846
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.29982,34.29982,1.07181,0.9096104,0,-1,0,0.9096104,0,0,0.1621998,0.2693809,0,0.9574846,0.9096104,0,0,31.82388,0.9574846,0,0.9574846,-0.9574846,7.800015,20,0.08870514,1.178991,0,0,0.9574846
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.81849,32.81849,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08870514,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.60476,31.60476,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08870514,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.53439,30.53439,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08870514,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.43534,29.43534,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08870514,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08870514,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.36149,27.36149,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09526317,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.566168,30.51874,26.4058,4.544374,4.544374,11.98367,0,3.367869,4.544374,34.46389,8.881784E-16,0,0,1.566168,0,0,7.439299,7.067334,24.52775,7.524,8.633502,0,8.633502,23.92147,61.33697,0.1035837,4.998812,1.252935,12,9.090168
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.766463,38.32651,27.95402,4.029135,4.029135,12,0,3.372,4.029135,93.48067,0,0,0,3.766463,0,0,7.970865,7.572321,15.89425,15.29415,11.33878,0,11.33878,34.67838,88.91875,0.1099148,4.432049,3.01317,12,19.06062
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.803817,49.22024,32.09217,4.578087,4.578087,0,-1,0,4.578087,126.7739,0,0,0,5.803817,4.819038,4.578087,0,0,4.555467,25.49906,0.9847785,0,0.9847785,35.61263,91.31424,0.1094116,5.035895,4.643054,0,31.30288
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.367871,63.4799,36.28766,1.164127,1.164127,0,-1,0,1.164127,718.811,3.571786,0,0,8.367871,1.225397,1.164127,0,0,3.570688,26.38536,3.570688,0,3.570688,39.00008,100,0.1076248,1.280539,6.694297,0,34.75323
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.695314,69.31774,39.86195,1.725978,1.725978,0,-1,0,1.725978,503.7906,6.878495,0,0,8.695314,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1076248,1.898576,6.956251,0,38.29429
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.589516,78.00874,43.35979,7.10559,7.10559,0,-1,0,7.10559,134.9573,2.109946,0,0,9.589516,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1076248,7.81615,7.671612,0,39.18849
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.462041,81.87985,46.65693,2.362586,2.362586,0,-1,0,2.362586,400.4951,6.975108,0,0,9.462041,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1076248,2.598845,7.569633,0,39.06102
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.215576,78.57177,48.75945,2.006588,2.006588,0,-1,0,2.006588,409.4302,6.103378,0,0,8.215576,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1076248,2.207247,6.572461,0,37.81455
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.720891,73.06785,49.66736,6.667738,6.667738,0,-1,0,6.667738,100.7972,0,0,0,6.720891,7.018672,6.667738,0,0,0,29.59898,0,0.2977808,-0.2977808,38.68619,99.19516,0.1076248,7.334512,5.376712,0,36.31987
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.662808,66.01006,50.58482,6.346226,6.346226,0,-1,0,6.346226,73.47371,8.881784E-16,0,0,4.662808,6.680238,6.346226,0,0,0.3308676,29.3012,0,2.01743,-2.01743,36.55963,93.74245,0.1076248,6.980849,3.730246,0,33.964
