Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.436887,57.37443,49.78204,1.592955,1.592955,0,-1,0,1.592955,152.9789,0,0,0,2.436887,1.676795,1.592955,0,0,2.572457,27.28377,0.7600912,0,0.7600912,37.28072,95.59139,0.107252,1.752251,1.949509,0,29.72065
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.98186,46.98186,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.812365,27.96785,0,8.8,-8.8,28.0047,71.80679,0.107252,10.47326,0,0,27.96785
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,44.29636,44.29636,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.59014,19.16785,0,8.8,-8.8,18.72869,48.02218,0.107252,11.91762,0,0,19.16785
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.08871,42.08871,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,21.36792,10.36785,0,8.8,-8.8,9.452674,24.23758,0.107252,10.23025,0,0,10.36785
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.93841,39.93841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1457,1.567849,0,0,0,9.452674,24.23758,0.107252,0,0,0,1.567849
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.71164,37.71164,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,31.1457,1.567849,0,1.318231,-1.318231,8.063136,20.67467,0.107252,1.377552,0,0,1.567849
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.8576,35.8576,0.876074,0.2371369,0,-1,0,0.2371369,0,0,0.6389371,0.7265445,0,0.2496177,0.2371369,0,0,32.6104,0.2496177,0,0.2496177,-0.2496177,7.800015,20,0.107252,0.9636813,0,0,0.2496177
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.107252,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.107252,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.69078,31.69078,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.107252,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.61084,30.61084,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.107252,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,29.5118,29.5118,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.107252,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.35541,28.35541,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1113215,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.42839,27.42839,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1151025,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.080027,31.97343,26.46314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.080027,0,0,8.8,8.36,16.16775,15.048,10.44003,0,10.44003,33.56628,86.06721,0.1168414,0,1.664022,12,17.12803
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.448518,40.423,28.01136,2.907259,2.907259,0,0,0,2.907259,153.0141,0,0,0,4.448518,3.060273,2.907259,0,0,5.727726,24.44403,1.388245,0,1.388245,34.88329,89.44414,0.1161873,3.197985,3.558814,0,28.89254
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.500866,51.64162,32.14951,1.822536,1.822536,0,-1,0,1.822536,356.6934,0.2429252,0,0,6.500866,1.918459,1.822536,0,0,4.339482,25.69345,4.339482,0,4.339482,39.00008,100,0.1141889,2.00479,5.200693,0,32.19431
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.644298,64.69584,36.36412,4.570286,4.570286,0,-1,0,4.570286,189.1413,3.833471,0,0,8.644298,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,5.027314,6.915438,0,38.24327
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.97045,70.65054,39.96708,7.993592,7.993592,0,-1,0,7.993592,112.2205,0.5561427,0,0.4329514,8.97045,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,8.792952,7.17636,0,38.56943
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.5576,73.27808,43.43624,0,0,0,-1,0,0,0,8.5576,0,0,8.5576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,0,6.84608,0,38.15658
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.621511,73.36655,46.77161,4.26986,4.26986,0,-1,0,4.26986,178.4956,3.126922,0,0,7.621511,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,4.696846,6.097209,0,37.22049
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.085373,73.6386,48.86458,2.472693,2.472693,0,-1,0,2.472693,286.5448,4.482539,0,0,7.085373,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,2.719962,5.668299,0,36.68435
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.832986,69.57898,49.78204,4.237622,4.237622,0,-1,0,4.237622,137.6476,1.372332,0,0,5.832986,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,4.661384,4.666389,0,35.43196
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.493371,65.53312,50.71862,0,0,0,-1,0,0,0,4.493371,0,0,4.493371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141889,0,3.594697,0,34.09235
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.619218,58.08728,49.88717,3.232779,3.232779,0,-1,0,3.232779,81.02065,0,4.440892E-16,0,2.619218,3.402925,3.232779,0,0,0,29.59898,0,0.7837068,-0.7837068,38.17398,97.8818,0.1141889,3.556057,2.095375,0,32.2182
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.11566,47.11566,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.8707853,28.81527,0,5.06887,-5.06887,32.83092,84.18168,0.1141889,5.296968,0,0,28.81527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,44.43016,44.43016,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.502862,23.7464,0,8.563218,-8.563218,23.8045,61.03705,0.1141889,8.948564,0,0,23.7464
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.2034,42.2034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01755,15.18318,0,0,0,23.8045,61.03705,0.1141889,0,0,0,15.18318
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.05309,40.05309,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.01755,15.18318,0,8.139811,-8.139811,15.22438,39.0368,0.1141889,8.506103,0,0,15.18318
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.81677,37.81677,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.06178,7.043373,0,0.5720592,-0.5720592,14.62138,37.49064,0.1141889,0.5978019,0,0,7.043373
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.96272,35.96272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6974,6.471313,0,0,0,14.62138,37.49064,0.1141889,0,0,0,6.471313
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6974,6.471313,0,0,0,14.62138,37.49064,0.1141889,0,0,0,6.471313
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.95229,32.95229,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.6974,6.471313,0,2.207478,-2.207478,12.29449,31.52428,0.1141889,2.306814,0,0,6.471313
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.74812,31.74812,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.15016,4.263835,0,1.533131,-1.533131,10.67843,27.38054,0.1141889,1.602122,0,0,4.263835
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.66818,30.66818,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.85364,2.730705,0,0.5633871,-0.5633871,10.08457,25.85782,0.1141889,0.5887395,0,0,2.730705
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.56914,29.56914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47962,2.167318,0,0,0,10.08457,25.85782,0.1141889,0,0,0,2.167318
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.44142,28.44142,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.47962,2.167318,0,1.831031,-1.831031,8.154493,20.90891,0.1141889,1.913427,0,0,2.167318
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.48573,27.48573,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.5141,0.336287,8.36,0,8.36,16.08549,41.24475,0.1194179,2.688954,0,12,0.336287
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4731695,27.74273,26.52048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4731695,0,0,8.8,8.36,24.1541,7.860287,8.83317,0,8.83317,24.46537,62.73158,0.1215538,0,0.3785356,12,8.333456
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.36074,37.25315,28.05914,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2479.331,0,0,0,3.36074,0,0,8.8,8.36,15.32093,15.81014,11.72074,0,11.72074,35.58464,91.24248,0.1224209,0.1491054,2.688592,12,19.17088
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.677618,48.9524,32.22596,5.04218,5.04218,0,-1,0,5.04218,112.6024,0,0,0,5.677618,5.307557,5.04218,0,0,3.600191,26.35881,0.3700603,0,0.3700603,35.93571,92.14265,0.12226,5.546397,4.542094,0,32.03642
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.792259,54.10357,36.45013,0,0,0,-1,0,0,0,2.562128,0,0,5.792259,0,0,0,0,3.230131,26.69186,3.230131,0,3.230131,39.00008,100,0.1208734,0,4.633807,0,32.48412
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.966552,62.56662,40.0722,3.005318,3.005318,0,-1,0,3.005318,231.8075,3.80306,0,0,6.966552,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1208734,3.30585,5.573242,0,36.56553
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.96531,66.73083,43.57004,0.9378358,0.9378358,0,-1,0,0.9378358,742.7004,5.978115,0,0,6.96531,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1208734,1.031619,5.572248,0,36.56429
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.573265,58.09282,46.90541,3.856593,3.856593,0,-1,0,3.856593,92.65341,0,4.440892E-16,0,3.573265,4.059572,3.856593,0,0,0,29.59898,0,0.4863067,-0.4863067,38.48746,98.68562,0.1208734,4.242252,2.858612,0,33.17225
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.196964,59.10581,49.02705,4.151196,4.151196,0,-1,0,4.151196,77.01307,0,0,0,3.196964,4.369681,4.151196,0,0,0.5403407,29.11267,0,1.172717,-1.172717,37.25131,95.516,0.1208734,4.566316,2.557571,0,32.30964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.965847,59.30759,49.94451,2.105811,2.105811,0,-1,0,2.105811,140.8411,0,0,0,2.965847,2.216643,2.105811,0,0,1.843359,27.93995,0.7492043,0,0.7492043,37.96207,97.33845,0.1205563,2.316392,2.372678,0,30.9058
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.851634,56.62067,50.88109,1.265183,1.265183,0,-1,0,1.265183,146.353,0,0,0,1.851634,1.331771,1.265183,0,0,1.094155,28.61424,0.5198622,0,0.5198622,38.45526,98.60302,0.1203372,1.391701,1.481307,0,30.46587
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.334896,54.11849,50.04964,4.330113,4.330113,0,-1,0,4.330113,30.8282,0,8.881784E-16,0,1.334896,4.558014,4.330113,0,0,0.5742928,29.08212,0,3.223118,-3.223118,35.05779,89.89159,0.1203372,4.763124,1.067917,0,30.41701
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,47.24946,47.24946,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.155535,25.859,0,7.421256,-7.421256,27.2351,69.83345,0.1203372,7.755213,0,0,25.859
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,44.56396,44.56396,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.40137,18.43774,0,6.147127,-6.147127,20.75546,53.21902,0.1203372,6.423748,0,0,18.43774
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,42.3372,42.3372,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.23152,12.29061,0,6.306774,-6.306774,14.10754,36.1731,0.1203372,6.590579,0,0,12.29061
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.15821,40.15821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23904,5.98384,0,0,0,14.10754,36.1731,0.1203372,0,0,0,5.98384
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.92189,37.92189,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.23904,5.98384,0,0.1767825,-0.1767825,13.92119,35.69529,0.1203372,0.1847377,0,0,5.98384
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.06785,36.06785,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.43547,5.807057,0,1.13397,-1.13397,12.72588,32.6304,0.1203372,1.184999,0,0,5.807057
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,34.53874,34.53874,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.69543,4.673087,0,0.6865846,-0.6865846,12.00216,30.7747,0.1203372,0.7174809,0,0,4.673087
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.0383,33.0383,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.45831,3.986503,0,0.6715723,-0.6715723,11.29426,28.95958,0.1203372,0.701793,0,0,3.986503
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.82457,31.82457,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.2045,3.31493,0,0.8891247,-0.8891247,10.35704,26.55646,0.1203372,0.9291353,0,0,3.31493
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.7542,30.7542,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.19241,2.425806,0,0.5769866,-0.5769866,9.748842,24.99698,0.1203372,0.602951,0,0,2.425806
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.67426,29.67426,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.83351,1.848819,0,1.275491,-1.275491,8.404356,21.54959,0.1203372,1.332888,0,0,1.848819
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.51788,28.51788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.25072,0.5733279,0,0,0,8.404356,21.54959,0.1203372,0,0,0,0.5733279
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.5813,27.5813,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.25072,0.5733279,8.36,0,8.36,16.33535,41.88543,0.1239451,1.713519,0,12,0.5733279
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.172218,29.68877,26.6256,1.193483,1.193483,9.993483,0,2.864351,1.193483,98.21825,0,0,0,1.172218,0,0,8.8,8.36,23.89072,8.097328,9.532218,0,9.532218,25.3784,65.0727,0.1265258,1.312831,0.9377741,12,9.269546
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.623835,35.25487,28.16427,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,533.676,1.776357E-15,0,0,2.623835,0,0,8.8,8.36,14.35851,16.67632,10.98383,0,10.98383,35.79858,91.79106,0.1277289,0.5408185,2.099068,12,19.30016
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.043404,50.29148,32.33109,4.662795,4.662795,0,-1,0,4.662795,129.6091,0,0,0,6.043404,4.908205,4.662795,0,0,3.37467,26.56178,1.135199,0,1.135199,36.87553,94.55245,0.1272702,5.129074,4.834723,0,32.60518
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.598393,57.07101,36.55525,0,0,0,-1,0,0,0,4.358922,0,0,6.598393,0,0,0,0,2.239471,27.58345,2.239471,0,2.239471,39.00008,100,0.1263748,0,5.278715,0,34.18185
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.051095,55.72052,40.15821,3.772237,3.772237,0,-1,0,3.772237,133.9019,1.080319,0,0,5.051095,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1263748,4.149461,4.040876,0,34.65007
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.760751,55.22329,43.67517,6.105278,6.105278,0,-1,0,6.105278,61.59835,0,0,0,3.760751,6.426609,6.105278,0,0,0,29.59898,0,2.665858,-2.665858,36.19002,92.79473,0.1263748,6.715806,3.0086,0,33.35973
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.114372,63.65004,47.01053,9.854874,8.36,0,-1,0,8.36,61.17669,0,1.494874,2.480361,5.114372,8.8,8.36,0,0,2.962065,26.93312,0,3.685628,-3.685628,32.30502,82.83323,0.1263748,10.84036,4.091497,0,32.04749
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.553184,57.07052,49.13217,2.760384,2.760384,0,-1,0,2.760384,92.49381,0,0,0,2.553184,2.905667,2.760384,0,0,7.057207,23.24749,0,0.3524829,-0.3524829,31.93347,81.88054,0.1263748,3.036422,2.042547,0,25.80068
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.926057,56.02461,50.07831,5.893291,5.893291,0,-1,0,5.893291,32.6822,0,0,0,1.926057,6.203464,5.893291,0,0,7.448855,22.89501,0,4.277407,-4.277407,27.42469,70.31958,0.1263748,6.48262,1.540846,0,24.82107
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9464082,53.86608,50.98622,1.968921,1.968921,0,-1,0,1.968921,48.06735,0,4.440892E-16,0,0.9464082,2.072549,1.968921,0,0,12.20153,18.6176,0,1.12614,-1.12614,26.23763,67.27585,0.1263748,2.165813,0.7571265,0,19.56401
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6758689,52.21767,50.18343,0,0,0,-1,0,0,0,0,0,0,0.6758689,0,0,0,0,13.4528,17.49146,0.6758689,0,0.6758689,26.87882,68.91991,0.1261071,0,0.5406951,0,18.16733
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,47.41193,47.41193,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,12.77693,18.09974,0,3.409816,-3.409816,23.28456,59.70388,0.1261071,3.563257,0,0,18.09974
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,44.72643,44.72643,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,16.56561,14.68993,0,8.8,-8.8,14.00854,35.91927,0.1261071,9.99011,0,0,14.68993
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,42.47099,42.47099,6.448332,5.595431,0,-1,0,5.595431,0,0,0.8529007,1.497734,0,5.889927,5.595431,0,0,26.34339,5.889927,0,5.889927,-5.889927,7.800015,20,0.1261071,7.093165,0,0,5.889927
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.29201,40.29201,5.040755,0,0,-1,0,0,0,0,5.040755,5.54483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,5.54483,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.05569,38.05569,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.18253,36.18253,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.67254,34.67254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.1721,33.1721,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.95837,31.95837,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.88799,30.88799,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.77939,29.77939,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.623,28.623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261071,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.68642,27.68642,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299526,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.050571,32.1694,26.73073,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,335.5834,0,0,0,2.050571,0,0,8.8,8.36,24.52775,7.524,10.41057,0,10.41057,25.60734,65.65972,0.1312828,0.6721512,1.640457,12,9.574571
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.940993,39.15965,28.25028,4.380526,4.380526,12,0,3.372,4.380526,89.96621,-8.881784E-16,0,0,3.940993,0,0,7.619474,7.2385,14.11718,16.89351,11.17949,0,11.17949,36.21314,92.85402,0.1343271,4.818579,3.152795,12,20.83451
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.423545,48.3306,32.4171,0,0,0,-1,0,0,0,2.485855,0,0,5.423545,0,0,0,0,2.937689,26.95506,2.937689,0,2.937689,39.00008,100,0.1332057,0,4.338836,0,32.3786
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.867192,58.13869,36.63171,2.799872,2.799872,0,-1,0,2.799872,245.2681,3.919959,0,0,6.867192,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,3.079859,5.493754,0,36.46617
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.840244,70.42258,40.23467,0.3340946,0.3340946,0,-1,0,0.3340946,2646.031,8.488565,0,0,8.840244,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,0.367504,7.072196,0,38.43922
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.882923,75.17882,43.76118,0,0,0,-1,0,0,0,8.882923,0,0,8.882923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,0,7.106339,0,38.4819
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.655031,78.46947,47.08699,0,0,0,-1,0,0,0,8.655031,0,0,8.655031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,0,6.924025,0,38.25401
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.248895,74.78021,49.21818,2.325493,2.325493,0,-1,0,2.325493,311.7144,4.801008,0,0,7.248895,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,2.558042,5.799116,0,36.84787
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.434415,68.41599,50.12609,0,0,0,-1,0,0,0,5.434415,0,0,5.434415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,0,4.347532,0,35.03339
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.64734,59.43723,51.07223,0,0,0,-1,0,0,0,2.64734,0,0,2.64734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332057,0,2.117872,0,32.24632
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.541882,54.98704,50.25989,6.922986,6.922986,0,-1,0,6.922986,22.27193,8.881784E-16,0,0,1.541882,7.287353,6.922986,0,0,0,29.59898,0,5.745471,-5.745471,32.94382,84.47116,0.1332057,7.615284,1.233506,0,31.14086
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,47.49794,47.49794,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.383856,23.85351,0,3.476025,-3.476025,29.27977,75.07618,0.1332057,3.632446,0,0,23.85351
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.80288,44.80288,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.24611,20.37748,0,6.979725,-6.979725,21.92249,56.21141,0.1332057,7.293813,0,0,20.37748
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,42.57612,42.57612,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.00136,13.39776,0,4.331,-4.331,17.35722,44.5056,0.1332057,4.525896,0,0,13.39776
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,40.39714,40.39714,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.81358,9.066757,0,4.800706,-4.800706,12.29683,31.53027,0.1332057,5.016737,0,0,9.066757
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.1417,38.1417,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.1477,4.266051,0,0.1637052,-0.1637052,12.12427,31.0878,0.1332057,0.171072,0,0,4.266051
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.25899,36.25899,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.32959,4.102346,0,1.437715,-1.437715,10.60878,27.20196,0.1332057,1.502412,0,0,4.102346
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.72988,34.72988,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.92705,2.664632,0,2.185677,-2.185677,8.304878,21.29452,0.1332057,2.284032,0,0,2.664632
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.21989,33.21989,0.7750739,0.4550073,0,-1,0,0.4550073,0,0,0.3200666,0.397574,0,0.478955,0.4550073,0,0,32.35558,0.478955,0,0.478955,-0.478955,7.800015,20,0.1332057,0.8525813,0,0,0.478955
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.03483,32.03483,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332057,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.96445,30.96445,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332057,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.8654,29.8654,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332057,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.68034,28.68034,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346665,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.74376,27.74376,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374938,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.094708,29.65772,26.79763,5.126307,5.126307,12,0,3.372,5.126307,21.3547,0,0,0,1.094708,0,0,6.873693,6.530008,16.16775,15.048,7.624716,0,7.624716,30.89544,79.21892,0.1406202,5.638938,0.8757661,12,16.14271
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.217677,40.04765,28.30762,5.781219,5.781219,9.890312,0,2.838249,5.781219,72.9548,0,0,0,4.217677,0,0,4.109093,3.903638,8.543037,21.91024,8.121315,0,8.121315,38.6,98.97415,0.1426883,6.359341,3.374141,12,26.12792
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.399628,48.30565,32.46489,2.001248,2.001248,0,-1,0,2.001248,269.813,2.871328,0,0,5.399628,2.106577,2.001248,0,0,0.4217227,29.21943,0.4217227,0,0.4217227,39.00008,100,0.1425319,2.201373,4.319703,0,34.61906
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.408259,49.74304,36.68905,0.3277737,0.3277737,0,-1,0,0.3277737,1344.91,4.063235,0,0,4.408259,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,0.360551,3.526608,0,34.00724
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.494082,53.97739,40.29201,0,0,0,-1,0,0,0,4.494082,0,0,4.494082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,0,3.595266,0,34.09306
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.651893,65.77818,43.80896,0,0,0,-1,0,0,0,6.651893,0,0,6.651893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,0,5.321515,0,36.25087
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.039517,71.34562,47.14433,2.808376,2.808376,0,-1,0,2.808376,250.6615,4.083332,0,0,7.039517,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,3.089214,5.631614,0,36.6385
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.015209,69.69917,49.26597,2.494377,2.494377,0,-1,0,2.494377,241.1508,3.389549,0,0,6.015209,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,2.743814,4.812167,0,35.61419
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.890553,62.79436,50.2121,2.49394,2.49394,0,-1,0,2.49394,156.0003,1.265353,0,0,3.890553,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,2.743334,3.112442,0,33.48953
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.800461,60.03386,51.14869,0,0,0,-1,0,0,0,2.800461,0,0,2.800461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425319,0,2.240369,0,32.39944
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.444326,54.76745,50.3459,3.857709,3.857709,0,-1,0,3.857709,37.43999,0,0,0,1.444326,4.060746,3.857709,0,0,0,29.59898,0,2.61642,-2.61642,36.24213,92.92835,0.1425319,4.24348,1.155461,0,31.0433
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,47.60306,47.60306,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.907133,26.98256,0,4.226603,-4.226603,31.7869,81.50471,0.1425319,4.4168,0,0,26.98256
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603358,22.75595,0,0,0,31.7869,81.50471,0.1425319,0,0,0,22.75595
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,42.65258,42.65258,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.603358,22.75595,0,8.8,-8.8,22.51089,57.7201,0.1425319,10.58571,0,0,22.75595
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,40.48315,40.48315,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.38114,13.95596,0,8.8,-8.8,13.23487,33.9355,0.1425319,11.86154,0,0,13.95596
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.21816,38.21816,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.15891,5.155956,0,1.840947,-1.840947,11.29434,28.95979,0.1425319,1.923789,0,0,5.155956
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.33545,36.33545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.20441,3.315009,0,0,0,11.29434,28.95979,0.1425319,0,0,0,3.315009
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.80634,34.80634,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.20441,3.315009,0,0.2500618,-0.2500618,11.03075,28.28393,0.1425319,0.2613145,0,0,3.315009
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.27723,33.27723,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.48226,3.064947,0,1.895697,-1.895697,9.032514,23.16024,0.1425319,1.981004,0,0,3.064947
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.09217,32.09217,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.58859,1.16925,0,0.5950684,-0.5950684,8.405256,21.5519,0.1425319,0.6218464,0,0,1.16925
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.02179,31.02179,1.353894,0.5454724,0,-1,0,0.5454724,0,0,0.8084215,0.9438109,0,0.5741815,0.5454724,0,0,32.24977,0.5741815,0,0.5741815,-0.5741815,7.800015,20,0.1425319,1.489283,0,0,0.5741815
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.91319,29.91319,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425319,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.73768,28.73768,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1443222,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.79155,27.79155,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462032,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.299768,32.96482,26.83586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.299768,0,0,8.8,8.36,16.16775,15.048,10.65977,0,10.65977,33.77475,86.60174,0.1463777,0,1.839815,12,17.34777
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.286029,43.3809,28.35541,5.582711,5.582711,0,0,0,5.582711,94.68571,0,0,0,5.286029,5.876538,5.582711,0,0,5.507985,24.64179,0,0.5905086,-0.5905086,33.15229,85.00571,0.1463777,6.140982,4.228824,0,29.92782
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.958479,53.66862,32.52223,0.7083393,0.7083393,0,-1,0,0.7083393,982.3653,0.04875299,0,0,6.958479,0.7456203,0.7083393,0,0,6.164106,24.05128,6.164106,0,6.164106,39.00008,100,0.1442209,0.7791732,5.566783,0,31.00976
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.756392,61.62815,36.74639,5.386504,5.386504,0,-1,0,5.386504,143.9968,2.086388,0,0,7.756392,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1442209,5.925154,6.205113,0,37.35537
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.882755,70.81772,40.39714,0.5123512,0.5123512,0,-1,0,0.5123512,1733.724,8.343438,0,0,8.882755,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1442209,0.5635864,7.106204,0,38.48173
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.024031,71.51524,43.89497,3.455737,3.455737,0,-1,0,3.455737,232.1945,4.386413,0,0,8.024031,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1442209,3.801311,6.419225,0,37.62301
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.404,77.49706,47.24946,0,0,0,-1,0,0,0,8.404,0,0,8.404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442209,0,6.723201,0,38.00298
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.542723,76.27961,49.38065,2.087664,2.087664,0,-1,0,2.087664,361.2997,5.345182,0,0,7.542723,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1442209,2.29643,6.034178,0,37.1417
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.174031,67.63311,50.31723,5.167995,5.167995,0,-1,0,5.167995,100.1168,8.881784E-16,0,0,5.174031,5.439995,5.167995,0,0,0,29.59898,0,0.2659644,-0.2659644,38.71973,99.28115,0.1442209,5.684795,4.139225,0,34.77301
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.532592,66.27674,51.25381,0.9853058,0.9853058,0,-1,0,0.9853058,460.0188,3.199912,0,0,4.532592,1.037164,0.9853058,0,0,0.295516,29.33301,0.295516,0,0.295516,39.00008,100,0.1441191,1.083836,3.626073,0,33.8656
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.398063,57.98205,50.4797,6.096034,6.096034,0,-1,0,6.096034,39.33809,0,8.881784E-16,0,2.398063,6.416878,6.096034,0,0,0,29.59898,0,4.018815,-4.018815,34.76387,89.13796,0.1441191,6.705637,1.918451,0,31.99704
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,47.70819,47.70819,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.465349,25.58016,0,4.722072,-4.722072,29.78638,76.37517,0.1441191,4.934566,0,0,25.58016
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.02269,45.02269,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.712096,20.85809,0,8.8,-8.8,20.51036,52.59056,0.1441191,10.0835,0,0,20.85809
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.76726,42.76726,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.48987,12.05809,0,6.955054,-6.955054,13.17909,33.79247,0.1441191,7.268032,0,0,12.05809
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,40.58828,40.58828,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.21771,5.103037,0,2.794159,-2.794159,10.23379,26.24043,0.1441191,2.919896,0,0,5.103037
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.30417,38.30417,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.32233,2.308878,0,0.5104361,-0.5104361,9.69574,24.86082,0.1441191,0.5334057,0,0,2.308878
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,36.42146,36.42146,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.88948,1.798442,0,1.136437,-1.136437,8.49783,21.78926,0.1441191,1.187577,0,0,1.798442
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.89235,34.89235,0.8591927,0.6289051,0,-1,0,0.6289051,0,0,0.2302876,0.3162069,0,0.6620053,0.6289051,0,0,32.15219,0.6620053,0,0.6620053,-0.6620053,7.800015,20,0.1441191,0.9451119,0,0,0.6620053
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.3059,33.3059,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.12084,32.12084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.04091,31.04091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.91319,29.91319,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.7568,28.7568,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1454847,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.82022,27.82022,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1464361,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.56737,30.99232,26.86453,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.67669,0,0,0,1.56737,0,0,8.8,8.36,16.16775,15.048,9.92737,0,9.92737,33.07993,84.82017,0.1487114,3.272999,1.253896,12,16.61537
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.834624,38.98766,28.38408,0,0,0,0,0,0,0,0,0,0,3.834624,0,0,0,0,6.240383,23.98263,3.834624,0,3.834624,36.71777,94.14795,0.1474417,0,3.067699,0,27.81726
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.760934,43.23119,32.5509,1.964427,1.964427,0,-1,0,1.964427,191.4519,0,0,0,3.760934,2.067818,1.964427,0,0,2.405759,27.43379,1.693115,0,1.693115,38.32401,98.26648,0.1468879,2.16087,3.008747,0,31.19473
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.498914,46.97063,36.79418,1.65595,1.65595,0,-1,0,1.65595,211.2935,1.043165,0,0,3.498914,1.743106,1.65595,0,0,0.7126439,28.9576,0.7126439,0,0.7126439,39.00008,100,0.1466561,1.821545,2.799132,0,32.45651
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.252566,60.30006,40.42581,0,0,0,-1,0,0,0,6.252566,0,0,6.252566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,0,5.002053,0,35.85154
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.512546,65.39312,43.94276,1.971633,1.971633,0,-1,0,1.971633,330.3123,4.437143,0,0,6.512546,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,2.168796,5.210036,0,36.11152
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.161404,53.88464,47.3068,0,0,0,-1,0,0,0,2.161404,0,0,2.161404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,0,1.729123,0,31.76038
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.296223,53.38892,49.45711,1.125063,1.125063,0,-1,0,1.125063,115.2134,0.1119466,0,0,1.296223,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,1.237569,1.036978,0,30.8952
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.771784,55.85755,50.39369,0,0,0,-1,0,0,0,1.771784,0,0,1.771784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,0,1.417427,0,31.37076
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.905742,57.2733,51.33982,0,0,0,-1,0,0,0,1.905742,0,0,1.905742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466561,0,1.524594,0,31.50472
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8216304,53.04267,50.55616,2.885458,2.885458,0,-1,0,2.885458,28.47487,0,0,0,0.8216304,3.037324,2.885458,0,0,0,29.59898,0,2.215694,-2.215694,36.66453,94.01143,0.1466561,3.174004,0.6573043,0,30.42061
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.84199,47.84199,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.461882,27.38328,0,3.47937,-3.47937,32.99695,84.60741,0.1466561,3.635942,0,0,27.38328
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.15649,45.15649,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.327849,23.90391,0,5.475483,-5.475483,27.22529,69.80829,0.1466561,5.72188,0,0,23.90391
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.90105,42.90105,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.41172,18.42843,0,3.288782,-3.288782,23.75861,60.91938,0.1466561,3.436777,0,0,18.42843
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06592,15.13965,0,0,0,23.75861,60.91938,0.1466561,0,0,0,15.13965
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,38.4093,38.4093,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.06592,15.13965,0,0.3243045,-0.3243045,23.41676,60.04285,0.1466561,0.3388982,0,0,15.13965
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,36.52658,36.52658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42626,14.81534,0,0,0,23.41676,60.04285,0.1466561,0,0,0,14.81534
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.99747,34.99747,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.42626,14.81534,0,0.6407295,-0.6407295,22.74137,58.31109,0.1466561,0.6695623,0,0,14.81534
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,33.43969,33.43969,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.13818,14.17461,0,0.8924402,-0.8924402,21.80066,55.89901,0.1466561,0.9326,0,0,14.17461
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.22596,32.22596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12978,13.28217,0,0,0,21.80066,55.89901,0.1466561,0,0,0,13.28217
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.12692,31.12692,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.12978,13.28217,0,0.3827526,-0.3827526,21.3972,54.86451,0.1466561,0.3999765,0,0,13.28217
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.02787,30.02787,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.55506,12.89942,0,0.7058455,-0.7058455,20.65317,52.95675,0.1466561,0.7376086,0,0,12.89942
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.87148,28.87148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33933,12.19358,0,0,0,20.65317,52.95675,0.1466561,0,0,0,12.19358
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.89668,27.89668,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.33933,12.19358,0,0.5848899,-0.5848899,20.03665,51.37591,0.1466561,0.61121,0,0,12.19358
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.05742,32.41548,26.95054,0.3254424,0.3254424,0,0,0,0.3254424,632.1919,0,0,0,2.05742,0.3425709,0.3254424,0,0,19.98921,11.60869,1.714849,0,1.714849,21.66349,55.54731,0.1461012,0.3579866,1.645936,0,13.66611
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.801084,41.98803,28.46054,5.698459,5.698459,0,0,0,5.698459,84.25232,0,0,0,4.801084,5.998377,5.698459,0,0,18.27436,13.15205,0,1.197294,-1.197294,20.40144,52.31127,0.1461012,6.268304,3.840867,0,17.95313
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.141306,54.44158,32.62736,5.393353,5.393353,0,-1,0,5.393353,132.4094,0,0,0,7.141306,5.677214,5.393353,0,0,19.60469,11.95476,1.464092,0,1.464092,21.7904,55.8727,0.1456307,5.932688,5.713045,0,19.09606
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.276865,63.84584,36.88019,0,0,0,-1,0,0,0,0,0,0,8.276865,0,0,0,0,18.1406,13.27244,8.276865,0,8.276865,29.64252,76.00631,0.1430272,0,6.621492,0,21.5493
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.236378,72.5723,40.53094,4.373496,4.373496,0,-1,0,4.373496,211.1898,0,0,0,9.236378,4.60368,4.373496,0,0,9.863732,20.72162,4.632698,0,4.632698,34.03748,87.27542,0.1416102,4.810845,7.389102,0,29.958
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.895672,75.62572,44.05744,0,0,0,-1,0,0,0,3.664638,0,0,8.895672,0,0,0,0,5.231034,24.89105,5.231034,0,5.231034,39.00008,100,0.1400435,0,7.116538,0,33.78672
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.990847,75.80809,47.41193,2.147643,2.147643,0,-1,0,2.147643,372.0752,5.73017,0,0,7.990847,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1400435,2.362407,6.392677,0,37.58982
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.521668,81.12847,49.5909,0.4191019,0.4191019,0,-1,0,0.4191019,2033.317,8.080509,0,0,8.521668,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1400435,0.4610121,6.817335,0,38.12065
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.919266,74.9716,50.53704,4.574494,4.574494,0,-1,0,4.574494,151.2575,2.104009,0,0,6.919266,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1400435,5.031943,5.535412,0,36.51824
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.370525,69.75262,51.50229,1.158426,1.158426,0,-1,0,1.158426,463.6053,4.151129,0,0,5.370525,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1400435,1.274269,4.29642,0,34.9695
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.75489,59.42258,50.71862,6.641122,6.641122,0,-1,0,6.641122,41.4823,0,0,0,2.75489,6.990655,6.641122,0,0,0,29.59898,0,4.235765,-4.235765,34.53519,88.55159,0.1400435,7.305234,2.203912,0,32.35387
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.00446,48.00446,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.706405,25.36321,0,4.286828,-4.286828,30.01648,76.96517,0.1400435,4.479735,0,0,25.36321
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,45.31896,45.31896,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.469547,21.07639,0,5.009169,-5.009169,24.73635,63.42641,0.1400435,5.234581,0,0,21.07639
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.03485,43.03485,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.03529,16.06722,0,4.602511,-4.602511,19.88488,50.98676,0.1400435,4.809624,0,0,16.06722
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.85587,40.85587,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.14919,11.46471,0,0.2112622,-0.2112622,19.66219,50.41576,0.1400435,0.220769,0,0,11.46471
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,38.57177,38.57177,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.38393,11.25344,0,0.6820683,-0.6820683,18.94322,48.57227,0.1400435,0.7127614,0,0,11.25344
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.66038,36.66038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.14178,10.57138,0,0,0,18.94322,48.57227,0.1400435,0,0,0,10.57138
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.13127,35.13127,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.14178,10.57138,0,1.47974,-1.47974,17.38344,44.57283,0.1400435,1.546329,0,0,10.57138
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,33.54482,33.54482,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.78594,9.091635,0,1.412562,-1.412562,15.89447,40.75497,0.1400435,1.476127,0,0,9.091635
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,32.33109,32.33109,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.35545,7.679073,0,1.702436,-1.702436,14.09994,36.15363,0.1400435,1.779046,0,0,7.679073
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.26071,31.26071,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.24705,5.976637,0,0.3624728,-0.3624728,13.71786,35.17394,0.1400435,0.3787841,0,0,5.976637
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.133,30.133,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.64979,5.614164,0,1.575873,-1.575873,12.05675,30.91468,0.1400435,1.646787,0,0,5.614164
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.97661,28.97661,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.40076,4.038291,0,0.1958198,-0.1958198,11.85034,30.38542,0.1400435,0.2046317,0,0,4.038291
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.01136,28.01136,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.61834,3.842472,0,1.843541,-1.843541,9.907073,25.4027,0.1400435,1.926501,0,0,3.842472
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.777269,31.7578,27.05567,4.878098,4.878098,11.63172,0,3.278825,4.878098,36.43364,0,0,0,1.777269,0,0,6.753621,6.41594,30.66672,1.99893,8.193209,0,8.193209,17.67983,45.33282,0.1425917,5.365908,1.421815,12,3.776199
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.056479,42.87345,28.54655,3.193059,3.193059,11.49461,0,3.244137,3.193059,158.3584,0,0,0,5.056479,0,0,8.301553,7.886475,22.47351,9.372818,12.94295,0,12.94295,29.9586,76.81676,0.1436897,3.512365,4.045183,12,14.4293
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.448494,55.68521,32.74204,1.490283,1.490283,0,-1,0,1.490283,499.8039,0,0,0,7.448494,1.568719,1.490283,0,0,9.530558,21.02148,5.879775,0,5.879775,35.53664,91.11942,0.1419994,1.639311,5.958795,0,28.46997
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.817214,66.22779,37.01398,4.528041,4.528041,0,-1,0,4.528041,194.7247,0.4000725,0,0,8.817214,4.766359,4.528041,0,0,3.650783,26.31327,3.650783,0,3.650783,39.00008,100,0.1409698,4.980845,7.053771,0,35.13049
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.440151,73.68314,40.66473,4.99552,4.99552,0,-1,0,4.99552,188.9723,4.181709,0,0,9.440151,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1409698,5.495072,7.552121,0,39.03913
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.69776,79.68296,44.19124,7.013492,7.013492,0,-1,0,7.013492,138.2729,2.315137,0,0,9.69776,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1409698,7.714841,7.758208,0,39.29674
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.043553,81.01359,47.57439,1.526409,1.526409,0,-1,0,1.526409,592.4725,7.436807,0,0,9.043553,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1409698,1.67905,7.234842,0,38.64253
