Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.514266,69.43581,54.13045,1.189283,1.189283,0,-1,0,1.189283,379.5788,0,0,0,4.514266,1.251877,1.189283,0,0,6.563243,23.69206,3.262389,0,3.262389,35.86861,91.97062,0.1220225,1.308211,3.611412,0,28.20632
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.421254,68.96894,57.40847,5.509869,5.509869,0,-1,0,5.509869,62.0932,0,0,0,3.421254,5.799862,5.509869,0,0,3.300855,26.62821,0,2.378608,-2.378608,33.36134,85.54173,0.1220225,6.060856,2.737003,0,30.04946
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.866376,65.67036,59.511,0,0,0,-1,0,0,0,0,0,0,1.866376,0,0,0,0,5.943753,24.2496,1.866376,0,1.866376,35.13194,90.08171,0.1218914,0,1.4931,0,26.11598
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.451064,65.08266,60.31378,3.268817,3.268817,0,-1,0,3.268817,44.39112,0,4.440892E-16,0,1.451064,3.44086,3.268817,0,0,4.077377,25.92934,0,1.989796,-1.989796,33.03451,84.7037,0.1218914,3.595699,1.160851,0,27.3804
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.114688,64.78173,61.12612,0,0,0,-1,0,0,0,0,0,0,1.114688,0,0,0,0,6.288261,23.93954,1.114688,0,1.114688,34.092,87.4152,0.1218133,0,0.8917506,0,25.05423
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.352308,61.44249,60.31378,3.476689,3.476689,0,-1,0,3.476689,10.13343,0,4.440892E-16,0,0.352308,3.659673,3.476689,0,0,5.173573,24.94276,0,3.307365,-3.307365,30.60573,78.47607,0.1218133,3.824358,0.2818464,0,25.29507
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2883852,58.74546,57.83854,0,0,0,-1,0,0,0,0,0,0,0.2883852,0,0,0,0,8.848423,21.6354,0.2883852,0,0.2883852,30.87931,79.17757,0.1217931,0,0.2307082,0,21.92378
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,55.42063,55.42063,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,8.560038,21.89495,0,5.846096,-5.846096,24.71699,63.37676,0.1217931,6.10917,0,0,21.89495
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.92627,52.92627,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,15.0557,16.04885,0,1.59297,-1.59297,23.03785,59.07129,0.1217931,1.664654,0,0,16.04885
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,50.50837,50.50837,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,16.82567,14.45588,0,1.587213,-1.587213,21.36478,54.78138,0.1217931,1.658638,0,0,14.45588
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.58924,12.86866,0,0,0,21.36478,54.78138,0.1217931,0,0,0,12.86866
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.88282,45.88282,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,18.58924,12.86866,0,1.831337,-1.831337,19.43438,49.83165,0.1217931,1.913748,0,0,12.86866
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,44.29636,44.29636,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,20.62406,11.03733,0,0.6450406,-0.6450406,18.75445,48.08823,0.1217931,0.6740674,0,0,11.03733
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,42.63346,42.63346,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,21.34077,10.39229,0,2.962051,-2.962051,15.63217,40.08241,0.1217931,3.095344,0,0,10.39229
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.04701,41.04701,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,24.63194,7.430235,0,0.7602647,-0.7602647,14.83078,38.02757,0.1217931,0.7944766,0,0,7.430235
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.83328,39.83328,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,25.47668,6.669971,0,1.538264,-1.538264,13.20931,33.86996,0.1217931,1.607485,0,0,6.669971
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,38.60044,38.60044,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,27.18586,5.131707,0,1.351398,-1.351398,11.78481,30.2174,0.1217931,1.412211,0,0,5.131707
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,37.57784,37.57784,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,28.68741,3.780309,0,0.9012882,-0.9012882,10.83477,27.78141,0.1217931,0.9418462,0,0,3.780309
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.66038,36.66038,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.68884,2.879021,8.36,0,8.36,18.76576,48.11724,0.1225831,3.006926,0,12,2.879021
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.857151,40.86229,35.66646,2.816376,2.816376,11.61638,0,3.274943,2.816376,65.94118,1.776357E-15,0,0,1.857151,0,0,8.8,8.36,21.32884,10.40302,10.21715,0,10.21715,28.4586,72.97063,0.1232485,3.098013,1.485721,12,12.26017
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.419116,50.71923,37.54918,1.643695,1.643695,8.68851,0,2.534193,1.643695,268.8526,0,0,0,4.419116,0,0,7.044815,6.692574,11.11169,19.59846,11.11169,0,11.11169,39.00008,100,0.1233783,1.808065,3.535293,12,24.01757
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.09715,61.7504,42.17473,3.719867,3.719867,0,-1,0,3.719867,163.9077,2.181501,0,0,6.09715,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1233783,4.091854,4.87772,0,35.69613
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.67244,69.54601,46.90541,4.003237,4.003237,0,-1,0,4.003237,166.6761,2.458506,0,0,6.67244,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1233783,4.403561,5.337952,0,36.27142
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.64509,78.77055,50.98622,1.759578,1.759578,0,-1,0,1.759578,434.4842,5.792902,0,0,7.64509,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1233783,1.935536,6.116072,0,37.24407
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.57762,82.84934,54.42671,3.964422,3.964422,0,-1,0,3.964422,191.1406,3.404544,0,0,7.57762,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1233783,4.360864,6.062096,0,37.1766
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.54835,86.9313,57.68562,6.416421,6.416421,0,-1,0,6.416421,117.6411,0.7942227,0,0,7.54835,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1233783,7.058064,6.03868,0,37.14733
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.351354,88.66281,59.77859,7.483805,7.483805,0,-1,0,7.483805,98.23016,0,0,0,7.351354,7.877689,7.483805,0,0,0,29.59898,0,0.5263354,-0.5263354,38.44527,98.57742,0.1233783,8.232185,5.881083,0,36.95033
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.69629,86.41932,60.58138,1.007591,1.007591,0,-1,0,1.007591,664.5842,5.05085,0,0,6.69629,1.060622,1.007591,0,0,0.5848172,29.07264,0.5848172,0,0.5848172,39.00008,100,0.1233375,1.10835,5.357031,0,35.76893
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.835527,78.93166,61.33637,5.71506,5.71506,0,-1,0,5.71506,84.61028,0,0,0,4.835527,6.015852,5.71506,0,0,0,29.59898,0,1.180325,-1.180325,37.75591,96.80982,0.1233375,6.286566,3.868422,0,34.43451
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.528542,69.13566,60.58138,2.352919,2.352919,0,-1,0,2.352919,107.4641,0,0,0,2.528542,2.476757,2.352919,0,0,1.311472,28.41865,0.05178527,0,0.05178527,37.80503,96.93579,0.1233339,2.588211,2.022833,0,30.9472
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.6920357,60.31561,58.11568,2.731019,2.731019,0,-1,0,2.731019,25.33983,0,0,0,0.6920357,2.874757,2.731019,0,0,1.259687,28.46526,0,2.182721,-2.182721,35.50425,91.03634,0.1233339,3.004121,0.5536286,0,29.1573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,55.68822,55.68822,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.684932,26.28254,0,6.131311,-6.131311,29.04128,74.46466,0.1233339,6.40722,0,0,26.28254
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,53.19387,53.19387,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.4975,20.15123,0,3.750393,-3.750393,25.08801,64.32811,0.1233339,3.919161,0,0,20.15123
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,50.77596,50.77596,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.6646,16.40084,0,7.554533,-7.554533,17.12484,43.90975,0.1233339,7.894487,0,0,16.40084
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,48.24338,48.24338,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.05853,8.846302,0,1.286964,-1.286964,15.76826,40.43135,0.1233339,1.344877,0,0,8.846302
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48849,7.559338,0,0,0,15.76826,40.43135,0.1233339,0,0,0,7.559338
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,44.59263,44.59263,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.48849,7.559338,0,0.5744934,-0.5744934,15.16269,38.87861,0.1233339,0.6003456,0,0,7.559338
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.92973,42.92973,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.12682,6.984845,0,2.516556,-2.516556,12.51,32.07687,0.1233339,2.629801,0,0,6.984845
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,41.36239,41.36239,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.92299,4.468288,0,1.784473,-1.784473,10.62901,27.25381,0.1233339,1.864774,0,0,4.468288
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.15821,40.15821,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.90574,2.683815,0,1.322349,-1.322349,9.235127,23.67977,0.1233339,1.381855,0,0,2.683815
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.91582,38.91582,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.37501,1.361467,0,0.9115146,-0.9115146,8.274306,21.21613,0.1233339,0.9525328,0,0,1.361467
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.87411,37.87411,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.38781,0.4499519,8.36,0,8.36,16.2053,41.55196,0.1238242,1.065521,0,12,0.4499519
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.95665,36.95665,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.02781,7.973952,8.36,0,8.36,24.13629,61.8878,0.1241926,0.2458652,0,12,7.973952
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.575835,40.38708,35.99139,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,365.7469,0,0,0,1.575835,0,0,8.8,8.36,15.66781,15.49795,9.935835,0,9.935835,33.56225,86.05688,0.1244807,0.4739392,1.260668,12,17.07379
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.601722,48.41954,37.84544,2.262744,2.262744,0,0,0,2.262744,159.1749,0,0,0,3.601722,2.381836,2.262744,0,0,5.731972,24.4402,1.219886,0,1.219886,34.71954,89.02428,0.1243963,2.489018,2.881377,0,28.04193
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.689098,60.62325,42.49966,0,0,0,-1,0,0,0,1.177012,0,0,5.689098,0,0,0,0,4.512086,25.5381,4.512086,0,4.512086,39.00008,100,0.1240848,0,4.551279,0,31.2272
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.832776,74.86982,47.23034,4.963311,4.963311,0,-1,0,4.963311,157.8135,2.608238,0,0,7.832776,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,5.459642,6.266221,0,37.43176
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.700257,79.40329,51.28248,0,0,0,-1,0,0,0,7.700257,0,0,7.700257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,0,6.160205,0,37.29924
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.002567,80.51595,54.72298,3.449251,3.449251,0,-1,0,3.449251,203.017,3.371777,0,0,7.002567,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,3.794176,5.602054,0,36.60155
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.022286,89.75629,57.95322,6.835351,6.835351,0,-1,0,6.835351,117.3647,0.8271803,0,0,8.022286,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,7.518887,6.41783,0,37.62127
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.734168,85.92835,60.04618,4.752522,4.752522,0,-1,0,4.752522,141.6967,1.731513,0,0,6.734168,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,5.227775,5.387334,0,36.33315
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.092076,79.46295,60.85852,3.863961,3.863961,0,-1,0,3.863961,131.7839,1.024749,0,0,5.092076,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,4.250357,4.073661,0,34.69106
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.680128,74.56002,61.60397,2.65178,2.65178,0,-1,0,2.65178,138.7795,0.8887807,0,0,3.680128,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1240848,2.916958,2.944103,0,33.27911
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.467574,69.15008,60.80118,5.716175,5.716175,0,-1,0,5.716175,43.16828,0,0,0,2.467574,6.017026,5.716175,0,0,0,29.59898,0,3.549451,-3.549451,35.25863,90.40656,0.1240848,6.287792,1.974059,0,32.06655
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3901074,59.61745,58.38328,8.539607,8.36,0,-1,0,8.36,4.666356,0,0.1796073,1.033568,0.3901074,8.8,8.36,0,0,3.943835,26.04953,0,8.409893,-8.409893,26.39382,67.67633,0.1240848,9.393568,0.3120859,0,26.43963
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,55.90804,55.90804,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.28816,17.63963,0,4.041478,-4.041478,22.13373,56.75304,0.1240848,4.223344,0,0,17.63963
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,53.46146,53.46146,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.77869,13.59816,0,0.7301004,-0.7301004,21.36414,54.77973,0.1240848,0.7629549,0,0,13.59816
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.04356,51.04356,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.58991,12.86806,0,0.02395563,-0.02395563,21.33889,54.71498,0.1240848,0.02503363,0,0,12.86806
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,48.52053,48.52053,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.61653,12.8441,0,0.5458194,-0.5458194,20.76354,53.23975,0.1240848,0.5703812,0,0,12.8441
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,46.44667,46.44667,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.223,12.29828,0,1.132454,-1.132454,19.56983,50.17895,0.1240848,1.183415,0,0,12.29828
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.88889,44.88889,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.48128,11.16583,0,1.02684,-1.02684,18.48745,47.40361,0.1240848,1.073048,0,0,11.16583
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.21643,43.21643,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.62221,10.13899,0,0.0883838,-0.0883838,18.39428,47.16473,0.1240848,0.09236107,0,0,10.13899
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72042,10.0506,0,0,0,18.39428,47.16473,0.1240848,0,0,0,10.0506
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,40.42581,40.42581,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.72042,10.0506,0,1.91542,-1.91542,16.37525,41.98774,0.1240848,2.001614,0,0,10.0506
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84866,8.135183,0,0,0,16.37525,41.98774,0.1240848,0,0,0,8.135183
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.17037,38.17037,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.84866,8.135183,0,2.30073,-2.30073,13.95007,35.76934,0.1240848,2.404263,0,0,8.135183
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.25291,37.25291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.40503,5.834453,0,0,0,13.95007,35.76934,0.1240848,0,0,0,5.834453
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.547983,40.61173,36.28766,1.972477,1.972477,0,0,0,1.972477,78.47915,0,2.220446E-16,0,1.547983,2.076292,1.972477,0,0,26.40503,5.834453,0,0.5283085,-0.5283085,13.39318,34.34143,0.1240848,2.169725,1.238387,0,7.382436
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.533606,48.49204,38.11303,2.659245,2.659245,0,0,0,2.659245,132.8801,0,0,0,3.533606,2.799205,2.659245,0,0,26.99204,5.306144,0.7344012,0,0.7344012,14.0899,36.12787,0.1240342,2.925169,2.826885,0,8.83975
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.320422,63.27692,42.76726,5.928089,5.928089,0,-1,0,5.928089,106.6182,0,0,0,6.320422,6.240093,5.928089,0,0,26.25764,5.967105,0.08032826,0,0.08032826,14.1661,36.32327,0.1240287,6.520897,5.056337,0,12.28753
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.821335,70.89031,47.51705,7.447361,7.447361,0,-1,0,7.447361,91.59398,0,0,1.158614,6.821335,7.839328,7.447361,0,0,26.17731,6.039401,0,1.017993,-1.017993,13.09304,33.57184,0.1240287,8.192098,5.457068,0,12.86073
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.882361,76.08718,51.57875,7.696439,7.696439,0,-1,0,7.696439,89.42267,0,0,2.388098,6.882361,8.101515,7.696439,0,0,27.30841,5.021407,0,1.219154,-1.219154,11.80794,30.27671,0.1240287,8.466084,5.505889,0,11.90377
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.744298,84.39401,54.99057,6.670702,6.670702,0,-1,0,6.670702,116.0942,0,0,2.254215,7.744298,7.021791,6.670702,0,0,28.66303,3.802253,0.7225071,0,0.7225071,12.49337,32.03423,0.123979,7.337772,6.195439,0,11.54655
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.997541,89.98541,58.22081,0,0,0,-1,0,0,0,0,0,0,7.997541,0,0,0,0,27.94052,4.45251,7.997541,0,7.997541,20.08051,51.48838,0.1234317,0,6.398033,0,12.45005
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.696491,86.0228,60.26599,1.548353,1.548353,0,-1,0,1.548353,432.4914,0,0,0,6.696491,1.629845,1.548353,0,0,19.94298,11.6503,5.066647,0,5.066647,24.88715,63.81308,0.1230874,1.703188,5.357193,0,18.34679
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.993369,83.6999,61.06878,0,0,0,-1,0,0,0,0,0,0,5.993369,0,0,0,0,14.87633,16.21028,5.993369,0,5.993369,30.57296,78.39204,0.1226827,0,4.794695,0,22.20365
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.642692,78.68563,61.82377,1.397066,1.397066,0,-1,0,1.397066,332.3172,0,0,0,4.642692,1.470596,1.397066,0,0,8.882963,21.60431,3.172096,0,3.172096,33.58227,86.10822,0.1224695,1.536773,3.714153,0,26.247
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.262354,68.63772,61.01144,1.531102,1.531102,0,-1,0,1.531102,147.7598,0,0,0,2.262354,1.611687,1.531102,0,0,5.710868,24.4592,0.6506674,0,0.6506674,34.19955,87.69098,0.1224259,1.684213,1.809883,0,26.72155
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.3999014,59.86081,58.59353,4.215292,4.215292,0,-1,0,4.215292,9.486921,0,0,0,0.3999014,4.437149,4.215292,0,0,5.0602,25.0448,0,4.037247,-4.037247,29.94392,76.77912,0.1224259,4.63682,0.3199211,0,25.4447
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,56.17563,56.17563,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,9.546031,21.00755,0,0.647193,-0.647193,29.26172,75.02989,0.1224259,0.6763167,0,0,21.00755
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,53.70039,53.70039,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,10.26513,20.36036,0,8.8,-8.8,19.9857,51.24529,0.1224259,10.10368,0,0,20.36036
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,51.28248,51.28248,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,20.04291,11.56036,0,0.3636947,-0.3636947,19.60233,50.26229,0.1224259,0.380061,0,0,11.56036
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,48.75945,48.75945,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,20.44702,11.19666,0,1.359676,-1.359676,18.16911,46.58737,0.1224259,1.420862,0,0,11.19666
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,46.6856,46.6856,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,21.95777,9.836987,0,0.9754524,-0.9754524,17.14089,43.95092,0.1224259,1.019348,0,0,9.836987
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.12782,45.12782,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,23.0416,8.861534,0,1.308127,-1.308127,15.76201,40.41532,0.1224259,1.366992,0,0,8.861534
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49508,7.553408,0,0,0,15.76201,40.41532,0.1224259,0,0,0,7.553408
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.84979,41.84979,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,24.49508,7.553408,0,0.1051823,-0.1051823,15.65113,40.13103,0.1224259,0.1099155,0,0,7.553408
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,40.66473,40.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61195,7.448225,0,0,0,15.65113,40.13103,0.1224259,0,0,0,7.448225
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,39.43189,39.43189,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,24.61195,7.448225,0,1.333187,-1.333187,14.24583,36.5277,0.1224259,1.393181,0,0,7.448225
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,38.4093,38.4093,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,26.09327,6.115038,0,1.229597,-1.229597,12.94972,33.20435,0.1224259,1.284929,0,0,6.115038
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,37.49183,37.49183,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,27.45949,4.885441,0,0.8211612,-0.8211612,12.08414,30.98492,0.1224259,0.8581134,0,0,4.885441
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.764819,41.48336,36.52658,0.3828002,0.3828002,0,0,0,0.3828002,461.0287,0,0,0,1.764819,0.4029476,0.3828002,0,0,28.37189,4.06428,1.361871,0,1.361871,13.37613,34.2977,0.1223347,0.4210802,1.411855,0,5.829099
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.49212,51.83858,38.35196,5.655824,5.655824,12,0,3.372,5.655824,79.42467,0,0,0,4.49212,0,0,6.344176,6.026967,27.01002,5.289964,10.51909,0,10.51909,23.35541,59.88554,0.1230109,6.221407,3.593696,12,9.782084
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.522408,64.3618,43.03485,0.7375557,0.7375557,0,-1,0,0.7375557,884.3275,0,0,0,6.522408,0.7763745,0.7375557,0,0,16.49093,14.75714,5.746034,0,5.746034,28.80658,73.86287,0.1226276,0.8113113,5.217927,0,21.27955
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.543757,74.26543,47.76553,5.512453,5.512453,0,-1,0,5.512453,136.8494,0,0,0,7.543757,5.802582,5.512453,0,0,10.74489,19.92857,1.741175,0,1.741175,30.4584,78.0983,0.122512,6.063698,6.035006,0,27.47233
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.985228,81.44196,51.81767,2.722309,2.722309,0,-1,0,2.722309,293.3256,0,0,0,7.985228,2.865588,2.722309,0,0,9.00372,21.49563,5.11964,0,5.11964,35.31532,90.55191,0.1221731,2.994539,6.388182,0,29.48086
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.722614,84.57312,55.21038,6.594216,6.594216,0,-1,0,6.594216,117.1119,0,0,0,7.722614,6.94128,6.594216,0,0,3.884081,26.10331,0.7813342,0,0.7813342,36.05655,92.45251,0.1221215,7.253638,6.178092,0,33.82592
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.393371,92.45648,58.43106,4.266955,4.266955,0,-1,0,4.266955,196.7063,0.7990921,0,0,8.393371,4.491532,4.266955,0,0,3.102747,26.80651,3.102747,0,3.102747,39.00008,100,0.1219173,4.693651,6.714696,0,35.19988
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.557236,85.61551,60.47625,5.08336,5.08336,0,-1,0,5.08336,128.9941,1.206331,0,0,6.557236,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1219173,5.591696,5.245789,0,36.15622
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.820999,83.17891,61.28859,10.03863,8.36,0,-1,0,8.36,69.62917,0,1.678629,2.682492,5.820999,8.8,8.36,0,0,0,29.59898,0,2.979001,-2.979001,35.85994,91.94837,0.1219173,11.04249,4.656799,0,35.41998
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.579596,74.59131,61.98624,2.346096,2.346096,0,-1,0,2.346096,152.5767,0,0,0,3.579596,2.469574,2.346096,0,0,3.310001,26.61998,1.110021,0,1.110021,36.91299,94.64851,0.1218443,2.580705,2.863676,0,30.19957
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.049347,68.11346,61.23124,4.446017,4.446017,0,-1,0,4.446017,46.09399,0,8.881784E-16,0,2.049347,4.680018,4.446017,0,0,2.19998,27.619,0,2.630672,-2.630672,34.14002,87.53835,0.1218443,4.890619,1.639477,0,29.66834
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3410645,59.89442,58.81334,0,0,0,-1,0,0,0,0,0,0,0.3410645,0,0,0,0,5.122948,24.98833,0.3410645,0,0.3410645,34.46358,88.36799,0.121822,0,0.2728516,0,25.32939
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,56.39544,56.39544,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,4.781884,25.29528,0,4.866874,-4.866874,29.33345,75.21382,0.121822,5.085884,0,0,25.29528
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18952,20.42841,0,0,0,29.33345,75.21382,0.121822,0,0,0,20.42841
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.50229,51.50229,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,10.18952,20.42841,0,3.157055,-3.157055,26.00562,66.68095,0.121822,3.299122,0,0,20.42841
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.9697,48.9697,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,13.69736,17.27135,0,2.153251,-2.153251,23.7359,60.86115,0.121822,2.250148,0,0,17.27135
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.90541,46.90541,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,16.08986,15.1181,0,0.2655695,-0.2655695,23.45596,60.14337,0.121822,0.2775202,0,0,15.1181
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,45.36674,45.36674,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,16.38494,14.85253,0,2.135647,-2.135647,21.20479,54.37115,0.121822,2.231751,0,0,14.85253
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,43.70383,43.70383,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,18.75788,12.71689,0,0.8032569,-0.8032569,20.35808,52.20011,0.121822,0.8394035,0,0,12.71689
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.08871,42.08871,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,19.65039,11.91363,0,1.665184,-1.665184,18.60283,47.69946,0.121822,1.740117,0,0,11.91363
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.88454,40.88454,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,21.50059,10.24844,0,0.7726634,-0.7726634,17.78837,45.6111,0.121822,0.8074332,0,0,10.24844
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,39.64214,39.64214,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,22.35911,9.475781,0,2.115352,-2.115352,15.55859,39.89374,0.121822,2.210542,0,0,9.475781
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,38.6291,38.6291,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,24.7095,7.36043,0,0.9524146,-0.9524146,14.55466,37.31956,0.121822,0.9952732,0,0,7.36043
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.71164,37.71164,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,25.76774,6.408015,0,1.162924,-1.162924,13.32883,34.17641,0.121822,1.215256,0,0,6.408015
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.105966,42.70711,36.74639,4.483357,4.483357,0,0,0,4.483357,46.97296,0,0,0,2.105966,4.719324,4.483357,0,0,27.05987,5.245091,0,2.613358,-2.613358,10.57411,27.11304,0.121822,4.931693,1.684773,0,7.351057
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.101078,54.15239,38.60044,0,0,0,0,0,0,0,0,0,0,5.101078,0,0,0,0,29.96361,2.631733,5.101078,0,5.101078,15.41341,39.5215,0.1214881,0,4.080863,0,7.732811
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.078454,66.79248,43.24511,4.846808,4.846808,0,-1,0,4.846808,146.0436,0,0,0,7.078454,5.101904,4.846808,0,0,24.86253,7.222703,1.97655,0,1.97655,17.28853,44.32948,0.1213592,5.33149,5.662763,0,14.30116
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.73905,75.42738,48.00446,2.072731,2.072731,0,-1,0,2.072731,373.3745,0,0,0,7.73905,2.181823,2.072731,0,0,22.88598,9.001598,5.557227,0,5.557227,22.56058,57.84753,0.1209984,2.280005,6.19124,0,16.74065
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.357743,83.60051,52.06615,6.339473,6.339473,0,-1,0,6.339473,131.8366,0,0,0,8.357743,6.673129,6.339473,0,0,17.32875,14.0031,1.684614,0,1.684614,24.15875,61.94538,0.1208894,6.97342,6.686195,0,22.36085
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.447167,88.59105,55.42063,5.80775,5.80775,0,-1,0,5.80775,145.4465,0,0,0,8.447167,6.11342,5.80775,0,0,15.64414,15.51926,2.333747,0,2.333747,26.37273,67.62226,0.1207388,6.388525,6.757734,0,23.96642
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.59474,88.43654,58.65087,4.115432,4.115432,0,-1,0,4.115432,184.543,0,0,0,7.59474,4.332034,4.115432,0,0,13.31039,17.61963,3.262707,0,3.262707,29.46801,75.55885,0.1205288,4.526975,6.075792,0,25.21437
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.458404,90.42702,60.69606,0.7882832,0.7882832,0,-1,0,0.7882832,946.1579,0,0,0,7.458404,0.8297718,0.7882832,0,0,10.04768,20.55606,6.628632,0,6.628632,35.75648,91.68311,0.1201045,0.8671115,5.966723,0,28.01447
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.90176,88.52993,61.4415,3.117212,3.117212,0,-1,0,3.117212,221.4081,0.2014338,0,0,6.90176,3.281276,3.117212,0,0,3.419051,26.52183,3.419051,0,3.419051,39.00008,100,0.1198868,3.428933,5.521408,0,33.42359
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.707906,79.38734,62.1965,6.168546,6.168546,0,-1,0,6.168546,76.32116,0,0,0,4.707906,6.493206,6.168546,0,0,0,29.59898,0,1.7853,-1.7853,37.11821,95.1747,0.1198868,6.7854,3.766325,0,34.30688
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.88392,71.30548,61.39371,4.609082,4.609082,0,-1,0,4.609082,62.57038,0,0,0,2.88392,4.851665,4.609082,0,0,1.983667,27.81368,0,1.967745,-1.967745,35.04402,89.85629,0.1198868,5.069991,2.307136,0,30.6976
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5996801,60.93814,59.02359,6.05451,6.05451,0,-1,0,6.05451,9.904684,0,8.881784E-16,0,0.5996801,6.373168,6.05451,0,0,4.170051,25.84593,0,5.773488,-5.773488,28.95823,74.25172,0.1198868,6.659961,0.4797441,0,26.44561
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58504,20.07244,0,0,0,28.95823,74.25172,0.1198868,0,0,0,20.07244
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,54.15912,54.15912,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.58504,20.07244,0,1.828956,-1.828956,27.03034,69.30843,0.1198868,1.911259,0,0,20.07244
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61721,18.24349,0,0,0,27.03034,69.30843,0.1198868,0,0,0,18.24349
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61721,18.24349,0,0,0,27.03034,69.30843,0.1198868,0,0,0,18.24349
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.14433,47.14433,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.61721,18.24349,0,0.8964752,-0.8964752,26.08537,66.88544,0.1198868,0.9368166,0,0,18.24349
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,45.58655,45.58655,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.61329,17.34701,0,0.9878045,-0.9878045,25.04414,64.21561,0.1198868,1.032256,0,0,17.34701
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.94276,43.94276,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.71085,16.35921,0,0.5357903,-0.5357903,24.47936,62.76747,0.1198868,0.5599009,0,0,16.35921
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,42.3372,42.3372,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.30618,15.82342,0,1.231652,-1.231652,23.18109,59.43857,0.1198868,1.287076,0,0,15.82342
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.12347,41.12347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67468,14.59177,0,0,0,23.18109,59.43857,0.1198868,0,0,0,14.59177
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.89062,39.89062,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.67468,14.59177,0,1.365405,-1.365405,21.74182,55.74815,0.1198868,1.426849,0,0,14.59177
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.83936,38.83936,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.1918,13.22636,0,0.5956821,-0.5956821,21.11392,54.13815,0.1198868,0.6224878,0,0,13.22636
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.92189,37.92189,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.85367,12.63068,0,0.3343391,-0.3343391,20.7615,53.2345,0.1198868,0.3493843,0,0,12.63068
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.528935,41.24447,36.95665,3.450382,3.450382,0,0,0,3.450382,44.31207,0,0,0,1.528935,3.631981,3.450382,0,0,19.22515,12.29634,0,2.103045,-2.103045,18.54469,47.5504,0.1198868,3.79542,1.223148,0,13.82528
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.525506,52.48435,38.83936,1.790746,1.790746,0,0,0,1.790746,252.7163,0,0,0,4.525506,1.884995,1.790746,0,0,21.56187,10.19329,2.640511,0,2.640511,21.0497,53.97348,0.1197192,1.96982,3.620405,0,14.7188
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.78034,62.1188,43.5127,4.407824,4.407824,0,-1,0,4.407824,131.1382,0,0,0,5.78034,4.639814,4.407824,0,0,18.92136,12.56975,1.140526,0,1.140526,22.1317,56.74783,0.1196469,4.848606,4.624272,0,18.35009
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.769142,71.58459,48.27205,1.645077,1.645077,0,-1,0,1.645077,411.4789,0,0,0,6.769142,1.73166,1.645077,0,0,17.78083,13.59623,5.037483,0,5.037483,26.91067,69.00159,0.1193289,1.809584,5.415314,0,20.36537
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.780695,81.12924,52.33374,0,0,0,-1,0,0,0,0,0,0,7.780695,0,0,0,0,12.74335,18.12996,7.780695,0,7.780695,34.29209,87.92825,0.1188409,0,6.224556,0,25.91066
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.585822,89.71338,55.68822,5.050744,5.050744,0,-1,0,5.050744,169.9912,0,0,0,8.585822,5.316573,5.050744,0,0,4.962657,25.13259,3.269249,0,3.269249,37.39357,95.88076,0.1186371,5.555819,6.868658,0,33.71841
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.992068,90.90165,58.91847,4.918327,4.918327,0,-1,0,4.918327,162.4957,1.121474,0,0,7.992068,5.177186,4.918327,0,0,1.693407,28.07491,1.693407,0,1.693407,39.00008,100,0.1185318,5.41016,6.393655,0,36.06698
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.103163,79.56601,60.90631,1.019304,1.019304,0,-1,0,1.019304,500.6516,4.030211,0,0,5.103163,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1185318,1.121235,4.08253,0,34.70214
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.204261,69.11754,61.6613,0.841999,0.841999,0,-1,0,0.841999,261.789,1.317946,0,0,2.204261,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1185318,0.9261989,1.763409,0,31.80324
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.137305,69.67531,62.4163,3.836966,3.836966,0,-1,0,3.836966,55.70301,0,0,0,2.137305,4.038911,3.836966,0,0,0,29.59898,0,1.901606,-1.901606,36.99561,94.86034,0.1185318,4.220663,1.709844,0,31.73628
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.289632,65.86588,61.60397,6.758594,6.758594,0,-1,0,6.758594,19.08136,0,8.881784E-16,0,1.289632,7.11431,6.758594,0,0,2.112895,27.69737,0,5.824678,-5.824678,30.85586,79.11743,0.1185318,7.434453,1.031706,0,28.987
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.248388,60.03146,59.2434,0.1530497,0.1530497,0,-1,0,0.1530497,162.2923,0,0,0,0.248388,0.161105,0.1530497,0,0,8.58476,21.87269,0.08728301,0,0.08728301,30.93866,79.32975,0.1185264,0.1683547,0.1987104,0,22.12108
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.497477,21.95125,0,0,0,30.93866,79.32975,0.1185264,0,0,0,21.95125
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,54.4076,54.4076,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.497477,21.95125,0,0.1747815,-0.1747815,30.75443,78.85735,0.1185264,0.1826466,0,0,21.95125
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.98014,51.98014,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.691678,21.77647,0,6.691842,-6.691842,23.70061,60.77067,0.1185264,6.992975,0,0,21.77647
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12706,15.08463,0,0,0,23.70061,60.77067,0.1185264,0,0,0,15.08463
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,47.38326,47.38326,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.12706,15.08463,0,0.3668696,-0.3668696,23.31389,59.77909,0.1185264,0.3833787,0,0,15.08463
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,45.85415,45.85415,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.53469,14.71776,0,0.4196034,-0.4196034,22.87159,58.64499,0.1185264,0.4384856,0,0,14.71776
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,44.21991,44.21991,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,17.00092,14.29815,0,0.6520115,-0.6520115,22.18431,56.88274,0.1185264,0.681352,0,0,14.29815
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,42.57612,42.57612,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.72537,13.64614,0,0.9282416,-0.9282416,21.20586,54.37389,0.1185264,0.9700125,0,0,13.64614
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,41.39106,41.39106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75675,12.7179,0,0,0,21.20586,54.37389,0.1185264,0,0,0,12.7179
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.12954,40.12954,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.75675,12.7179,0,0.4254933,-0.4254933,20.75735,53.22387,0.1185264,0.4446405,0,0,12.7179
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.10695,39.10695,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.22952,12.29241,0,0.4862184,-0.4862184,20.24483,51.90972,0.1185264,0.5080982,0,0,12.29241
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.19904,38.19904,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.76977,11.80619,0,0.09781142,-0.09781142,20.14173,51.64536,0.1185264,0.1022129,0,0,11.80619
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6208975,38.94066,37.22424,2.534263,2.534263,0,0,0,2.534263,24.50012,0,4.440892E-16,0,0.6208975,2.667645,2.534263,0,0,19.87845,11.70838,0,2.046748,-2.046748,17.98427,46.11341,0.1185264,2.787689,0.496718,0,12.32927
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.676328,43.88723,39.10695,4.366013,4.366013,0,0,0,4.366013,38.39494,0,0,0,1.676328,4.595803,4.366013,0,0,22.15261,9.661629,0,2.919476,-2.919476,14.90687,38.22266,0.1185264,4.802615,1.341062,0,11.33796
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.583617,54.78054,43.80896,1.71705,1.71705,0,-1,0,1.71705,208.7078,0,0,0,3.583617,1.807421,1.71705,0,0,25.39647,6.742153,1.776196,0,1.776196,16.59192,42.54329,0.1184161,1.888755,2.866893,0,10.32577
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.34369,66.27997,48.56831,4.431585,4.431585,0,-1,0,4.431585,120.5819,0,0,0,5.34369,4.664826,4.431585,0,0,23.62028,8.34073,0.6788641,0,0.6788641,17.23594,44.19464,0.1183741,4.874743,4.274952,0,13.68442
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.620814,68.11991,52.60134,2.21387,2.21387,0,-1,0,2.21387,208.7211,0,0,0,4.620814,2.330389,2.21387,0,0,22.94141,8.951707,2.290425,0,2.290425,19.40883,49.76614,0.1182323,2.435257,3.696651,0,13.57252
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.842797,76.8998,55.96537,2.136735,2.136735,0,-1,0,2.136735,273.4451,0,0,0,5.842797,2.249195,2.136735,0,0,20.65099,11.01309,3.593602,0,3.593602,22.81802,58.50763,0.1180106,2.350408,4.674238,0,16.85589
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.652661,79.85286,59.13828,2.733851,2.733851,0,-1,0,2.733851,206.7655,0,0,0,5.652661,2.877738,2.733851,0,0,17.05738,14.24733,2.774923,0,2.774923,25.45054,65.25768,0.1178399,3.007236,4.522129,0,19.89999
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.702666,78.13407,61.12612,0.1490994,0.1490994,0,-1,0,0.1490994,3154.048,0,0,0,4.702666,0.1569467,0.1490994,0,0,14.28246,16.74476,4.545719,0,4.545719,29.76299,76.31522,0.1175615,0.1640093,3.762133,0,21.44743
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.307785,81.58471,61.87156,3.454252,3.454252,0,-1,0,3.454252,153.6595,0,0,0,5.307785,3.636055,3.454252,0,0,9.736742,20.83591,1.67173,0,1.67173,31.34894,80.38173,0.1174594,3.799677,4.246228,0,26.1437
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.889513,68.95319,62.56921,0,0,0,-1,0,0,0,0,0,0,1.889513,0,0,0,0,8.065012,22.34047,1.889513,0,1.889513,33.14149,84.978,0.1173442,0,1.511611,0,24.22998
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7044754,64.06512,61.76643,5.19468,5.19468,0,-1,0,5.19468,13.56148,0,8.881784E-16,0,0.7044754,5.468084,5.19468,0,0,6.175498,24.04103,0,4.763609,-4.763609,28.1202,72.10294,0.1173442,5.714148,0.5635803,0,24.7455
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2840829,60.35699,59.45366,5.138117,5.138117,0,-1,0,5.138117,5.528929,0,8.881784E-16,0,0.2840829,5.408545,5.138117,0,0,11.4684,19.27742,0,5.124462,-5.124462,22.71854,58.25256,0.1173442,5.651929,0.2272663,0,19.5615
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,57.03575,57.03575,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,17.16224,14.15296,0,0.5162048,-0.5162048,22.17442,56.85736,0.1173442,0.5394341,0,0,14.15296
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.64652,54.64652,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,17.73581,13.63675,0,3.14207,-3.14207,18.86238,48.36499,0.1173442,3.283463,0,0,13.63675
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,52.19995,52.19995,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,21.22699,10.49468,0,8.8,-8.8,9.586369,24.58038,0.1173442,10.57141,0,0,10.49468
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,49.66736,49.66736,1.619611,1.609949,0,-1,0,1.609949,0,0,0.009661362,0.1716224,0,1.694683,1.609949,0,0,31.00477,1.694683,0,1.694683,-1.694683,7.800015,20,0.1173442,1.781572,0,0,1.694683
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,47.60306,47.60306,1.543019,0,0,-1,0,0,0,0,1.543019,1.697321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,1.697321,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.07395,46.07395,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,44.43016,44.43016,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.78637,42.78637,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,41.61087,41.61087,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,40.36847,40.36847,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173442,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,39.32676,39.32676,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177597,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,38.4093,38.4093,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1183703,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.041714,43.24252,37.44405,6.108174,6.108174,12,0,3.372,6.108174,33.42594,0,0,0,2.041714,0,0,5.891826,5.597234,16.16775,15.048,7.638949,0,7.638949,30.90894,79.25354,0.1190351,6.718992,1.633372,12,17.08971
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.922551,54.35473,39.32676,3.956238,3.956238,7.38218,0,2.203691,3.956238,124.425,0,0,0,4.922551,0,0,3.425941,3.254644,8.528805,21.92305,8.177195,0,8.177195,38.66651,99.14471,0.119167,4.351862,3.93804,12,26.8456
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.286622,64.6561,44.05744,8.125644,8.125644,0,-1,0,8.125644,77.36768,0,1.776357E-15,0.5782082,6.286622,8.553309,8.125644,0,0,0.3516098,29.28253,0,2.266688,-2.266688,36.27721,93.01831,0.119167,8.938209,5.029297,0,35.56915
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.59827,75.80841,48.80724,2.970343,2.970343,0,-1,0,2.970343,255.8045,1.601442,0,0,7.59827,3.126677,2.970343,0,0,2.870152,27.01584,2.870152,0,2.870152,39.00008,100,0.1189927,3.267377,6.078617,0,34.61411
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.45921,80.26122,52.84026,7.35118,7.35118,0,-1,0,7.35118,101.4696,0,0,0,7.45921,7.738083,7.35118,0,0,0,29.59898,0,0.2788739,-0.2788739,38.70612,99.24626,0.1189927,8.086297,5.967368,0,37.05819
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.577518,90.34442,56.17563,5.358221,5.358221,0,-1,0,5.358221,160.0815,2.627426,0,0,8.577518,5.640233,5.358221,0,0,0.3098598,29.3201,0.3098598,0,0.3098598,39.00008,100,0.1189739,5.894043,6.862015,0,37.89762
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.106201,92.11695,59.34853,1.706735,1.706735,0,-1,0,1.706735,474.9537,6.309638,0,0,8.106201,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,1.877409,6.484961,0,37.70518
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.396973,91.02576,61.39371,3.451585,3.451585,0,-1,0,3.451585,214.3065,3.763725,0,0,7.396973,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,3.796744,5.917578,0,36.99595
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.152998,85.69601,62.09137,0,0,0,-1,0,0,0,6.152998,0,0,6.152998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,0,4.922399,0,35.75198
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.608328,79.65028,62.78902,0,0,0,-1,0,0,0,4.608328,0,0,4.608328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,0,3.686662,0,34.20731
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.457217,70.37426,61.98624,0.0533901,0.0533901,0,-1,0,0.0533901,4602.384,2.401017,0,0,2.457217,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,0.05872912,1.965774,0,32.05619
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4746101,61.19136,59.67346,0,0,0,-1,0,0,0,0.4746101,0,0,0.4746101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189739,0,0.3796881,0,30.07359
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,57.25556,57.25556,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1189739,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,54.85677,54.85677,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1189739,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,52.4102,52.4102,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1189739,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.88717,49.88717,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1189739,0.3825934,0,0,13.82672
