Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,43.08264,43.08264,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12456,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,42.30853,42.30853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1247993,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.317636,48.24492,41.4484,8.649833,8.649833,12,0,3.372,8.649833,26.79399,0,0,0,2.317636,0,0,3.350167,3.182659,16.16775,15.048,5.500294,0,5.500294,28.88004,74.05123,0.1251535,9.514816,1.854109,12,17.36563
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.970635,59.04256,43.3789,10.75759,10.75759,12,0,3.372,10.75759,46.20583,0,0,0,4.970635,0,0,1.242406,1.180286,10.66746,19.99826,6.150921,0,6.150921,34.71531,89.01345,0.1255201,11.83335,3.976508,12,24.9689
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.78352,67.7822,48.40585,0.8490878,0.8490878,0,-1,0,0.8490878,681.1451,0.3732049,0,0,5.78352,0.8937766,0.8490878,0,0,4.516538,25.53409,4.516538,0,4.516538,39.00008,100,0.1252913,0.9339966,4.626816,0,31.31761
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.767983,82.48686,53.43279,7.165127,7.165127,0,-1,0,7.165127,108.4137,0.2257437,0,0,7.767983,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1252913,7.88164,6.214386,0,37.36696
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.965867,88.87631,57.52316,2.953632,2.953632,0,-1,0,2.953632,269.6973,4.85678,0,0,7.965867,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1252913,3.248995,6.372694,0,37.56485
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.396956,89.95268,60.58138,6.436813,6.436813,0,-1,0,6.436813,114.9164,0.6213634,0,0,7.396956,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1252913,7.080494,5.917565,0,36.99593
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.699543,95.51464,63.48668,10.28863,8.36,0,-1,0,8.36,92.09979,0,1.928634,2.957497,7.699543,8.8,8.36,0,0,0,29.59898,0,1.100457,-1.100457,37.8401,97.02569,0.1252913,11.3175,6.159634,0,37.29852
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.425056,96.30138,65.20692,2.148057,2.148057,0,-1,0,2.148057,345.6639,3.941214,0,0,7.425056,2.261112,2.148057,0,0,1.22273,28.49852,1.22273,0,1.22273,39.00008,100,0.1252296,2.362862,5.940045,0,35.92358
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.305059,90.99319,65.74212,2.55654,2.55654,0,-1,0,2.55654,246.6247,3.613964,0,0,6.305059,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1252296,2.812194,5.044047,0,35.90404
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.213116,82.03747,66.33465,6.234103,6.234103,0,-1,0,6.234103,67.58175,0,0,0,4.213116,6.562214,6.234103,0,0,0,29.59898,0,2.349098,-2.349098,36.52391,93.65087,0.1252296,6.857513,3.370493,0,33.8121
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.032495,72.52275,65.47452,1.145866,1.145866,0,-1,0,1.145866,177.3763,0,0,0,2.032495,1.206175,1.145866,0,0,2.610109,27.24988,0.8263202,0,0.8263202,37.30783,95.6609,0.1251878,1.260453,1.625996,0,29.28238
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2578053,64.06027,63.21909,1.979515,1.979515,0,-1,0,1.979515,13.02366,0,0,0,0.2578053,2.0837,1.979515,0,0,1.783789,27.99357,0,1.825895,-1.825895,35.38317,90.72588,0.1251878,2.177467,0.2062442,0,28.25137
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,61.06878,61.06878,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.812561,26.16767,0,7.495688,-7.495688,27.48202,70.46657,0.1251878,7.832994,0,0,26.16767
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,58.65087,58.65087,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.1411,18.67199,0,7.624672,-7.624672,19.44491,49.85863,0.1251878,7.967782,0,0,18.67199
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,56.0705,56.0705,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.61296,11.04731,0,5.022411,-5.022411,14.15082,36.28408,0.1251878,5.24842,0,0,11.04731
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,53.43279,53.43279,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.19342,6.024902,0,2.162901,-2.162901,11.87092,30.4382,0.1251878,2.260231,0,0,6.024902
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,51.38761,51.38761,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.59664,3.862001,0,1.627313,-1.627313,10.15558,26.03991,0.1251878,1.700542,0,0,3.862001
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.88717,49.88717,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.40477,2.234688,0,1.576251,-1.576251,8.494068,21.77962,0.1251878,1.647183,0,0,2.234688
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,48.24338,48.24338,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.15616,0.6584364,0,0.07979003,-0.07979003,8.409963,21.56396,0.1251878,0.08338058,0,0,0.6584364
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,46.74294,46.74294,1.014,0.5497141,0,-1,0,0.5497141,0,0,0.4642859,0.5656859,0,0.5786464,0.5497141,0,0,32.24481,0.5786464,0,0.5786464,-0.5786464,7.800015,20,0.1251878,1.1154,0,0,0.5786464
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,45.58655,45.58655,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,44.35371,44.35371,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,43.27377,43.27377,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256572,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,42.49966,42.49966,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1258894,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.144974,47.91634,41.63954,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,798.4637,1.776357E-15,0,0,2.144974,0,0,8.8,8.36,16.16775,15.048,10.50497,0,10.50497,33.6279,86.2252,0.1260423,0.2955014,1.715979,12,17.19297
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.258422,56.84767,43.62738,3.846075,3.846075,0,0,0,3.846075,110.7212,0,0,0,4.258422,4.0485,3.846075,0,0,5.662779,24.50248,0.2099223,0,0.2099223,33.82704,86.73583,0.1260318,4.230682,3.406738,0,28.7609
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.512207,71.00641,48.67344,0,0,0,-1,0,0,0,1.05935,0,0,6.512207,0,0,0,0,5.452857,24.69141,5.452857,0,5.452857,39.00008,100,0.1257584,0,5.209766,0,31.20361
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.459457,81.35555,53.70039,4.799961,4.799961,0,-1,0,4.799961,155.4066,2.406867,0,0,7.459457,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,5.279957,5.967566,0,37.05844
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.313351,91.11964,57.79075,2.000199,2.000199,0,-1,0,2.000199,415.6262,6.207878,0,0,8.313351,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,2.200219,6.65068,0,37.91233
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.831836,92.66212,60.85852,0,0,0,-1,0,0,0,7.831836,0,0,7.831836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,0,6.265469,0,37.43081
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.490453,94.69672,63.75427,5.184445,5.184445,0,-1,0,5.184445,144.4794,2.033143,0,0,7.490453,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,5.70289,5.992363,0,37.08943
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.038538,94.439,65.42673,5.896609,5.896609,0,-1,0,5.896609,119.3659,0.8315815,0,0,7.038538,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,6.48627,5.630831,0,36.63752
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.674571,88.22684,66.00971,3.188506,3.188506,0,-1,0,3.188506,177.9696,2.318248,0,0,5.674571,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,3.507357,4.539657,0,35.27355
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.563754,83.80106,66.55445,0,0,0,-1,0,0,0,4.563754,0,0,4.563754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,0,3.651003,0,34.16273
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.417504,74.18128,65.69433,0,0,0,-1,0,0,0,2.417504,0,0,2.417504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257584,0,1.934003,0,32.01648
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4151243,64.80047,63.43889,3.574477,3.574477,0,-1,0,3.574477,11.61357,4.440892E-16,0,0,0.4151243,3.762607,3.574477,0,0,0,29.59898,0,3.347483,-3.347483,35.47152,90.95244,0.1257584,3.931924,0.3320994,0,30.0141
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,61.28859,61.28859,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.719425,26.2515,0,5.523945,-5.523945,29.64877,76.02234,0.1257584,5.772522,0,0,26.2515
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,58.86113,58.86113,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.857141,20.72755,0,8.8,-8.8,20.37276,52.23774,0.1257584,9.325895,0,0,20.72755
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,56.28075,56.28075,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.63492,11.92755,0,5.588091,-5.588091,14.48239,37.13427,0.1257584,5.839555,0,0,11.92755
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,53.59526,53.59526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84391,6.33946,0,0,0,14.48239,37.13427,0.1257584,0,0,0,6.33946
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,51.55008,51.55008,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.84391,6.33946,0,2.516032,-2.516032,11.83026,30.33394,0.1257584,2.629254,0,0,6.33946
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.04964,50.04964,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.6395,3.823428,0,0.9175767,-0.9175767,10.86305,27.85392,0.1257584,0.9588677,0,0,3.823428
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,48.40585,48.40585,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.65903,2.905851,0,0.9485367,-0.9485367,9.863206,25.29022,0.1257584,0.9912209,0,0,2.905851
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.93408,46.93408,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.0720636,0,1.848337,1.75592,0,0,30.71296,1.957314,0,1.848337,-1.848337,7.914888,20.29454,0.1257584,1.931512,0,0,1.957314
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,45.77769,45.77769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76667,0.1089773,0,0,0,7.914888,20.29454,0.1257584,0,0,0,0.1089773
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,44.50662,44.50662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76667,0.1089773,0,0,0,7.914888,20.29454,0.1257584,0,0,0,0.1089773
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.43624,43.43624,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76667,0.1089773,8.36,0,8.36,15.84588,40.63038,0.1260796,0.9033981,0,12,0.1089773
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,42.68124,42.68124,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.40667,7.632977,8.36,0,8.36,23.77687,60.96622,0.1264021,0.9374413,0,12,7.632977
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.306597,48.60091,41.82112,3.23324,3.23324,11.39663,0,3.219347,3.23324,71.34011,0,0,0,2.306597,0,0,8.163386,7.755218,16.04667,15.15698,10.06181,0,10.06181,33.32235,85.44174,0.1268306,3.556564,1.845277,12,17.46357
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.06287,59.85214,43.80896,10.09159,10.09159,10.96748,0,3.110772,10.09159,50.16918,0,0,0,5.06287,0,0,0.8758844,0.8320901,5.984853,24.21261,5.89496,0,5.89496,38.9148,99.78133,0.1271646,11.10075,4.050296,12,29.27548
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.729976,72.1709,48.89325,4.226095,4.226095,0,-1,0,4.226095,159.2481,2.191561,0,0,6.729976,4.448521,4.226095,0,0,0.08989339,29.51807,0.08989339,0,0.08989339,39.00008,100,0.1271601,4.648705,5.383981,0,36.24805
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.132296,80.14445,53.94886,1.858534,1.858534,0,-1,0,1.858534,383.7593,5.175945,0,0,7.132296,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1271601,2.044387,5.705837,0,36.73127
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.443106,86.81104,58.001,6.223515,6.223515,0,-1,0,6.223515,119.5965,0.8920379,0,0,7.443106,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1271601,6.845866,5.954485,0,37.04208
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.207478,89.60667,61.06878,1.141276,1.141276,0,-1,0,1.141276,631.528,6.006135,0,0,7.207478,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1271601,1.255404,5.765983,0,36.80646
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.621873,90.35474,63.97408,11.93556,8.36,0,-1,0,8.36,79.20901,0,3.575558,4.769114,6.621873,8.8,8.36,0,0,0,29.59898,0,2.178127,-2.178127,36.70413,94.11297,0.1271601,13.12911,5.297499,0,36.22085
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.861735,93.83372,65.69433,1.224647,1.224647,0,-1,0,1.224647,560.3032,3.152492,0,0,6.861735,1.289102,1.224647,0,0,2.420141,27.42085,2.420141,0,2.420141,39.00008,100,0.1270394,1.347111,5.489388,0,34.28259
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.683457,88.53769,66.22952,0,0,0,-1,0,0,0,5.683457,0,0,5.683457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270394,0,4.546765,0,35.28244
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.921263,81.29562,66.76471,3.18095,3.18095,0,-1,0,3.18095,123.2734,0.5728954,0,0,3.921263,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1270394,3.499045,3.137011,0,33.52024
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.580373,75.02017,65.90458,4.000392,4.000392,0,-1,0,4.000392,64.503,0,0,0,2.580373,4.210939,4.000392,0,0,0,29.59898,0,1.630566,-1.630566,37.28131,95.59291,0.1270394,4.400432,2.064298,0,32.17935
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3594014,64.82819,63.64915,7.216546,7.216546,0,-1,0,7.216546,4.980241,0,8.881784E-16,0,0.3594014,7.596364,7.216546,0,0,1.811741,27.96841,0,7.236962,-7.236962,29.65288,76.03288,0.1270394,7.9382,0.2875211,0,28.32781
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,61.4415,61.4415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85281,20.73145,0,0,0,29.65288,76.03288,0.1270394,0,0,0,20.73145
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,59.02359,59.02359,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.85281,20.73145,0,4.285076,-4.285076,25.13601,64.45119,0.1270394,4.477905,0,0,20.73145
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,56.44322,56.44322,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.61401,16.44637,0,5.039183,-5.039183,19.82425,50.83131,0.1270394,5.265946,0,0,16.44637
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,53.75772,53.75772,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.2131,11.40719,0,1.220124,-1.220124,18.53813,47.53356,0.1270394,1.27503,0,0,11.40719
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,51.71254,51.71254,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.56879,10.18707,0,1.775365,-1.775365,16.66673,42.73511,0.1270394,1.855256,0,0,10.18707
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,50.2121,50.2121,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.54142,8.411701,0,0.4756334,-0.4756334,16.16537,41.44957,0.1270394,0.497037,0,0,8.411701
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,48.56831,48.56831,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.0699,7.936068,0,1.577221,-1.577221,14.50283,37.18666,0.1270394,1.648196,0,0,7.936068
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.08699,47.08699,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.82237,6.358847,0,1.673052,-1.673052,12.73928,32.66475,0.1270394,1.748339,0,0,6.358847
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68131,4.685795,0,0,0,12.73928,32.66475,0.1270394,0,0,0,4.685795
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,44.66909,44.66909,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.68131,4.685795,0,1.468173,-1.468173,11.19169,28.69658,0.1270394,1.53424,0,0,4.685795
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,43.62738,43.62738,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.31262,3.217622,0,1.084182,-1.084182,10.04886,25.76625,0.1270394,1.13297,0,0,3.217622
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.84371,42.84371,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.51726,2.13344,0,0.156341,-0.156341,9.884062,25.3437,0.1270394,0.1633763,0,0,2.13344
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.845011,47.39304,42.01226,5.188727,5.188727,12,0,3.372,5.188727,35.55807,0,0,0,1.845011,0,0,6.811273,6.470709,30.69098,1.9771,8.315721,0,8.315721,17.77305,45.57182,0.1275678,5.7076,1.476009,12,3.822111
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.10675,56.74026,44.0001,3.78489,3.78489,11.63379,0,3.279349,3.78489,108.5038,0,0,0,4.10675,0,0,7.848901,7.456456,22.37526,9.461248,11.56321,0,11.56321,28.74287,73.69951,0.1279384,4.163379,3.2854,12,13.568
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.388021,71.01138,49.1035,5.898579,5.898579,0,-1,0,5.898579,108.2976,0,0,0,6.388021,6.20903,5.898579,0,0,10.81205,19.86813,0.1789913,0,0.1789913,28.91267,74.13491,0.1279294,6.488437,5.110417,0,26.25616
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.22305,80.82863,54.15912,5.779702,5.779702,0,-1,0,5.779702,124.9727,0,0,0,7.22305,6.083897,5.779702,0,0,10.63306,20.02923,1.139153,0,1.139153,29.99337,76.90592,0.1278728,6.357672,5.77844,0,27.25228
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.855944,89.29488,58.2686,5.463427,5.463427,0,-1,0,5.463427,143.7915,0,0,0,7.855944,5.750976,5.463427,0,0,9.493905,21.05446,2.104968,0,2.104968,31.99032,82.02629,0.1277681,6.00977,6.284755,0,28.91041
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.618414,86.93126,61.28859,0.1403835,0.1403835,0,-1,0,0.1403835,4714.523,0,0,0,6.618414,0.1477721,0.1403835,0,0,7.388937,22.94893,6.470642,0,6.470642,38.12891,97.76623,0.1274475,0.1544219,5.294731,0,29.56735
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.938451,87.25205,64.18433,4.133775,4.133775,0,-1,0,4.133775,143.6569,0.6688132,0,0,5.938451,4.351342,4.133775,0,0,0.9182958,28.77251,0.9182958,0,0.9182958,39.00008,100,0.1274021,4.547152,4.750761,0,34.71096
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.167351,95.78848,65.90458,7.768633,7.768633,0,-1,0,7.768633,92.26013,0,0,0.1854962,7.167351,8.177508,7.768633,0,0,0,29.59898,0,1.010157,-1.010157,37.93528,97.26975,0.1274021,8.545496,5.733881,0,36.76633
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.625173,88.52676,66.44933,6.314729,6.314729,0,-1,0,6.314729,89.08019,0,0,0,5.625173,6.647083,6.314729,0,0,1.122397,28.58882,0,1.021911,-1.021911,36.85809,94.50774,0.1274021,6.946202,4.500138,0,34.21399
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.35206,79.14438,66.92718,3.899585,3.899585,0,-1,0,3.899585,85.9594,0,0,0,3.35206,4.104826,3.899585,0,0,2.257854,27.56691,0,0.7527661,-0.7527661,36.06461,92.47316,0.1274021,4.289543,2.681648,0,30.91897
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.593233,71.55277,66.06705,3.418542,3.418542,0,-1,0,3.418542,46.60564,0,4.440892E-16,0,1.593233,3.598465,3.418542,0,0,3.09426,26.81414,0,2.005232,-2.005232,33.9509,87.05343,0.1274021,3.760396,1.274587,0,28.40738
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3351236,64.95982,63.8594,12.14431,8.36,0,-1,0,8.36,4.008656,0,3.784307,4.998737,0.3351236,8.8,8.36,0,0,5.322296,24.80891,0,8.464876,-8.464876,25.02814,64.17459,0.1274021,13.35874,0.2680989,0,25.14404
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,61.6613,61.6613,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,14.72771,16.34404,0,8.099737,-8.099737,16.49027,42.28266,0.1274021,8.464225,0,0,16.34404
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,59.18606,59.18606,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,23.72742,8.244299,0,6.372723,-6.372723,9.77283,25.05849,0.1274021,6.659495,0,0,8.244299
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.80822,1.871576,0,0,0,9.77283,25.05849,0.1274021,0,0,0,1.871576
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,53.92019,53.92019,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,30.80822,1.871576,0,0.9299748,-0.9299748,8.792551,22.54496,0.1274021,0.9718236,0,0,1.871576
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,51.84634,51.84634,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,31.84153,0.9416016,0,0.4825473,-0.4825473,8.283901,21.24073,0.1274021,0.5042619,0,0,0.9416016
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,50.3459,50.3459,1.061343,0.4361016,0,-1,0,0.4361016,0,0,0.625241,0.7313753,0,0.4590543,0.4361016,0,0,32.37769,0.4590543,0,0.4590543,-0.4590543,7.800015,20,0.1274021,1.167477,0,0,0.4590543
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,48.70211,48.70211,1.318718,0,0,-1,0,0,0,0,1.318718,1.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274021,1.450589,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,47.23034,47.23034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274021,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.09307,46.09307,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274021,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.83155,44.83155,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274021,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.78985,43.78985,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276849,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.00618,43.00618,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1282197,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.529239,46.64171,42.2034,5.501554,5.501554,12,0,3.372,5.501554,27.7965,0,0,0,1.529239,0,0,6.498446,6.173524,16.16775,15.048,7.702763,0,7.702763,30.96948,79.40878,0.1286988,6.051709,1.223391,12,16.57724
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.091819,50.41286,44.19124,5.816266,5.816266,11.87078,0,3.339307,5.816266,35.96498,0,0,0,2.091819,0,0,6.054513,5.751787,8.464991,21.98049,7.843606,0,7.843606,38.41058,98.48847,0.1291779,6.397892,1.673455,12,24.07231
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.403847,60.13003,49.32331,4.967347,4.967347,0,-1,0,4.967347,68.52445,0,0,0,3.403847,5.228786,4.967347,0,0,0.6213842,29.03973,0,1.824939,-1.824939,36.48693,93.55604,0.1291779,5.464082,2.723078,0,32.44358
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.181392,64.8147,54.37893,0.05585923,0.05585923,0,-1,0,0.05585923,5695.375,0.4734986,0,0,3.181392,0.05879918,0.05585923,0,0,2.649094,27.21479,2.649094,0,2.649094,39.00008,100,0.129047,0.06144515,2.545114,0,30.39618
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.836039,75.65379,58.4884,2.631121,2.631121,0,-1,0,2.631121,183.8015,2.066438,0,0,4.836039,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.129047,2.894233,3.868831,0,34.43502
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.728189,83.01192,61.49884,1.488333,1.488333,0,-1,0,1.488333,384.8728,4.161522,0,0,5.728189,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.129047,1.637166,4.582551,0,35.32717
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.37124,89.6373,64.40414,4.533324,4.533324,0,-1,0,4.533324,140.5423,1.59932,0,0,6.37124,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.129047,4.986657,5.096992,0,35.97022
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.972888,85.04594,66.06705,1.027269,1.027269,0,-1,0,1.027269,484.0884,3.891553,0,0,4.972888,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.129047,1.129995,3.978311,0,34.57187
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.445919,71.5818,66.60224,3.414918,3.414918,0,-1,0,3.414918,42.34125,0,4.440892E-16,0,1.445919,3.59465,3.414918,0,0,0,29.59898,0,2.148731,-2.148731,36.73512,94.19242,0.129047,3.75641,1.156735,0,31.0449
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8461204,69.96949,67.08964,1.600833,1.600833,0,-1,0,1.600833,52.85502,0,0,0,0.8461204,1.685087,1.600833,0,0,2.387479,27.45025,0,0.8389665,-0.8389665,35.85077,91.92486,0.129047,1.760916,0.6768963,0,28.29637
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.017823,69.68667,66.22952,3.724252,3.724252,0,-1,0,3.724252,27.32959,0,4.440892E-16,0,1.017823,3.920265,3.724252,0,0,3.319664,26.61128,0,2.902442,-2.902442,32.79132,84.08015,0.129047,4.096677,0.8142583,0,27.6291
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3523127,65.18053,64.02187,8.112211,8.112211,0,-1,0,8.112211,4.342992,0,0,0.5634321,0.3523127,8.539169,8.112211,0,0,6.5446,23.70884,0,8.186857,-8.186857,24.16162,61.95275,0.129047,8.923432,0.2818501,0,24.06115
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,61.82377,61.82377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64111,15.52198,0,0,0,24.16162,61.95275,0.129047,0,0,0,15.52198
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,59.40587,59.40587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64111,15.52198,0,0,0,24.16162,61.95275,0.129047,0,0,0,15.52198
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,56.76816,56.76816,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.64111,15.52198,0,1.64442,-1.64442,22.42825,57.50822,0.129047,1.718419,0,0,15.52198
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,54.11133,54.11133,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.46824,13.87756,0,0.3895404,-0.3895404,22.01764,56.45537,0.129047,0.4070697,0,0,13.87756
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.03748,52.03748,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.90106,13.48802,0,0.5723895,-0.5723895,21.41429,54.90831,0.129047,0.598147,0,0,13.48802
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53705,12.91563,0,0,0,21.41429,54.90831,0.129047,0,0,0,12.91563
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.86458,48.86458,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.53705,12.91563,0,1.986853,-1.986853,19.31996,49.53825,0.129047,2.076262,0,0,12.91563
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,47.41193,47.41193,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.74467,10.92878,0,0.1513303,-0.1513303,19.16044,49.12924,0.129047,0.1581401,0,0,10.92878
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91281,10.77745,0,0,0,19.16044,49.12924,0.129047,0,0,0,10.77745
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.99402,44.99402,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.91281,10.77745,0,1.95255,-1.95255,17.10227,43.8519,0.129047,2.040415,0,0,10.77745
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.94276,43.94276,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,23.08231,8.824897,0,0.5423463,-0.5423463,16.53059,42.38604,0.129047,0.5667519,0,0,8.824897
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.21643,43.21643,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.68492,8.282551,0,0.5225536,-0.5225536,15.97977,40.97369,0.129047,0.5460685,0,0,8.282551
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.361952,46.32986,42.38498,1.090118,1.090118,0,0,0,1.090118,124.9363,0,0,0,1.361952,1.147492,1.090118,0,0,24.26553,7.759997,0.21446,0,0.21446,16.18323,41.49537,0.1290364,1.19913,1.089562,0,9.12195
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.192845,54.13454,44.40149,0,0,0,0,0,0,0,0,0,0,3.192845,0,0,0,0,24.05107,7.953011,3.192845,0,3.192845,19.21222,49.26201,0.128879,0,2.554276,0,11.14586
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.297627,63.50122,49.53357,0.7236612,0.7236612,0,-1,0,0.7236612,593.8727,0,0,0,4.297627,0.7617486,0.7236612,0,0,20.85823,10.82657,3.535878,0,3.535878,22.56665,57.86309,0.1287052,0.7960273,3.438101,0,15.1242
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.763709,74.9379,54.58918,1.773995,1.773995,0,-1,0,1.773995,324.8999,0,0,0,5.763709,1.867363,1.773995,0,0,17.32235,14.00886,3.896345,0,3.896345,26.26305,67.34102,0.1285142,1.951395,4.610967,0,19.77257
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.800336,84.56201,58.70821,0,0,0,-1,0,0,0,0,0,0,6.800336,0,0,0,0,13.42601,17.51557,6.800336,0,6.800336,32.71442,83.88295,0.1281821,0,5.440269,0,24.31591
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.130445,90.0432,61.70909,0.6451645,0.6451645,0,-1,0,0.6451645,1105.213,0,0,0,7.130445,0.6791205,0.6451645,0,0,6.62567,23.63587,6.451324,0,6.451324,38.83468,99.5759,0.1278687,0.709681,5.704356,0,30.76632
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.458551,81.11292,64.6144,5.029613,5.029613,0,-1,0,5.029613,88.64601,8.881784E-16,0,0,4.458551,5.29433,5.029613,0,0,0.1743462,29.44207,0,0.8357782,-0.8357782,37.95369,97.31696,0.1278687,5.532574,3.566841,0,33.90062
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.753623,80.06474,66.28686,9.030632,8.36,0,-1,0,8.36,44.8998,0,0.6706322,1.573695,3.753623,8.8,8.36,0,0,1.102989,28.60629,0,5.046377,-5.046377,32.63434,83.67764,0.1278687,9.933696,3.002898,0,32.35991
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.715681,84.71469,66.76471,1.197983,1.197983,0,-1,0,1.197983,393.635,0,0,0,4.715681,1.261035,1.197983,0,0,6.710074,23.55991,3.454646,0,3.454646,35.91171,92.08112,0.1277015,1.317781,3.772545,0,28.27559
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.309371,79.38367,67.2999,2.922539,2.922539,0,-1,0,2.922539,113.2362,0,0,0,3.309371,3.076356,2.922539,0,0,3.255428,26.66909,0.2330148,0,0.2330148,36.13277,92.64793,0.1276902,3.214792,2.647497,0,29.97846
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7431034,68.96012,66.44933,0.3924985,0.3924985,0,-1,0,0.3924985,189.3264,0,0,0,0.7431034,0.4131564,0.3924985,0,0,3.022413,26.87881,0.329947,0,0.329947,36.44578,93.45053,0.1276743,0.4317484,0.5944827,0,27.62191
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2950163,65.15439,64.18433,3.793537,3.793537,0,-1,0,3.793537,7.776814,0,4.440892E-16,0,0.2950163,3.993197,3.793537,0,0,2.692466,27.17576,0,3.69818,-3.69818,32.54756,83.45511,0.1276743,4.172891,0.2360131,0,27.47078
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,61.98624,61.98624,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.801555,23.47758,0,7.945735,-7.945735,24.17202,61.97941,0.1276743,8.303292,0,0,23.47758
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63015,15.53184,0,0,0,24.17202,61.97941,0.1276743,0,0,0,15.53184
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,56.98796,56.98796,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.63015,15.53184,0,6.096815,-6.096815,17.74541,45.50096,0.1276743,6.371171,0,0,15.53184
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,54.29292,54.29292,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.40439,9.435029,0,1.679597,-1.679597,15.97496,40.96135,0.1276743,1.755178,0,0,9.435029
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,52.19995,52.19995,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,24.27061,7.755433,0,0.6465894,-0.6465894,15.2934,39.21375,0.1276743,0.6756859,0,0,7.755433
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,50.68995,50.68995,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.98904,7.108843,0,0.3314892,-0.3314892,14.94397,38.31781,0.1276743,0.3464062,0,0,7.108843
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.02705,49.02705,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.35736,6.777354,0,1.1123,-1.1123,13.77151,35.31149,0.1276743,1.162353,0,0,6.777354
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,47.60306,47.60306,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.59325,5.665054,0,2.279506,-2.279506,11.3687,29.15045,0.1276743,2.382084,0,0,5.665054
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,46.44667,46.44667,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,29.12603,3.385548,0,1.437556,-1.437556,9.85338,25.26503,0.1276743,1.502246,0,0,3.385548
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.18516,45.18516,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.72332,1.947992,0,0.8170016,-0.8170016,8.992185,23.05684,0.1276743,0.8537667,0,0,1.947992
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.16257,44.16257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.6311,1.130991,0,0,0,8.992185,23.05684,0.1276743,0,0,0,1.130991
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,43.40757,43.40757,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.6311,1.130991,8.36,0,8.36,16.92318,43.39267,0.1280783,1.987116,0,12,1.130991
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.96981,48.38661,42.60479,3.714968,3.714968,11.57962,0,3.265644,3.714968,53.0236,0,0,0,1.96981,0,0,7.864654,7.471421,23.2711,8.654991,9.441231,0,9.441231,25.87992,66.35862,0.1285303,4.086465,1.575848,12,10.6248
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.361813,54.92368,44.6213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361813,0,0,8.8,8.36,13.82987,17.1521,11.72181,0,11.72181,37.0002,94.87212,0.1285767,0,2.689451,12,20.51391
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.2227,71.14358,49.78204,0.7348429,0.7348429,0,-1,0,0.7348429,846.8068,3.341128,0,0,6.2227,0.7735189,0.7348429,0,0,2.108053,27.70173,2.108053,0,2.108053,39.00008,100,0.1284753,0.8083272,4.97816,0,33.92443
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.156643,81.37397,54.83766,0,0,0,-1,0,0,0,7.156643,0,0,7.156643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,0,5.725314,0,36.75562
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.765163,84.65815,58.91847,3.386389,3.386389,0,-1,0,3.386389,199.7751,3.200543,0,0,6.765163,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,3.725028,5.41213,0,36.36414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.130406,90.32962,61.9289,2.208354,2.208354,0,-1,0,2.208354,322.8834,4.805823,0,0,7.130406,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,2.429189,5.704325,0,36.72939
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.536534,96.35181,64.77686,1.981616,1.981616,0,-1,0,1.981616,380.3227,5.450623,0,0,7.536534,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,2.179777,6.029227,0,37.13551
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.358853,92.16446,66.44933,0.1037847,0.1037847,0,-1,0,0.1037847,6126.964,6.249606,0,0,6.358853,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,0.1141632,5.087083,0,35.95783
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.000691,86.18663,66.92718,0,0,0,-1,0,0,0,5.000691,0,0,5.000691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,0,4.000553,0,34.59967
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.601694,80.75304,67.46236,3.174001,3.174001,0,-1,0,3.174001,113.4749,0.2606408,0,0,3.601694,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1284753,3.491401,2.881355,0,33.20067
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.539225,71.91615,66.60224,1.659177,1.659177,0,-1,0,1.659177,92.7704,0,0,0,1.539225,1.746502,1.659177,0,0,0,29.59898,0,0.2072769,-0.2072769,38.78159,99.43977,0.1284753,1.825095,1.23138,0,31.1382
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3435293,65.47897,64.3468,0,0,0,-1,0,0,0,0.1132216,0,0,0.3435293,0,0,0,0,0.2303077,29.3917,0.2303077,0,0.2303077,39.00008,100,0.1284643,0,0.2748235,0,29.73523
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,62.1965,62.1965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284643,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,59.77859,59.77859,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1284643,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,57.14088,57.14088,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1284643,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,54.45538,54.45538,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1284643,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,52.36241,52.36241,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1284643,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,50.85242,50.85242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1284643,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,49.21818,49.21818,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1284643,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,47.76553,47.76553,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1284643,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,46.60914,46.60914,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1284643,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,45.36674,45.36674,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1284643,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,44.32504,44.32504,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1284643,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,43.59871,43.59871,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1284643,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.315092,46.63159,42.81504,2.593085,2.593085,0,0,0,2.593085,50.71536,0,0,0,1.315092,2.729563,2.593085,0,0,10.66858,19.99726,0,1.414471,-1.414471,27.38799,70.22549,0.1284643,2.852394,1.052074,0,21.31235
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.102639,54.33069,44.86023,4.018846,4.018846,0,0,0,4.018846,77.20224,0,0,0,3.102639,4.230364,4.018846,0,0,12.24021,18.58279,0,1.127725,-1.127725,26.19927,67.17747,0.1284643,4.420731,2.482111,0,21.68543
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.798844,65.84946,49.99229,7.292486,7.292486,0,-1,0,7.292486,65.80532,0,0,0,4.798844,7.676301,7.292486,0,0,13.49324,17.45506,0,2.877457,-2.877457,23.16616,59.40029,0.1284643,8.021735,3.839075,0,22.25391
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.691004,71.16325,55.05746,5.521786,5.521786,0,-1,0,5.521786,84.95448,0,0,0,4.691004,5.812406,5.521786,0,0,16.69041,14.57761,0,1.121402,-1.121402,21.9841,56.36937,0.1284643,6.073964,3.752804,0,19.26861
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.883319,76.52862,59.08093,0,0,0,-1,0,0,0,0,0,0,4.883319,0,0,0,0,17.93642,13.4562,4.883319,0,4.883319,26.61682,68.24813,0.1282301,0,3.906656,0,18.33952
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.496225,92.48785,62.09137,1.626542,1.626542,0,-1,0,1.626542,460.8687,0,0,0,7.496225,1.71215,1.626542,0,0,13.0531,17.85119,5.784075,0,5.784075,32.10408,82.31799,0.1279539,1.789197,5.99698,0,25.34742
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.822234,98.25323,64.93933,0,0,0,-1,0,0,0,0.5532123,0,0,7.822234,0,0,0,0,7.269022,23.05686,7.269022,0,7.269022,39.00008,100,0.1276084,0,6.257787,0,30.87909
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.631893,93.78878,66.60224,1.898625,1.898625,0,-1,0,1.898625,349.2998,4.63334,0,0,6.631893,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1276084,2.088488,5.305514,0,36.23087
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.817895,81.23034,67.08964,2.716892,2.716892,0,-1,0,2.716892,140.5244,0.9580089,0,0,3.817895,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1276084,2.988581,3.054316,0,33.41687
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.188142,75.37537,67.62483,3.127362,3.127362,0,-1,0,3.127362,69.96766,0,0,0,2.188142,3.29196,3.127362,0,0,0,29.59898,0,1.103818,-1.103818,37.83655,97.01661,0.1276084,3.440098,1.750513,0,31.78712
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.969828,73.60258,66.71692,6.752589,6.752589,0,-1,0,6.752589,29.17145,0,8.881784E-16,0,1.969828,7.107988,6.752589,0,0,1.226464,28.49516,0,5.13816,-5.13816,32.42046,83.1292,0.1276084,7.427847,1.575862,0,30.46499
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3527771,65.67352,64.50927,10.44353,8.36,0,-1,0,8.36,4.219821,0,2.083535,3.127889,0.3527771,8.8,8.36,0,0,6.935531,23.357,0,8.447223,-8.447223,23.5163,60.29809,0.1276084,11.48789,0.2822217,0,23.70978
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,62.35896,62.35896,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.32133,14.90978,0,6.353417,-6.353417,16.81921,43.12609,0.1276084,6.639321,0,0,14.90978
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,59.94106,59.94106,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.38069,8.55636,0,7.08958,-7.08958,9.346138,23.96441,0.1276084,7.408611,0,0,8.55636
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,57.30334,57.30334,4.972708,1.393441,0,-1,0,1.393441,0,0,3.579267,4.076538,0,1.46678,1.393441,0,0,31.258,1.46678,0,1.46678,-1.46678,7.800015,20,0.1276084,5.469979,0,0,1.46678
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,54.64652,54.64652,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,52.54399,52.54399,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.01489,51.01489,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,49.39977,49.39977,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.95667,47.95667,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,46.80028,46.80028,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276084,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,44.50662,44.50662,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128003,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.80896,43.80896,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283944,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.89947,48.61861,43.03485,2.832945,2.832945,11.63295,0,3.279135,2.832945,67.04931,1.776357E-15,0,0,1.89947,0,0,8.8,8.36,16.16775,15.048,10.25947,0,10.25947,33.39499,85.62801,0.1288024,3.11624,1.519576,12,16.94747
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.4783,59.20825,45.08003,0,0,0,0,0,0,0,0,0,0,4.4783,0,0,0,0,5.908283,24.28152,4.4783,0,4.4783,37.64347,96.52154,0.1285906,0,3.58264,0,28.75982
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.06557,71.04844,50.24078,5.865776,5.865776,0,-1,0,5.865776,103.4061,0,0,0,6.06557,6.174501,5.865776,0,0,1.429984,28.31199,0,0.1089303,-0.1089303,37.52865,96.22713,0.1285906,6.452353,4.852457,0,34.37756
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.142062,81.83571,55.25816,6.595095,6.595095,0,-1,0,6.595095,108.2935,0,0,0,7.142062,6.942205,6.595095,0,0,1.551017,28.20306,0.199857,0,0.199857,37.71825,96.71328,0.1285812,7.254604,5.71365,0,35.34512
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.40069,83.40414,59.29119,0.804362,0.804362,0,-1,0,0.804362,795.7474,4.202833,0,0,6.40069,0.8466969,0.804362,0,0,1.35116,28.38293,1.35116,0,1.35116,39.00008,100,0.1285174,0.8847982,5.120552,0,34.78362
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.223894,86.29238,62.30162,2.50564,2.50564,0,-1,0,2.50564,248.3954,3.586378,0,0,6.223894,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1285174,2.756204,4.979115,0,35.82287
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.027951,94.01458,65.14959,3.395962,3.395962,0,-1,0,3.395962,206.9502,3.453254,0,0,7.027951,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1285174,3.735558,5.622361,0,36.62693
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.849025,89.9983,66.76471,0,0,0,-1,0,0,0,5.849025,0,0,5.849025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285174,0,4.67922,0,35.448
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.306952,87.9901,67.25211,1.970083,1.970083,0,-1,0,1.970083,269.3771,3.233181,0,0,5.306952,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1285174,2.167091,4.245562,0,34.90593
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.987639,82.73047,67.7873,0,0,0,-1,0,0,0,3.987639,0,0,3.987639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285174,0,3.190111,0,33.58662
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.960755,73.73028,66.86983,5.361065,5.361065,0,-1,0,5.361065,36.57399,0,0,0,1.960755,5.643226,5.361065,0,0,0,29.59898,0,3.682471,-3.682471,35.11841,90.04704,0.1285174,5.897171,1.568604,0,31.55973
