Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.144433,53.29915,49.82983,2.801784,2.801784,0,0,0,2.801784,40.84657,0,0,0,1.144433,2.949247,2.801784,0,0,7.089264,23.21864,0,1.804814,-1.804814,30.37217,77.8772,0.1306413,3.081963,0.9155461,0,24.36307
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.719465,62.7099,53.92019,7.438472,7.438472,0,-1,0,7.438472,36.55946,0,0,0,2.719465,7.82997,7.438472,0,0,9.094613,21.41383,0,5.110505,-5.110505,24.98523,64.06455,0.1306413,8.182319,2.175572,0,24.13329
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.206028,68.18029,57.40847,5.447739,5.447739,0,-1,0,5.447739,58.85061,0,0,0,3.206028,5.734462,5.447739,0,0,14.77295,16.30332,0,2.528434,-2.528434,22.32002,57.23071,0.1306413,5.992513,2.564822,0,19.50935
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.528847,72.97413,60.69606,0,0,0,-1,0,0,0,0,0,0,3.528847,0,0,0,0,17.58232,13.77489,3.528847,0,3.528847,25.66778,65.81469,0.1305262,0,2.823078,0,17.30373
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.017238,70.20166,63.32421,0.8138125,0.8138125,0,-1,0,0.8138125,247.875,0,0,0,2.017238,0.8566447,0.8138125,0,0,14.05348,16.95085,1.160593,0,1.160593,26.76882,68.63785,0.1304884,0.8951938,1.61379,0,18.96809
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.794248,72.27789,66.06705,2.673085,2.673085,0,-1,0,2.673085,67.12274,0,0,0,1.794248,2.813774,2.673085,0,0,12.89288,17.99538,0,1.019526,-1.019526,25.69414,65.88228,0.1304884,2.940394,1.435398,0,19.78963
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.252608,75.74027,67.73951,6.101745,6.101745,0,-1,0,6.101745,36.91743,0,0,0,2.252608,6.42289,6.101745,0,0,14.02569,16.97586,0,4.170282,-4.170282,21.29828,54.61086,0.1304884,6.71192,1.802086,0,19.22847
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4918751,69.94859,68.2747,2.759271,2.759271,0,-1,0,2.759271,17.82627,0,0,0,0.4918751,2.904496,2.759271,0,0,18.65934,12.80558,0,2.412621,-2.412621,18.75515,48.09003,0.1304884,3.035198,0.3935,0,13.29745
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.531664,74.24696,68.86723,2.821269,2.821269,0,-1,0,2.821269,54.28991,0,4.440892E-16,0,1.531664,2.969757,2.821269,0,0,21.34003,10.39295,0,1.438092,-1.438092,17.23927,44.20317,0.1304884,3.103396,1.225331,0,11.92462
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.014994,71.77517,68.2747,2.514759,2.514759,0,-1,0,2.514759,40.36148,0,4.440892E-16,0,1.014994,2.647114,2.514759,0,0,22.93791,8.954862,0,1.63212,-1.63212,15.51886,39.79188,0.1304884,2.766234,0.811995,0,9.969855
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2282493,67.2109,66.44933,10.7145,7.173441,0,-1,0,7.173441,3.181866,0,3.541059,4.785978,0.2282493,7.550991,7.173441,0,0,24.75137,7.322742,0,7.322742,-7.322742,7.800015,20,0.1304884,11.78595,0.1825994,0,7.550991
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,64.99667,64.99667,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,62.89415,62.89415,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,60.37112,60.37112,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,57.79075,57.79075,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,55.85069,55.85069,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,54.45538,54.45538,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.00273,53.00273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,51.81767,51.81767,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,50.77596,50.77596,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.05572,49.05572,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306827,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1542045,49.2912,48.83591,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,75.11269,0,0,0,0.1542045,0,0,8.8,8.36,24.52775,7.524,8.514205,0,8.514205,23.80829,61.04678,0.1308257,0.2258273,0.1233636,12,7.678205
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.989249,54.43423,48.35806,3.45087,3.45087,11.56653,0,3.262333,3.45087,57.64486,0,0,0,1.989249,0,0,8.115664,7.709881,16.01355,15.18678,9.69913,0,9.69913,33.00969,84.64008,0.1311081,3.795957,1.591399,12,17.17603
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.224046,60.06083,49.82983,2.242833,2.242833,0,0,0,2.242833,143.7488,0,0,0,3.224046,2.360877,2.242833,0,0,6.314419,23.916,0.8631694,0,0.8631694,33.82857,86.73975,0.1310801,2.467116,2.579237,0,27.14005
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.15744,75.73122,53.86285,1.931908,1.931908,0,-1,0,1.931908,318.7234,0,0,0,6.15744,2.033587,1.931908,0,0,5.451249,24.69285,4.123853,0,4.123853,37.7408,96.77109,0.1309462,2.125098,4.925952,0,30.85029
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.430917,81.09763,57.30334,8.72663,8.36,0,-1,0,8.36,76.92484,0,0.3666306,1.239294,6.430917,8.8,8.36,0,0,1.327396,28.40432,0,2.369083,-2.369083,35.24357,90.36794,0.1309462,9.599294,5.144733,0,34.83524
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.801116,86.87147,60.53359,3.335505,3.335505,0,-1,0,3.335505,203.9007,0,0,0,6.801116,3.511058,3.335505,0,0,3.95971,26.03524,3.290059,0,3.290059,38.36479,98.37106,0.1308397,3.669055,5.440893,0,32.83635
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.090733,86.79062,63.21909,1.502627,1.502627,0,-1,0,1.502627,405.3391,3.839369,0,0,6.090733,1.581712,1.502627,0,0,0.6696515,28.99629,0.6696515,0,0.6696515,39.00008,100,0.130818,1.652889,4.872586,0,35.08702
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.720201,83.79954,65.96192,0,0,0,-1,0,0,0,4.720201,0,0,4.720201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130818,0,3.776161,0,34.31918
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.589986,85.15799,67.62483,0,0,0,-1,0,0,0,4.589986,0,0,4.589986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130818,0,3.671988,0,34.18896
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.792287,82.32626,68.16002,0,0,0,-1,0,0,0,3.792287,0,0,3.792287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130818,0,3.03383,0,33.39127
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.557905,82.07449,68.80989,2.623825,2.623825,0,-1,0,2.623825,135.6,0.7959844,0,0,3.557905,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.130818,2.886208,2.846324,0,33.15688
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.661437,74.0441,68.21736,2.610778,2.610778,0,-1,0,2.610778,63.63762,0,0,0,1.661437,2.748188,2.610778,0,0,0,29.59898,0,1.086751,-1.086751,37.85454,97.06274,0.130818,2.871856,1.32915,0,31.26041
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2149087,67.10852,66.39198,0,0,0,-1,0,0,0,0,0,0,0.2149087,0,0,0,0,1.207501,28.51223,0.2149087,0,0.2149087,38.05842,97.5855,0.1308111,0,0.1719269,0,28.72714
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,64.93933,64.93933,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.992592,28.70564,0,1.758178,-1.758178,36.20514,92.8335,0.1308111,1.837296,0,0,28.70564
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,62.84636,62.84636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.946123,26.94747,0,0,0,36.20514,92.8335,0.1308111,0,0,0,26.94747
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,60.37112,60.37112,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.946123,26.94747,0,2.465788,-2.465788,33.60597,86.16898,0.1308111,2.576748,0,0,26.94747
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,57.79075,57.79075,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.685888,24.48168,0,0.2644078,-0.2644078,33.32726,85.45435,0.1308111,0.2763061,0,0,24.48168
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,55.85069,55.85069,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.979674,24.21727,0,0.9157105,-0.9157105,32.36202,82.97936,0.1308111,0.9569175,0,0,24.21727
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,54.45538,54.45538,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.99713,23.30156,0,1.44413,-1.44413,30.83977,79.07618,0.1308111,1.509116,0,0,23.30156
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.0314,53.0314,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.601719,21.85743,0,1.369303,-1.369303,29.3964,75.37523,0.1308111,1.430922,0,0,21.85743
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,51.84634,51.84634,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.12317,20.48813,0,1.153419,-1.153419,28.18059,72.25777,0.1308111,1.205323,0,0,20.48813
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,50.80463,50.80463,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.40474,19.33471,0,1.912338,-1.912338,26.16481,67.08911,0.1308111,1.998393,0,0,19.33471
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,49.81071,49.81071,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.52956,17.42237,0,0.8847432,-0.8847432,25.23221,64.69784,0.1308111,0.9245567,0,0,17.42237
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.1035,49.1035,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.51261,16.53763,0,1.879403,-1.879403,23.25114,59.61819,0.1308111,1.963976,0,0,16.53763
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08834985,49.15387,48.89325,1.45028,1.45028,0,0,0,1.45028,6.091918,0,2.220446E-16,0,0.08834985,1.52661,1.45028,0,0,16.60084,14.65823,0,1.43826,-1.43826,21.73508,55.73087,0.1308111,1.595308,0.07067988,0,14.74658
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.198871,55.15481,48.40585,0.1459517,0.1459517,0,0,0,0.1459517,1506.575,0,0,0,2.198871,0.1536334,0.1459517,0,0,18.1989,13.21996,2.045238,0,2.045238,23.67537,60.70594,0.1307449,0.1605469,1.759097,0,15.41884
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.923241,62.55386,49.88717,4.7359,4.7359,0,0,0,4.7359,82.84045,0,0,0,3.923241,4.985157,4.7359,0,0,16.15367,15.06068,0,1.061917,-1.061917,22.55601,57.8358,0.1307449,5.20949,3.138592,0,18.98392
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.721134,73.87296,53.83418,2.934234,2.934234,0,-1,0,2.934234,194.9788,0,0,0,5.721134,3.088667,2.934234,0,0,17.33357,13.99876,2.632467,0,2.632467,25.05338,64.23932,0.1306599,3.227657,4.576908,0,19.7199
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.390565,76.51337,57.25556,0.8255337,0.8255337,0,-1,0,0.8255337,652.9794,0,0,0,5.390565,0.8689829,0.8255337,0,0,14.70111,16.36798,4.521582,0,4.521582,29.34293,75.23814,0.1305141,0.9080871,4.312452,0,21.75855
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.740187,86.50051,60.47625,5.410694,5.410694,0,-1,0,5.410694,124.5716,0,0,0,6.740187,5.695467,5.410694,0,0,10.17952,20.43741,1.044719,0,1.044719,30.33404,77.77944,0.1304805,5.951764,5.39215,0,27.17759
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.921291,90.84742,63.16174,7.972663,7.972663,0,-1,0,7.972663,86.81278,0,0,0.4099299,6.921291,8.392278,7.972663,0,0,9.134805,21.37766,0,1.470986,-1.470986,28.78349,73.80367,0.1304805,8.76993,5.537033,0,28.29894
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.338486,91.30791,65.8568,0,0,0,-1,0,0,0,0,0,0,6.338486,0,0,0,0,10.76923,19.90667,6.338486,0,6.338486,34.7967,89.22214,0.1302768,0,5.070789,0,26.24515
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.452362,94.02239,67.51971,0.9533997,0.9533997,0,-1,0,0.9533997,676.774,1.018036,0,0,6.452362,1.003579,0.9533997,0,0,4.430748,25.61131,4.430748,0,4.430748,39.00008,100,0.1301348,1.04874,5.161889,0,32.06367
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.99438,87.5612,68.11224,2.265146,2.265146,0,-1,0,2.265146,220.4882,2.610015,0,0,4.99438,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,2.491661,3.995504,0,34.59336
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.73099,82.68073,68.70477,0.8508081,0.8508081,0,-1,0,0.8508081,438.5231,2.835403,0,0,3.73099,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0.9358889,2.984792,0,33.32997
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.872911,74.76372,68.16002,1.658837,1.658837,0,-1,0,1.658837,112.905,0.1267661,0,0,1.872911,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,1.824721,1.498329,0,31.47189
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2406649,67.13722,66.33465,2.199797,2.199797,0,-1,0,2.199797,10.94032,0,0,0,0.2406649,2.315576,2.199797,0,0,0,29.59898,0,2.074911,-2.074911,36.81293,94.39194,0.1301348,2.419777,0.1925319,0,29.83964
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,64.88199,64.88199,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.305456,27.52407,0,8.8,-8.8,27.53691,70.60734,0.1301348,14.18384,0,0,27.52407
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08323,18.72407,0,0,0,27.53691,70.60734,0.1301348,0,0,0,18.72407
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,60.31378,60.31378,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.08323,18.72407,0,2.870956,-2.870956,24.51066,62.84772,0.1301348,3.000149,0,0,18.72407
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,57.79075,57.79075,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.27319,15.85311,0,1.65907,-1.65907,22.76185,58.3636,0.1301348,1.733729,0,0,15.85311
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,55.85069,55.85069,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.1166,14.19404,0,1.469499,-1.469499,21.21286,54.39184,0.1301348,1.535626,0,0,14.19404
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,54.45538,54.45538,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.74937,12.72454,0,0.9986216,-0.9986216,20.16022,51.69277,0.1301348,1.04356,0,0,12.72454
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85895,11.72592,0,0,0,20.16022,51.69277,0.1301348,0,0,0,11.72592
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,51.84634,51.84634,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.85895,11.72592,0,0.2983553,-0.2983553,19.84573,50.88638,0.1301348,0.3117813,0,0,11.72592
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,50.82375,50.82375,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.19046,11.42757,0,1.808756,-1.808756,17.93913,45.99768,0.1301348,1.89015,0,0,11.42757
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20019,9.61881,0,0,0,17.93913,45.99768,0.1301348,0,0,0,9.61881
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.13217,49.13217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20019,9.61881,0,0,0,17.93913,45.99768,0.1301348,0,0,0,9.61881
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1957768,49.50075,48.92192,1.286414,1.286414,0,0,0,1.286414,15.21881,0,2.220446E-16,0,0.1957768,1.35412,1.286414,0,0,22.20019,9.61881,0,1.158343,-1.158343,16.71813,42.86692,0.1301348,1.415055,0.1566214,0,9.814587
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.659355,53.47055,48.43452,0.09924217,0.09924217,0,0,0,0.09924217,1672.026,0,0,0,1.659355,0.1044654,0.09924217,0,0,23.48723,8.460466,1.55489,0,1.55489,18.19323,46.64921,0.130085,0.1091664,1.327484,0,10.11982
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.490812,61.00873,49.8585,0,0,0,0,0,0,0,0,0,0,3.490812,0,0,0,0,21.93234,9.859867,3.490812,0,3.490812,21.5049,55.14067,0.1299734,0,2.792649,0,13.35068
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.82295,70.23326,53.7864,2.345806,2.345806,0,-1,0,2.345806,205.5988,0,0,0,4.82295,2.46927,2.345806,0,0,18.44153,13.0016,2.353681,0,2.353681,23.7378,60.86603,0.1298983,2.580387,3.85836,0,17.82455
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.356251,76.23616,57.14088,0,0,0,-1,0,0,0,0,0,0,5.356251,0,0,0,0,16.08785,15.11991,5.356251,0,5.356251,28.81919,73.8952,0.1297276,0,4.285001,0,20.47616
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.42115,80.2392,60.31378,0,0,0,-1,0,0,0,0,0,0,5.42115,0,0,0,0,10.7316,19.94054,5.42115,0,5.42115,33.96214,87.08224,0.1295554,0,4.33692,0,25.36169
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.306208,82.91192,62.99928,0,0,0,-1,0,0,0,0,0,0,5.306208,0,0,0,0,5.310452,24.81957,5.306208,0,5.306208,38.99605,99.98968,0.1293872,0,4.244966,0,30.12578
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.201997,85.64207,65.69433,1.857475,1.857475,0,-1,0,1.857475,280.0574,3.242515,0,0,5.201997,1.955237,1.857475,0,0,0.004244524,29.59516,0.004244524,0,0.004244524,39.00008,100,0.1293871,2.043222,4.161597,0,34.79715
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.371321,88.4201,67.35724,0.1719377,0.1719377,0,-1,0,0.1719377,3123.992,5.190334,0,0,5.371321,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1293871,0.1891315,4.297057,0,34.9703
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.772314,86.42165,68.0071,6.565031,6.565031,0,-1,0,6.565031,72.69294,0,0,0,4.772314,6.910559,6.565031,0,0,0,29.59898,0,2.138245,-2.138245,36.74617,94.22076,0.1293871,7.221534,3.817851,0,34.37129
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.61163,82.11675,68.64742,5.720035,5.720035,0,-1,0,5.720035,63.14,0,8.881784E-16,0,3.61163,6.02109,5.720035,0,0,2.375828,27.46073,0,2.40946,-2.40946,34.20638,87.70848,0.1293871,6.292038,2.889304,0,31.07236
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.785302,74.32933,68.05489,5.083529,5.083529,0,-1,0,5.083529,35.11935,0,8.881784E-16,0,1.785302,5.351084,5.083529,0,0,5.053005,25.05127,0,3.565781,-3.565781,30.44771,78.0709,0.1293871,5.591883,1.428242,0,26.83658
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2238476,66.97514,66.22952,6.985253,6.985253,0,-1,0,6.985253,3.204575,0,0,0,0.2238476,7.352898,6.985253,0,0,9.014984,21.48549,0,7.12905,-7.12905,22.93303,58.80254,0.1293871,7.683778,0.1790781,0,21.70934
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,64.77686,64.77686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93615,14.35644,0,0,0,22.93303,58.80254,0.1293871,0,0,0,14.35644
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,62.73168,62.73168,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.93615,14.35644,0,1.128618,-1.128618,21.74337,55.75211,0.1293871,1.179406,0,0,14.35644
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,60.26599,60.26599,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.19017,13.22782,0,0.3098978,-0.3098978,21.41671,54.91452,0.1293871,0.3238432,0,0,13.22782
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,57.73341,57.73341,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.5345,12.91793,0,0.5459348,-0.5459348,20.84124,53.43897,0.1293871,0.5705019,0,0,12.91793
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,55.85069,55.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1411,12.37199,0,0,0,20.84124,53.43897,0.1293871,0,0,0,12.37199
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,54.45538,54.45538,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.1411,12.37199,0,0.2244066,-0.2244066,20.60469,52.83244,0.1293871,0.2345049,0,0,12.37199
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.06007,53.06007,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.39044,12.14758,0,0.7455822,-0.7455822,19.81878,50.81729,0.1293871,0.7791334,0,0,12.14758
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,51.90368,51.90368,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.21886,11.402,0,0.8785327,-0.8785327,18.89273,48.44279,0.1293871,0.9180666,0,0,11.402
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,50.88109,50.88109,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.19501,10.52347,0,0.8310947,-0.8310947,18.01668,46.19651,0.1293871,0.8684939,0,0,10.52347
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,49.8585,49.8585,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.11845,9.692375,0,0.4823125,-0.4823125,17.50827,44.89292,0.1293871,0.5040166,0,0,9.692375
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,49.21818,49.21818,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.65435,9.210063,0,2.129926,-2.129926,15.26313,39.13617,0.1293871,2.225773,0,0,9.210063
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08645424,49.22485,48.9697,0.606191,0.606191,0,0,0,0.606191,14.26188,0,0,0,0.08645424,0.6380958,0.606191,0,0,25.02094,7.080136,0,0.5516416,-0.5516416,14.68165,37.64519,0.1293871,0.6668101,0.06916339,0,7.166591
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.26015,52.2864,48.49186,0,0,0,0,0,0,0,0,0,0,1.26015,0,0,0,0,25.63387,6.528495,1.26015,0,1.26015,15.87714,40.71053,0.1293472,0,1.00812,0,7.788645
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.738386,55.25503,49.91584,0,0,0,0,0,0,0,0,0,0,1.738386,0,0,0,0,24.37372,7.66263,1.738386,0,1.738386,17.52631,44.93918,0.1292922,0,1.390709,0,9.401016
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.60123,65.63985,53.75772,0,0,0,-1,0,0,0,0,0,0,3.60123,0,0,0,0,22.63533,9.227178,3.60123,0,3.60123,20.94274,53.69923,0.1291785,0,2.880984,0,12.82841
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.444187,72.50219,57.09309,0,0,0,-1,0,0,0,0,0,0,4.444187,0,0,0,0,19.0341,12.46828,4.444187,0,4.444187,25.15887,64.50979,0.1290384,0,3.555349,0,16.91247
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.473164,80.34107,60.20865,3.658506,3.658506,0,-1,0,3.658506,149.601,0,0,0,5.473164,3.851059,3.658506,0,0,14.58992,16.46805,1.622105,0,1.622105,26.69773,68.45558,0.1289874,4.024357,4.378531,0,21.94122
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.50515,83.67819,62.89415,4.201091,4.201091,0,-1,0,4.201091,131.041,0,0,0,5.50515,4.422201,4.201091,0,0,12.96781,17.92795,1.08295,0,1.08295,27.72511,71.08987,0.1289533,4.6212,4.40412,0,23.4331
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.014965,84.67192,65.5892,2.166568,2.166568,0,-1,0,2.166568,231.4704,0,0,0,5.014965,2.280598,2.166568,0,0,11.88486,18.9026,2.734367,0,2.734367,30.31915,77.74126,0.1288674,2.383225,4.011972,0,23.91757
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.241269,87.68252,67.25211,0,0,0,-1,0,0,0,0,0,0,5.241269,0,0,0,0,9.150496,21.36353,5.241269,0,5.241269,35.29146,90.49074,0.1287031,0,4.193015,0,26.6048
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.853827,82.22993,67.84464,1.284085,1.284085,0,-1,0,1.284085,300.1224,0,0,0,3.853827,1.351668,1.284085,0,0,3.909228,26.08067,2.502158,0,2.502158,37.66521,96.57728,0.1286248,1.412493,3.083061,0,29.9345
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.128215,76.12302,68.5423,4.464,4.464,0,-1,0,4.464,47.67506,0,0,0,2.128215,4.698947,4.464,0,0,1.40707,28.33261,0,2.570733,-2.570733,34.95543,89.62911,0.1286248,4.9104,1.702572,0,30.46083
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7176371,70.45835,68.0071,3.571249,3.571249,0,-1,0,3.571249,20.09484,0,4.440892E-16,0,0.7176371,3.75921,3.571249,0,0,4.26344,25.76188,0,3.041573,-3.041573,31.74932,81.40836,0.1286248,3.928374,0.5741096,0,26.47952
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2167165,66.89363,66.17218,4.952509,4.952509,0,-1,0,4.952509,4.375892,0,0,0,0.2167165,5.213168,4.952509,0,0,7.642965,22.72031,0,4.996451,-4.996451,26.4826,67.90398,0.1286248,5.447761,0.1733732,0,22.93703
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,64.71952,64.71952,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,13.19458,17.72386,0,8.128501,-8.128501,17.91441,45.93429,0.1286248,8.494284,0,0,17.72386
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,62.6839,62.6839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.22625,9.595357,0,0,0,17.91441,45.93429,0.1286248,0,0,0,9.595357
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,60.20865,60.20865,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,22.22625,9.595357,0,8.8,-8.8,8.638395,22.14969,0.1286248,10.67857,0,0,9.595357
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,57.73341,57.73341,0.7837562,0.7555894,0,-1,0,0.7555894,0,0,0.02816679,0.1065424,0,0.7953572,0.7555894,0,0,32.00402,0.7953572,0,0.7953572,-0.7953572,7.800015,20,0.1286248,0.8621318,0,0,0.7953572
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,55.80291,55.80291,2.500317,0,0,-1,0,0,0,0,2.500317,2.750349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,2.750349,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,54.45538,54.45538,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.06007,53.06007,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,51.90368,51.90368,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,50.88109,50.88109,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.88717,49.88717,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,49.2373,49.2373,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288924,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2571424,49.75992,48.99837,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2571424,0,0,8.8,8.36,24.52775,7.524,8.617143,0,8.617143,23.90595,61.29718,0.1290183,0,0.2057139,12,7.781142
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.696264,53.6954,48.53964,4.614211,4.614211,12,0,3.372,4.614211,36.76172,0,0,0,1.696264,0,0,7.385789,7.016499,15.91061,15.27943,8.712763,0,8.712763,32.1716,82.49112,0.1293578,5.075633,1.357011,12,16.97569
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.970758,62.78534,49.94451,3.83725,3.83725,0,0,0,3.83725,103.4793,0,0,0,3.970758,4.03921,3.83725,0,0,7.197848,23.12091,0,0.0684522,-0.0684522,32.09945,82.30611,0.1293578,4.220974,3.176606,0,27.09167
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.985855,67.00903,53.72905,0,0,0,-1,0,0,0,0,0,0,3.985855,0,0,0,0,7.273906,23.05246,3.985855,0,3.985855,35.88076,92.00176,0.1292334,0,3.188684,0,27.03832
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.676923,73.29984,56.98796,8.671597,8.36,0,-1,0,8.36,55.94405,0,0.3115978,1.178758,4.676923,8.8,8.36,0,0,3.288051,26.63973,0,4.123077,-4.123077,31.53465,80.85793,0.1292334,9.538757,3.741538,0,31.31666
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.317546,75.45329,60.15131,2.203445,2.203445,0,-1,0,2.203445,195.9453,0,0,0,4.317546,2.319416,2.203445,0,0,7.869247,22.51665,1.99813,0,1.99813,33.43025,85.71841,0.129171,2.423789,3.454037,0,26.8342
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.435944,87.92566,62.78902,0,0,0,-1,0,0,0,0.5648264,0,0,6.435944,0,0,0,0,5.871117,24.31497,5.871117,0,5.871117,39.00008,100,0.1289883,0,5.148755,0,30.75092
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.744357,87.97666,65.53186,1.213863,1.213863,0,-1,0,1.213863,473.2294,4.466606,0,0,5.744357,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1289883,1.335249,4.595485,0,35.34333
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.545336,84.46169,67.19477,0,0,0,-1,0,0,0,4.545336,0,0,4.545336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289883,0,3.636269,0,34.14431
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.12792,87.79388,67.7873,2.328784,2.328784,0,-1,0,2.328784,220.1974,2.676569,0,0,5.12792,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1289883,2.561662,4.102336,0,34.7269
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.485805,81.36097,68.43716,2.635859,2.635859,0,-1,0,2.635859,132.2455,0.7112169,0,0,3.485805,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1289883,2.899445,2.788644,0,33.08478
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.329564,72.50236,67.89243,2.906098,2.906098,0,-1,0,2.906098,45.75082,0,4.440892E-16,0,1.329564,3.059051,2.906098,0,0,0,29.59898,0,1.729487,-1.729487,37.17704,95.32555,0.1289883,3.196708,1.063651,0,30.92854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.122947,66.53263,66.12439,0,0,0,-1,0,0,0,0,0,0,0.122947,0,0,0,0,1.921652,27.86949,0.122947,0,0.122947,37.29367,95.62462,0.1289845,0,0.09835763,0,27.99244
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,64.67174,64.67174,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.798705,27.98014,0,7.681708,-7.681708,29.19645,74.86253,0.1289845,8.027385,0,0,27.98014
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,62.62656,62.62656,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.33394,20.29844,0,5.859762,-5.859762,23.01971,59.02479,0.1289845,6.123451,0,0,20.29844
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,60.15131,60.15131,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.84478,14.43867,0,4.390648,-4.390648,18.39156,47.15776,0.1289845,4.588228,0,0,14.43867
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,57.68562,57.68562,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.72328,10.04803,0,1.724549,-1.724549,16.57373,42.49666,0.1289845,1.802154,0,0,10.04803
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,55.80291,55.80291,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.63945,8.323476,0,1.63584,-1.63584,14.8494,38.07532,0.1289845,1.709452,0,0,8.323476
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,54.42671,54.42671,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.45705,6.687636,0,2.059178,-2.059178,12.67884,32.50978,0.1289845,2.151841,0,0,6.687636
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.0314,53.0314,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.74502,4.628458,0,1.757339,-1.757339,10.82644,27.76005,0.1289845,1.836419,0,0,4.628458
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,51.87501,51.87501,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.69762,2.871119,0,0.5096715,-0.5096715,10.2892,26.38251,0.1289845,0.5326068,0,0,2.871119
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,50.85242,50.85242,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.26392,2.361448,0,0.6902188,-0.6902188,9.561646,24.51699,0.1289845,0.7212786,0,0,2.361448
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,49.82983,49.82983,2.115547,1.587668,0,-1,0,1.587668,0,0,0.5278789,0.7394336,0,1.671229,1.587668,0,0,31.03083,1.671229,0,1.671229,-1.671229,7.800015,20,0.1289845,2.327101,0,0,1.671229
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,49.21818,49.21818,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291901,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1334575,49.36393,48.9697,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.13108,1.776357E-15,0,0,0.1334575,0,0,8.8,8.36,24.52775,7.524,8.493458,0,8.493458,23.78861,60.99631,0.1294069,1.449038,0.106766,12,7.657457
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.169213,55.17957,48.52053,1.354159,1.354159,10.15416,0,2.905002,1.354159,160.189,1.776357E-15,0,0,2.169213,0,0,8.8,8.36,16.0343,15.16811,10.52921,0,10.52921,33.7775,86.6088,0.1295622,1.489575,1.735371,12,17.33732
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.087721,63.17056,49.91584,0.6405628,0.6405628,0,0,0,0.6405628,638.1453,0,0,0,4.087721,0.6742766,0.6405628,0,0,5.505083,24.6444,3.413445,0,3.413445,37.01578,94.91206,0.1294564,0.7046191,3.270177,0,28.73212
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.333826,72.12348,53.68127,5.162871,5.162871,0,-1,0,5.162871,103.3112,0,0,0,5.333826,5.434601,5.162871,0,0,2.091638,27.7165,0,0.1007752,-0.1007752,36.90955,94.63968,0.1294564,5.679158,4.267061,0,33.05033
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.95797,78.54647,56.93063,4.864234,4.864234,0,-1,0,4.864234,122.4853,0,0,0,5.95797,5.120246,4.864234,0,0,2.20361,27.61573,0.8377235,0,0.8377235,37.70428,96.67746,0.1294305,5.350657,4.766376,0,33.5737
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.47686,89.66479,60.04618,0.01986569,0.01986569,0,-1,0,0.01986569,37637.05,6.090061,0,0,7.47686,0.02091125,0.01986569,0,0,1.365887,28.36968,1.365887,0,1.365887,39.00008,100,0.1293882,0.02185226,5.981487,0,35.84654
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.587183,88.53972,62.6839,0,0,0,-1,0,0,0,6.587183,0,0,6.587183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293882,0,5.269746,0,36.18616
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.806593,93.1145,65.36939,3.798004,3.798004,0,-1,0,3.798004,179.215,2.808694,0,0,6.806593,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1293882,4.177804,5.445274,0,36.40557
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.042328,91.29081,67.0323,0,0,0,-1,0,0,0,6.042328,0,0,6.042328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293882,0,4.833862,0,35.64131
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.962884,86.90681,67.68217,0,0,0,-1,0,0,0,4.962884,0,0,4.962884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293882,0,3.970308,0,34.56186
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.495817,81.27473,68.32249,0.6455649,0.6455649,0,-1,0,0.6455649,541.5129,2.816275,0,0,3.495817,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1293882,0.7101213,2.796654,0,33.0948
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.751989,73.98631,67.84464,5.192637,5.192637,0,-1,0,5.192637,33.73988,0,0,0,1.751989,5.465934,5.192637,0,0,0,29.59898,0,3.713945,-3.713945,35.08524,89.96197,0.1293882,5.711901,1.401591,0,31.35097
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2498955,66.84131,66.00971,0.3554077,0.3554077,0,-1,0,0.3554077,70.31234,0,0,0,0.2498955,0.3741134,0.3554077,0,0,4.126605,25.88503,0,0.1242179,-0.1242179,34.9543,89.62623,0.1293882,0.3909485,0.1999164,0,26.13493
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,64.56661,64.56661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.264625,25.76082,0,0,0,34.9543,89.62623,0.1293882,0,0,0,25.76082
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,62.52143,62.52143,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.264625,25.76082,0,3.602595,-3.602595,31.15683,79.88915,0.1293882,3.764711,0,0,25.76082
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,60.10353,60.10353,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.267508,22.15822,0,4.45095,-4.45095,26.46512,67.85914,0.1293882,4.651243,0,0,22.15822
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,57.62828,57.62828,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.21301,17.70727,0,1.17093,-1.17093,25.23085,64.69436,0.1293882,1.223621,0,0,17.70727
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,55.74557,55.74557,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.51404,16.53634,0,0.9611604,-0.9611604,24.2177,62.09653,0.1293882,1.004413,0,0,16.53634
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,54.37893,54.37893,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.582,15.57518,0,0.9828271,-0.9828271,23.18171,59.44016,0.1293882,1.027054,0,0,15.57518
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.97406,52.97406,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.67403,14.59235,0,1.114081,-1.114081,22.00736,56.42902,0.1293882,1.164214,0,0,14.59235
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,51.81767,51.81767,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.91189,13.47827,0,1.121405,-1.121405,20.8253,53.39809,0.1293882,1.171868,0,0,13.47827
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,50.80463,50.80463,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.1579,12.35687,0,0.144616,-0.144616,20.67286,53.00723,0.1293882,0.1511237,0,0,12.35687
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31858,12.21225,0,0,0,20.67286,53.00723,0.1293882,0,0,0,12.21225
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31858,12.21225,0,0,0,20.67286,53.00723,0.1293882,0,0,0,12.21225
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2405472,49.68174,48.9697,0.9993171,0.9993171,0,0,0,0.9993171,24.07115,0,0,0,0.2405472,1.051913,0.9993171,0,0,19.31858,12.21225,0,0.8113656,-0.8113656,19.81761,50.81427,0.1293882,1.099249,0.1924377,0,12.4528
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.293029,55.54845,48.49186,2.883484,2.883484,0,0,0,2.883484,79.52286,0,4.440892E-16,0,2.293029,3.035246,2.883484,0,0,20.2201,11.40089,0,0.7422175,-0.7422175,19.03524,48.80821,0.1293882,3.171833,1.834423,0,13.69392
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.422511,60.80376,49.88717,4.388005,4.388005,0,0,0,4.388005,77.99696,8.881784E-16,0,0,3.422511,4.618953,4.388005,0,0,21.04479,10.65867,0,1.196442,-1.196442,17.77408,45.57447,0.1293882,4.826806,2.738009,0,14.08118
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.17542,71.42724,53.62393,6.961731,6.961731,0,-1,0,6.961731,74.341,0,0,0,5.17542,7.328138,6.961731,0,0,22.37417,9.462227,0,2.152718,-2.152718,15.50491,39.75611,0.1293882,7.657905,4.140336,0,14.63765
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.963243,78.44347,56.8255,5.272476,5.272476,0,-1,0,5.272476,113.1014,0,0,0,5.963243,5.549974,5.272476,0,0,24.76608,7.309508,0.4132688,0,0.4132688,15.89698,40.76139,0.1293754,5.799723,4.770595,0,13.27275
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.687637,80.96332,59.94106,0,0,0,-1,0,0,0,0,0,0,5.687637,0,0,0,0,24.35281,7.68145,5.687637,0,5.687637,21.29274,54.59666,0.1291998,0,4.55011,0,13.36909
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.857239,84.96642,62.62656,5.465983,5.465983,0,-1,0,5.465983,107.158,0,0,0,5.857239,5.753667,5.465983,0,0,18.66517,12.80032,0.103572,0,0.103572,21.391,54.84861,0.1291966,6.012582,4.685791,0,18.65756
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.831131,88.12292,65.31205,0.1891154,0.1891154,0,-1,0,0.1891154,3083.371,0,0,0,5.831131,0.1990689,0.1891154,0,0,18.5616,12.89354,5.632062,0,5.632062,26.73404,68.54869,0.1290231,0.208027,4.664905,0,18.72467
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.772289,89.89361,66.98451,4.22431,4.22431,0,-1,0,4.22431,136.6445,0,0,0,5.772289,4.446642,4.22431,0,0,12.92954,17.96239,1.325647,0,1.325647,27.99166,71.77335,0.1289824,4.646741,4.617831,0,23.73468
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.732798,85.79563,67.62483,0.5865321,0.5865321,0,-1,0,0.5865321,806.9121,0,0,0,4.732798,0.6174022,0.5865321,0,0,11.60389,19.15548,4.115396,0,4.115396,31.89587,81.78411,0.128856,0.6451853,3.786238,0,23.88828
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.327893,76.59631,68.2747,2.498734,2.498734,0,-1,0,2.498734,93.1629,0,0,0,2.327893,2.630246,2.498734,0,0,7.488494,22.85933,0,0.3023534,-0.3023534,31.57716,80.96692,0.128856,2.748607,1.862314,0,25.18723
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.278363,72.21017,67.7873,4.265965,4.265965,0,-1,0,4.265965,29.96655,0,8.881784E-16,0,1.278363,4.490489,4.265965,0,0,7.824442,22.55698,0,3.212127,-3.212127,28.19128,72.28519,0.128856,4.692562,1.02269,0,23.83534
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2398242,66.75954,65.96192,3.307905,3.307905,0,-1,0,3.307905,7.250032,0,4.440892E-16,0,0.2398242,3.482006,3.307905,0,0,11.39347,19.34485,0,3.242182,-3.242182,24.77372,63.52224,0.128856,3.638696,0.1918593,0,19.58468
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,64.50927,64.50927,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,14.9959,16.10267,0,3.339687,-3.339687,21.25338,54.49574,0.128856,3.489973,0,0,16.10267
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,62.4163,62.4163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70666,12.76298,0,0,0,21.25338,54.49574,0.128856,0,0,0,12.76298
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,60.04618,60.04618,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,18.70666,12.76298,0,3.478838,-3.478838,17.58636,45.09315,0.128856,3.635386,0,0,12.76298
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,57.57094,57.57094,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,22.57203,9.284146,0,0.421857,-0.421857,17.14169,43.95296,0.128856,0.4408406,0,0,9.284146
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,55.68822,55.68822,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,23.04077,8.862288,0,0.9723831,-0.9723831,16.11671,41.32481,0.128856,1.01614,0,0,8.862288
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12119,7.889906,0,0,0,16.11671,41.32481,0.128856,0,0,0,7.889906
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.95494,52.95494,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,24.12119,7.889906,0,1.138922,-1.138922,14.91618,38.24653,0.128856,1.190173,0,0,7.889906
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38666,6.750984,0,0,0,14.91618,38.24653,0.128856,0,0,0,6.750984
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38666,6.750984,0,0,0,14.91618,38.24653,0.128856,0,0,0,6.750984
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,49.81071,49.81071,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,25.38666,6.750984,0,2.575331,-2.575331,12.20154,31.28594,0.128856,2.691221,0,0,6.750984
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,49.16084,49.16084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.24814,4.175653,0,0,0,12.20154,31.28594,0.128856,0,0,0,4.175653
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1279728,49.32853,48.95059,0.3566996,0.3566996,0,0,0,0.3566996,35.87691,0,0,0,0.1279728,0.3754733,0.3566996,0,0,28.24814,4.175653,0,0.2475005,-0.2475005,11.94065,30.61699,0.128856,0.3923696,0.1023782,0,4.303626
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.305475,52.42653,48.49186,2.634039,2.634039,0,0,0,2.634039,49.56171,0,0,0,1.305475,2.772673,2.634039,0,0,28.52314,3.928153,0,1.467198,-1.467198,10.39409,26.65146,0.128856,2.897443,1.04438,0,5.233627
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.26529,60.23265,49.8585,7.573084,7.573084,12,0,3.372,7.573084,43.11704,0,0,0,3.26529,0,0,4.426916,4.20557,30.15336,2.460955,7.47086,0,7.47086,17.48157,44.82445,0.1291302,8.330393,2.612232,12,5.726244
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.861742,62.79285,53.53792,3.778301,3.778301,0,-1,0,3.778301,75.7415,4.440892E-16,0,0,2.861742,3.97716,3.778301,0,0,22.6825,9.184729,0,1.115417,-1.115417,16.30582,41.8097,0.1291302,4.156132,2.289394,0,12.04647
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.834113,73.60967,56.71082,0.7115139,0.7115139,0,-1,0,0.7115139,679.4122,0,0,0,4.834113,0.748962,0.7115139,0,0,23.92185,8.069311,4.085151,0,4.085151,20.18133,51.7469,0.1290049,0.7826654,3.86729,0,12.90342
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.731878,81.03319,59.83593,0,0,0,-1,0,0,0,0,0,0,5.731878,0,0,0,0,19.8367,11.74595,5.731878,0,5.731878,25.61907,65.68979,0.1288296,0,4.585503,0,17.47783
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.259184,82.07085,62.46409,0,0,0,-1,0,0,0,0,0,0,5.259184,0,0,0,0,14.10482,16.90464,5.259184,0,5.259184,30.60837,78.48284,0.1286691,0,4.207347,0,22.16382
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.677037,82.66755,65.14959,0,0,0,-1,0,0,0,0,0,0,4.677037,0,0,0,0,8.845639,21.6379,4.677037,0,4.677037,35.04539,89.85981,0.1285268,0,3.74163,0,26.31494
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.879763,81.18707,66.82204,3.941106,3.941106,0,-1,0,3.941106,98.44353,0,0,0,3.879763,4.148532,3.941106,0,0,4.168602,25.84724,0,0.268769,-0.268769,34.76209,89.13338,0.1285268,4.335216,3.103811,0,29.727
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.563691,80.59694,67.46236,1.384623,1.384623,0,-1,0,1.384623,257.3763,0,0,0,3.563691,1.457498,1.384623,0,0,4.467235,25.57847,2.106193,0,2.106193,36.7602,94.25673,0.1284628,1.523085,2.850953,0,29.14216
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.880705,74.79263,68.16002,5.19439,5.19439,0,-1,0,5.19439,36.20646,0,8.881784E-16,0,1.880705,5.467779,5.19439,0,0,2.361041,27.47404,0,3.587075,-3.587075,32.97909,84.5616,0.1284628,5.71383,1.504564,0,29.35475
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.47167,72.73629,67.62483,4.623084,4.623084,0,-1,0,4.623084,31.83309,0,8.881784E-16,0,1.47167,4.866404,4.623084,0,0,6.34668,23.88697,0,3.394734,-3.394734,29.40072,75.38632,0.1284628,5.085392,1.177336,0,25.35864
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2332042,66.63169,65.8568,1.70848,1.70848,0,-1,0,1.70848,13.64981,0,0,0,0.2332042,1.7984,1.70848,0,0,10.11861,20.49223,0,1.565195,-1.565195,27.75086,71.15592,0.1284628,1.879328,0.1865634,0,20.72544
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,64.40414,64.40414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.85771,18.92704,0,0,0,27.75086,71.15592,0.1284628,0,0,0,18.92704
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,62.30162,62.30162,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,11.85771,18.92704,0,3.339301,-3.339301,24.23093,62.13047,0.1284628,3.48957,0,0,18.92704
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,59.94106,59.94106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56805,15.58774,0,0,0,24.23093,62.13047,0.1284628,0,0,0,15.58774
