Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,57.46581,57.46581,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,15.56805,15.58774,0,0.706953,-0.706953,23.48574,60.21972,0.1284628,0.7387659,0,0,15.58774
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,55.64044,55.64044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35355,14.88078,0,0,0,23.48574,60.21972,0.1284628,0,0,0,14.88078
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35355,14.88078,0,0,0,23.48574,60.21972,0.1284628,0,0,0,14.88078
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,52.8976,52.8976,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,16.35355,14.88078,0,1.13248,-1.13248,22.292,57.15886,0.1284628,1.183441,0,0,14.88078
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,51.76988,51.76988,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,17.61186,13.7483,0,2.700762,-2.700762,19.44515,49.85925,0.1284628,2.822296,0,0,13.7483
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.77596,50.77596,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,20.61271,11.04754,0,1.013072,-1.013072,18.37728,47.12112,0.1284628,1.05866,0,0,11.04754
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73834,10.03447,0,0,0,18.37728,47.12112,0.1284628,0,0,0,10.03447
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,49.16084,49.16084,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,21.73834,10.03447,0,0.1503184,-0.1503184,18.21883,46.71484,0.1284628,0.1570827,0,0,10.03447
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1724273,49.46025,48.95059,1.253913,1.253913,0,0,0,1.253913,13.75114,0,2.220446E-16,0,0.1724273,1.319908,1.253913,0,0,21.90536,9.884151,0,1.147481,-1.147481,17.00928,43.61344,0.1284628,1.379304,0.1379419,0,10.05658
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.944824,54.4024,48.46319,0,0,0,0,0,0,0,0,0,0,1.944824,0,0,0,0,23.18034,8.73667,1.944824,0,1.944824,18.8543,48.34425,0.1284037,0,1.555859,0,10.68149
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.683831,61.64891,49.82983,4.73348,4.73348,0,0,0,4.73348,77.82499,0,0,0,3.683831,4.982611,4.73348,0,0,21.23552,10.48701,0,1.29878,-1.29878,17.48526,44.83392,0.1284037,5.206829,2.947065,0,14.17084
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.32579,71.87034,53.49013,7.401749,7.401749,0,-1,0,7.401749,71.95313,0,0,0,5.32579,7.791315,7.401749,0,0,22.67861,9.188231,0,2.465524,-2.465524,14.88637,38.1701,0.1284037,8.141924,4.260632,0,14.51402
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.482487,80.54588,56.66303,0,0,0,-1,0,0,0,0,0,0,6.482487,0,0,0,0,25.41808,6.722707,6.482487,0,6.482487,21.0362,53.93886,0.1282073,0,5.185989,0,13.20519
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.009018,86.86223,59.72125,2.292656,2.292656,0,-1,0,2.292656,305.716,0,0,0,7.009018,2.413322,2.292656,0,0,18.93559,12.55694,4.595695,0,4.595695,25.39606,65.11797,0.1280684,2.521922,5.607214,0,19.56596
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.604313,93.44069,62.35896,1.705579,1.705579,0,-1,0,1.705579,445.8495,0,0,0,7.604313,1.795346,1.705579,0,0,14.3399,16.69307,5.808967,0,5.808967,30.90693,79.24837,0.1278933,1.876136,6.08345,0,24.29738
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.39559,95.91271,65.04446,6.613645,6.613645,0,-1,0,6.613645,111.8232,0,0,0,7.39559,6.961732,6.613645,0,0,8.53093,21.92114,0.4338584,0,0.4338584,31.31852,80.30374,0.1278803,7.27501,5.916472,0,29.31673
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.458075,93.02072,66.71692,1.76379,1.76379,0,-1,0,1.76379,366.1476,0,0,0,6.458075,1.856621,1.76379,0,0,8.097071,22.31161,4.601454,0,4.601454,35.68385,91.49686,0.1277419,1.940169,5.16646,0,28.76969
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.149132,87.37943,67.35724,0,0,0,-1,0,0,0,1.653515,0,0,5.149132,0,0,0,0,3.495617,26.45292,3.495617,0,3.495617,39.00008,100,0.127637,0,4.119306,0,31.60205
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.417807,80.65771,68.05489,3.07883,3.07883,0,-1,0,3.07883,111.0099,0.1769328,0,0,3.417807,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.127637,3.386714,2.734246,0,33.01678
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.722831,73.59916,67.57704,1.582471,1.582471,0,-1,0,1.582471,108.8696,0.05707111,0,0,1.722831,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.127637,1.740719,1.378264,0,31.32181
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1794129,66.33702,65.74212,0,0,0,-1,0,0,0,0.1794129,0,0,0.1794129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127637,0,0.1435303,0,29.77839
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,64.29902,64.29902,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.127637,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,62.25383,62.25383,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.127637,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,59.88372,59.88372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.127637,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,57.46581,57.46581,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.127637,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.127637,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,54.26424,54.26424,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.127637,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,52.86893,52.86893,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.127637,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,51.79855,51.79855,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.127637,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,50.80463,50.80463,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.127637,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.127637,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,49.18951,49.18951,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.127637,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2555211,49.72628,48.9697,1.282483,1.282483,0,0,0,1.282483,19.92394,0,2.220446E-16,0,0.2555211,1.349982,1.282483,0,0,16.34553,14.888,0,1.094461,-1.094461,22.33968,57.28112,0.127637,1.410731,0.2044169,0,15.14352
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.554976,53.2323,48.52053,4.0603,4.0603,0,0,0,4.0603,38.29708,0,8.881784E-16,0,1.554976,4.274,4.0603,0,0,17.5616,13.79354,0,2.719024,-2.719024,19.47358,49.93216,0.127637,4.46633,1.243981,0,15.34852
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.860662,55.61579,49.88717,0,0,0,0,0,0,0,0,0,0,1.860662,0,0,0,0,20.58274,11.07452,1.860662,0,1.860662,21.23876,54.45825,0.1275812,0,1.48853,0,12.93518
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.007699,66.7937,53.46146,2.39878,2.39878,0,-1,0,2.39878,167.0724,0,0,0,4.007699,2.525031,2.39878,0,0,18.72207,12.74911,1.482668,0,1.482668,22.64534,58.06486,0.1275368,2.638658,3.20616,0,16.75681
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.06311,78.55696,56.5579,1.109589,1.109589,0,-1,0,1.109589,546.4286,0,0,0,6.06311,1.167988,1.109589,0,0,17.2394,14.08351,4.895122,0,4.895122,27.28926,69.97233,0.1273905,1.220548,4.850488,0,20.14662
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.965839,73.40093,59.55878,0.4072828,0.4072828,0,-1,0,0.4072828,973.731,0,0,0,3.965839,0.4287187,0.4072828,0,0,12.34428,18.48912,3.53712,0,3.53712,30.64487,78.57643,0.1272849,0.4480111,3.172671,0,22.45496
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.065229,76.80937,62.25383,4.608135,4.608135,0,-1,0,4.608135,88.21852,0,0,0,4.065229,4.850668,4.608135,0,0,8.807163,21.67253,0,0.7854398,-0.7854398,29.81694,76.45354,0.1272849,5.068949,3.252183,0,25.73776
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.604972,86.52788,64.88199,4.744052,4.744052,0,-1,0,4.744052,118.1474,0,0,0,5.604972,4.99374,4.744052,0,0,9.679874,20.88709,0.6112331,0,0.6112331,30.39681,77.94038,0.1272667,5.218458,4.483978,0,26.49206
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.018766,85.82819,66.55445,4.15142,4.15142,0,-1,0,4.15142,120.8928,0,0,0,5.018766,4.369915,4.15142,0,0,9.068642,21.4372,0.6488504,0,0.6488504,31.01236,79.51872,0.1272473,4.566562,4.015013,0,26.45597
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.035918,82.26374,67.19477,2.888965,2.888965,0,-1,0,2.888965,139.7012,0,0,0,4.035918,3.041016,2.888965,0,0,8.419791,22.02117,0.9949023,0,0.9949023,31.95621,81.93884,0.1272177,3.177861,3.228734,0,26.05709
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.519973,76.98447,67.94977,0,0,0,-1,0,0,0,0,0,0,2.519973,0,0,0,0,7.424889,22.91658,2.519973,0,2.519973,34.34687,88.06871,0.1271427,0,2.015979,0,25.43655
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.016047,70.94524,67.46236,0,0,0,-1,0,0,0,0,0,0,1.016047,0,0,0,0,4.904915,25.18456,1.016047,0,1.016047,35.31078,90.54027,0.1271124,0,0.8128379,0,26.2006
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2594625,66.49831,65.63699,3.222254,3.222254,0,-1,0,3.222254,8.052205,0,4.440892E-16,0,0.2594625,3.391846,3.222254,0,0,3.888868,26.099,0,3.132384,-3.132384,32.00895,82.07407,0.1271124,3.544479,0.20757,0,26.35846
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,64.24168,64.24168,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,7.369294,22.96661,0,4.363379,-4.363379,27.40955,70.28075,0.1271124,4.559731,0,0,22.96661
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,62.14871,62.14871,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,12.21749,18.60324,0,2.2501,-2.2501,25.03773,64.19919,0.1271124,2.351354,0,0,18.60324
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,59.83593,59.83593,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,14.7176,16.35313,0,6.440528,-6.440528,18.24882,46.79175,0.1271124,6.730352,0,0,16.35313
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,57.40847,57.40847,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,21.87375,9.912606,0,1.509179,-1.509179,16.65801,42.71275,0.1271124,1.577092,0,0,9.912606
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,55.53531,55.53531,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,23.55061,8.403427,0,0.2732104,-0.2732104,16.37002,41.97432,0.1271124,0.2855048,0,0,8.403427
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,54.24513,54.24513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85418,8.130217,0,0,0,16.37002,41.97432,0.1271124,0,0,0,8.130217
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,52.86893,52.86893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85418,8.130217,0,0,0,16.37002,41.97432,0.1271124,0,0,0,8.130217
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,51.79855,51.79855,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,23.85418,8.130217,0,1.043198,-1.043198,15.27039,39.15477,0.1271124,1.090142,0,0,8.130217
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01329,7.087018,0,0,0,15.27039,39.15477,0.1271124,0,0,0,7.087018
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,49.82983,49.82983,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,25.01329,7.087018,0,0.6520388,-0.6520388,14.58308,37.39244,0.1271124,0.6813805,0,0,7.087018
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.73778,6.43498,0,0,0,14.58308,37.39244,0.1271124,0,0,0,6.43498
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2064262,49.58034,48.9697,0,0,0,0,0,0,0,0,0,0,0.2064262,0,0,0,0,25.73778,6.43498,0.2064262,0,0.2064262,14.77891,37.89457,0.1271063,0,0.165141,0,6.641406
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.335947,55.68724,48.49186,3.992625,3.992625,0,0,0,3.992625,58.50655,8.881784E-16,0,0,2.335947,4.202763,3.992625,0,0,25.53135,6.620764,0,1.866816,-1.866816,12.81112,32.84895,0.1271063,4.391887,1.868758,0,8.956711
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.032501,59.44075,49.8585,9.380025,9.380025,12,0,3.372,9.380025,32.32935,0,0,0,3.032501,0,0,2.619975,2.488976,27.60559,4.753948,5.521477,0,5.521477,18.04925,46.28003,0.1273036,10.31803,2.426001,12,7.786449
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.374429,71.9983,53.43279,1.691741,1.691741,0,-1,0,1.691741,317.6864,0,0,0,5.374429,1.78078,1.691741,0,0,22.08411,9.723277,3.59365,0,3.59365,21.45848,55.02164,0.1271968,1.860915,4.299543,0,15.09771
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.423506,80.08144,56.50056,5.065425,5.065425,0,-1,0,5.065425,126.8108,0,0,0,6.423506,5.332026,5.065425,0,0,18.49046,12.95756,1.091479,0,1.091479,22.49395,57.67669,0.1271644,5.571968,5.138804,0,19.38107
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.352094,83.37876,59.45366,0.8772026,0.8772026,0,-1,0,0.8772026,724.1307,0,0,0,6.352094,0.9233711,0.8772026,0,0,17.39898,13.93989,5.428722,0,5.428722,27.64409,70.88214,0.1270035,0.9649228,5.081675,0,20.29199
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.663726,88.24175,62.14871,6.31777,6.31777,0,-1,0,6.31777,105.4759,0,0,0,6.663726,6.650284,6.31777,0,0,11.97026,18.82574,0.0134415,0,0.0134415,27.65684,70.91484,0.1270031,6.949547,5.330981,0,25.48947
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.89286,83.24354,64.83421,6.183683,6.183683,0,-1,0,6.183683,79.12534,0,0,0,4.89286,6.50914,6.183683,0,0,11.95682,18.83784,0,1.61628,-1.61628,25.95313,66.54636,0.1270031,6.802052,3.914288,0,23.7307
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.210567,82.2118,66.49711,4.010988,4.010988,0,-1,0,4.010988,104.9758,0,0,0,4.210567,4.222093,4.010988,0,0,13.75269,17.22156,0,0.01152598,-0.01152598,25.94098,66.51521,0.1270031,4.412087,3.368454,0,21.43213
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.550341,84.42835,67.14698,4.191578,4.191578,0,-1,0,4.191578,108.5591,0,0,0,4.550341,4.412188,4.191578,0,0,13.76549,17.21003,0.1381528,0,0.1381528,26.07205,66.85127,0.126999,4.610736,3.640272,0,21.76037
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.982031,74.88732,67.89243,8.553732,8.36,0,-1,0,8.36,23.7085,0,0.1937315,1.049105,1.982031,8.8,8.36,0,0,13.62734,17.33437,0,6.817969,-6.817969,18.88528,48.42369,0.126999,9.409104,1.585624,0,19.3164
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.341009,72.04869,67.41457,3.383922,3.383922,0,-1,0,3.383922,39.62882,0,4.440892E-16,0,1.341009,3.562023,3.383922,0,0,21.20286,10.5164,0,2.221015,-2.221015,16.54412,42.42074,0.126999,3.722315,1.072807,0,11.85741
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2568685,66.44157,65.5892,1.39639,1.39639,0,-1,0,1.39639,18.39518,0,2.220446E-16,0,0.2568685,1.469885,1.39639,0,0,23.67066,8.295387,0,1.213016,-1.213016,15.26549,39.1422,0.126999,1.536029,0.2054948,0,8.552256
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,64.18433,64.18433,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,25.01845,7.082371,0,1.671537,-1.671537,13.50354,34.62438,0.126999,1.746756,0,0,7.082371
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,62.09137,62.09137,8.158031,5.140293,0,-1,0,5.140293,0,0,3.017738,3.833541,0,5.410835,5.140293,0,0,26.87572,5.410835,0,5.410835,-5.410835,7.800015,20,0.126999,8.973834,0,0,5.410835
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,59.77859,59.77859,0.3071414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3071414,0.3378555,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,0.3378555,0,0,8.426001E-16
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,57.36069,57.36069,0.09073498,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09073498,0.09980848,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,0.09980848,0,0,8.426001E-16
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,55.53531,55.53531,0.5892474,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5892474,0.6481722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,0.6481722,0,0,8.426001E-16
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,54.21646,54.21646,0.2688831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2688831,0.2957714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,0.2957714,0,0,8.426001E-16
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,52.84026,52.84026,0.7645712,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7645712,0.8410283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,0.8410283,0,0,8.426001E-16
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.126999,0,0,0,8.426001E-16
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,50.77596,50.77596,0.9235925,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9235925,1.015952,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.126999,1.015952,0,0,8.426001E-16
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.126999,0,0,0,8.426001E-16
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.21818,49.21818,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1271934,1.044244,0,12,8.426001E-16
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1800867,49.53092,48.99837,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1800867,0,0,8.8,8.36,24.52775,7.524,8.540087,0,8.540087,23.83285,61.10974,0.1273198,0,0.1440694,12,7.704087
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.439666,56.05398,48.52053,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.439666,0,0,8.8,8.36,15.98767,15.21008,10.79967,0,10.79967,34.07831,87.3801,0.1273789,0,1.951733,12,17.64974
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.544106,64.7584,49.8585,6.349527,6.349527,0,0,0,6.349527,71.56606,8.881784E-16,0,0,4.544106,6.683712,6.349527,0,0,5.188001,24.92978,0,2.139607,-2.139607,31.82296,81.59718,0.1273789,6.98448,3.635285,0,29.47388
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.186934,75.28466,53.38501,3.775826,3.775826,0,-1,0,3.775826,163.8564,0,0,0,6.186934,3.974553,3.775826,0,0,7.565342,22.79017,2.21238,0,2.21238,33.92181,86.97884,0.1273137,4.153409,4.949547,0,28.9771
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.195559,83.52965,56.39544,1.710493,1.710493,0,-1,0,1.710493,420.6717,0.04207878,0,0,7.195559,1.800519,1.710493,0,0,5.352961,24.78131,5.352961,0,5.352961,39.00008,100,0.1271561,1.881542,5.756447,0,31.97687
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.583545,89.30032,59.34853,3.953747,3.953747,0,-1,0,3.953747,191.8065,3.421706,0,0,7.583545,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1271561,4.349122,6.066836,0,37.18252
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.532246,92.60696,62.03403,0,0,0,-1,0,0,0,7.532246,0,0,7.532246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271561,0,6.025796,0,37.13122
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.883209,92.67361,64.71952,0,0,0,-1,0,0,0,6.883209,0,0,6.883209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271561,0,5.506567,0,36.48219
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.429767,92.45747,66.39198,2.458817,2.458817,0,-1,0,2.458817,261.4984,3.841538,0,0,6.429767,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1271561,2.704699,5.143814,0,36.02874
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.836304,85.63388,67.08964,2.264104,2.264104,0,-1,0,2.264104,213.6079,2.453037,0,0,4.836304,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1271561,2.490514,3.869044,0,34.43528
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.065067,79.00382,67.84464,6.729735,6.729735,0,-1,0,6.729735,45.54514,0,8.881784E-16,0,3.065067,7.083931,6.729735,0,0,0,29.59898,0,4.018865,-4.018865,34.76382,89.13783,0.1271561,7.402708,2.452053,0,32.66404
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.80545,73.67154,67.35724,3.5827,3.5827,0,-1,0,3.5827,50.39356,0,0,0,1.80545,3.771263,3.5827,0,0,4.465405,25.58011,0,1.965813,-1.965813,32.69167,83.82464,0.1271561,3.94097,1.44436,0,27.38556
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2581768,66.38824,65.53186,0,0,0,-1,0,0,0,0,0,0,0.2581768,0,0,0,0,6.649642,23.6143,0.2581768,0,0.2581768,32.9366,84.45266,0.1271485,0,0.2065414,0,23.87248
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,64.07921,64.07921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.391465,23.84666,0,0,0,32.9366,84.45266,0.1271485,0,0,0,23.84666
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,61.98624,61.98624,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.391465,23.84666,0,4.682255,-4.682255,28.00107,71.79748,0.1271485,4.892957,0,0,23.84666
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,59.67346,59.67346,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.59397,19.1644,0,6.525863,-6.525863,21.12221,54.1594,0.1271485,6.819527,0,0,19.1644
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,57.25556,57.25556,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.84493,12.63854,0,0.1050576,-0.1050576,21.01147,53.87545,0.1271485,0.1097852,0,0,12.63854
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,55.47797,55.47797,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.96166,12.53348,0,1.653303,-1.653303,19.26873,49.40691,0.1271485,1.727701,0,0,12.53348
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,54.18779,54.18779,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.79866,10.88018,0,0.3315232,-0.3315232,18.91928,48.51087,0.1271485,0.3464417,0,0,10.88018
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,52.84026,52.84026,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.16702,10.54866,0,0.750429,-0.750429,18.12826,46.48261,0.1271485,0.7841983,0,0,10.54866
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,51.76988,51.76988,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.00083,9.798228,0,0.3808394,-0.3808394,17.72682,45.45328,0.1271485,0.3979771,0,0,9.798228
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42399,9.417389,0,0,0,17.72682,45.45328,0.1271485,0,0,0,9.417389
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,49.8585,49.8585,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.42399,9.417389,0,1.644167,-1.644167,15.99371,41.00943,0.1271485,1.718155,0,0,9.417389
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,49.2373,49.2373,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.25084,7.773222,0,0.1412741,-0.1412741,15.8448,40.6276,0.1271485,0.1476315,0,0,7.773222
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2558154,49.78479,49.02705,0,0,0,0,0,0,0,0,0,0,0.2558154,0,0,0,0,24.40781,7.631948,0.2558154,0,0.2558154,16.08748,41.24987,0.127141,0,0.2046524,0,7.887763
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.259353,52.33295,48.53964,0.8278417,0.8278417,0,0,0,0.8278417,152.1249,0,0,0,1.259353,0.8714123,0.8278417,0,0,24.152,7.862182,0.3879409,0,0.3879409,16.45551,42.19355,0.1271296,0.9106259,1.007483,0,9.121535
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.081524,59.63748,49.88717,0,0,0,0,0,0,0,0,0,0,3.081524,0,0,0,0,23.76406,8.211329,3.081524,0,3.081524,19.37891,49.6894,0.1270391,0,2.465219,0,11.29285
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.701169,65.53003,53.32766,2.327373,2.327373,0,-1,0,2.327373,159.0278,0,0,0,3.701169,2.449866,2.327373,0,0,20.68253,10.9847,1.251304,0,1.251304,20.566,52.73322,0.1270024,2.56011,2.960936,0,14.68587
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.39032,71.44236,56.3381,0,0,0,-1,0,0,0,0,0,0,4.39032,0,0,0,0,19.43123,12.11087,4.39032,0,4.39032,24.73102,63.41275,0.1268738,0,3.512256,0,16.50119
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.128515,82.0955,59.2434,3.989148,3.989148,0,-1,0,3.989148,153.6297,0,0,0,6.128515,4.199103,3.989148,0,0,15.04091,16.06216,1.929412,0,1.929412,26.56142,68.10607,0.1268174,4.388063,4.902812,0,22.19068
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.246554,85.93901,61.9289,3.449507,3.449507,0,-1,0,3.449507,181.0854,0,0,0,6.246554,3.63106,3.449507,0,0,13.1115,17.79863,2.615495,0,2.615495,29.0427,74.46831,0.1267409,3.794457,4.997243,0,24.04519
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.794401,82.55632,64.6144,0,0,0,-1,0,0,0,0,0,0,4.794401,0,0,0,0,10.496,20.15258,4.794401,0,4.794401,33.59106,86.13077,0.1266011,0,3.835521,0,24.94698
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.877033,84.8746,66.28686,2.008959,2.008959,0,-1,0,2.008959,242.7643,0,0,0,4.877033,2.114693,2.008959,0,0,5.7016,24.46754,2.76234,0,2.76234,36.21165,92.8502,0.1265206,2.209854,3.901627,0,29.34457
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.309902,83.19418,66.98451,6.068231,6.068231,0,-1,0,6.068231,71.02402,0,8.881784E-16,0,4.309902,6.387612,6.068231,0,0,2.93926,26.95364,0,2.07771,-2.07771,34.02155,87.23457,0.1265206,6.675054,3.447922,0,31.26355
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.292672,72.21196,67.73951,0.3350339,0.3350339,0,-1,0,0.3350339,385.8333,0,0,0,1.292672,0.3526672,0.3350339,0,0,5.247827,24.87593,0.9400048,0,0.9400048,34.91332,89.52116,0.1264933,0.3685372,1.034138,0,26.16861
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4546108,68.78622,67.25211,5.721869,5.721869,0,-1,0,5.721869,7.945144,0,8.881784E-16,0,0.4546108,6.023021,5.721869,0,0,4.307822,25.72194,0,5.56841,-5.56841,29.0437,74.47088,0.1264933,6.294056,0.3636886,0,26.17655
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2698297,66.32135,65.42673,0,0,0,-1,0,0,0,0,0,0,0.2698297,0,0,0,0,10.49494,20.15353,0.2698297,0,0.2698297,29.29968,75.12724,0.1264854,0,0.2158637,0,20.42336
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,63.97408,63.97408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22511,20.39638,0,0,0,29.29968,75.12724,0.1264854,0,0,0,20.39638
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,61.87156,61.87156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22511,20.39638,0,0,0,29.29968,75.12724,0.1264854,0,0,0,20.39638
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22511,20.39638,0,0,0,29.29968,75.12724,0.1264854,0,0,0,20.39638
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,57.19822,57.19822,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,10.22511,20.39638,0,1.190705,-1.190705,28.04457,71.909,0.1264854,1.244287,0,0,20.39638
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,55.42063,55.42063,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,11.54812,19.20567,0,1.282988,-1.282988,26.69218,68.44135,0.1264854,1.340722,0,0,19.20567
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,54.15912,54.15912,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,12.97366,17.92268,0,0.05028816,-0.05028816,26.63917,68.30544,0.1264854,0.05255113,0,0,17.92268
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,52.82114,52.82114,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,13.02954,17.87239,0,2.638392,-2.638392,23.85806,61.1744,0.1264854,2.75712,0,0,17.87239
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,51.74121,51.74121,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,15.96108,15.234,0,1.772723,-1.772723,21.98945,56.38309,0.1264854,1.852496,0,0,15.234
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,50.80463,50.80463,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,17.93078,13.46128,0,1.833434,-1.833434,20.05684,51.42769,0.1264854,1.915939,0,0,13.46128
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,49.8585,49.8585,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,19.96793,11.62784,0,1.778796,-1.778796,18.18182,46.61997,0.1264854,1.858842,0,0,11.62784
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,49.2373,49.2373,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,21.94437,9.849049,0,1.061488,-1.061488,17.06292,43.75098,0.1264854,1.109255,0,0,9.849049
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1379609,49.40601,48.99837,0.2338109,0.2338109,0,0,0,0.2338109,59.00532,0,2.775558E-17,0,0.1379609,0.2461167,0.2338109,0,0,23.1238,8.78756,0,0.1081559,-0.1081559,16.94891,43.45866,0.1264854,0.257192,0.1103687,0,8.925521
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.047942,54.81088,48.53964,4.898097,4.898097,0,0,0,4.898097,41.81098,0,0,0,2.047942,5.155891,4.898097,0,0,23.24397,8.679404,0,3.107949,-3.107949,13.67284,35.05851,0.1264854,5.387906,1.638354,0,10.72735
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.978723,62.71914,49.8585,3.453433,3.453433,0,0,0,3.453433,115.2107,0,0,0,3.978723,3.635193,3.453433,0,0,26.69725,5.571455,0.3435303,0,0.3435303,13.99875,35.89415,0.1264754,3.798776,3.182978,0,9.550179
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.93902,74.10876,53.27032,3.795653,3.795653,0,-1,0,3.795653,156.469,0,0,0,5.93902,3.995425,3.795653,0,0,26.35372,5.880633,1.943595,0,1.943595,15.8426,40.62198,0.1264189,4.175219,4.751216,0,11.81965
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.93942,82.11214,56.23297,1.556613,1.556613,0,-1,0,1.556613,445.8026,0,0,0,6.93942,1.63854,1.556613,0,0,24.41012,7.629869,5.30088,0,5.30088,20.87146,53.51646,0.1262651,1.712274,5.551536,0,14.56929
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.028982,86.21571,59.13828,7.873811,7.873811,0,-1,0,7.873811,89.27039,0,0,0.3011924,7.028982,8.288222,7.873811,0,0,19.10924,12.40066,0,1.25924,-1.25924,19.5441,50.11299,0.1262651,8.661192,5.623186,0,19.42964
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.226297,85.64198,61.76643,3.474316,3.474316,0,-1,0,3.474316,179.2093,0,0,0,6.226297,3.657175,3.474316,0,0,20.5084,11.14142,2.569122,0,2.569122,21.98139,56.36242,0.1261907,3.821748,4.981038,0,17.36772
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.937275,92.61082,64.45193,0,0,0,-1,0,0,0,0,0,0,6.937275,0,0,0,0,17.93928,13.45363,6.937275,0,6.937275,28.56266,73.23746,0.1259902,0,5.54982,0,20.39091
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.303811,91.47035,66.12439,5.075471,5.075471,0,-1,0,5.075471,124.2015,0,0,0,6.303811,5.342601,5.075471,0,0,11.002,19.69718,0.9612097,0,0.9612097,29.47455,75.57561,0.1259624,5.583018,5.043048,0,26.00099
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.27548,87.38409,66.86983,0.7783159,0.7783159,0,-1,0,0.7783159,677.807,0,0,0,5.27548,0.8192799,0.7783159,0,0,10.04079,20.56227,4.4562,0,4.4562,33.70207,86.41539,0.125834,0.8561475,4.220384,0,25.83775
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.218723,79.37701,67.62483,0.337137,0.337137,0,-1,0,0.337137,954.7225,0,0,0,3.218723,0.354881,0.337137,0,0,5.58459,24.57285,2.863842,0,2.863842,36.41895,93.38174,0.1257516,0.3708507,2.574978,0,27.79157
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.674845,72.97435,67.14698,0,0,0,-1,0,0,0,0,0,0,1.674845,0,0,0,0,2.720748,27.1503,1.674845,0,1.674845,38.00785,97.45583,0.1257035,0,1.339876,0,28.82515
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2726347,66.21529,65.31205,4.500679,4.500679,0,-1,0,4.500679,6.057636,0,0,0,0.2726347,4.737556,4.500679,0,0,1.045903,28.65767,0,4.464921,-4.464921,33.30141,85.38805,0.1257035,4.950747,0.2181078,0,28.9303
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,63.8594,63.8594,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,6.006927,24.19274,0,1.660452,-1.660452,31.55114,80.90018,0.1257035,1.735173,0,0,24.19274
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,61.76643,61.76643,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,7.851874,22.53229,0,0.4264711,-0.4264711,31.1016,79.74752,0.1257035,0.4456623,0,0,22.53229
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,59.511,59.511,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,8.325731,22.10582,0,8.409188,-8.409188,22.23753,57.0192,0.1257035,8.787602,0,0,22.10582
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,57.09309,57.09309,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,17.66927,13.69663,0,2.369411,-2.369411,19.73996,50.61517,0.1257035,2.476034,0,0,13.69663
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,55.37284,55.37284,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,20.30195,11.32722,0,0.2233523,-0.2233523,19.50452,50.01149,0.1257035,0.2334032,0,0,11.32722
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,54.11133,54.11133,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,20.55012,11.10387,0,1.057761,-1.057761,18.38954,47.15258,0.1257035,1.105361,0,0,11.10387
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,52.79248,52.79248,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,21.72541,10.04611,0,0.8534607,-0.8534607,17.48992,44.84585,0.1257035,0.8918664,0,0,10.04611
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,51.71254,51.71254,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,22.6737,9.192647,0,1.018154,-1.018154,16.41669,42.09399,0.1257035,1.063971,0,0,9.192647
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80498,8.174493,0,0,0,16.41669,42.09399,0.1257035,0,0,0,8.174493
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,49.82983,49.82983,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,23.80498,8.174493,0,0.6799799,-0.6799799,15.69993,40.25614,0.1257035,0.7105789,0,0,8.174493
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,49.18951,49.18951,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,24.56052,7.494513,0,1.041647,-1.041647,14.60193,37.44078,0.1257035,1.088521,0,0,7.494513
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2545998,49.72355,48.9697,0.1732837,0.1732837,0,0,0,0.1732837,146.9266,0,0,0,0.2545998,0.1824038,0.1732837,0,0,25.7179,6.452866,0.0721959,0,0.0721959,14.67042,37.6164,0.1257014,0.190612,0.2036798,0,6.707466
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.964973,54.49637,48.49186,3.462153,3.462153,0,0,0,3.462153,56.75583,0,4.440892E-16,0,1.964973,3.644372,3.462153,0,0,25.64571,6.517842,0,1.679398,-1.679398,12.90018,33.07733,0.1257014,3.808368,1.571979,0,8.482816
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.034659,62.8655,49.81071,11.01559,11.01559,12,0,3.372,11.01559,36.62682,0,0,0,4.034659,0,0,0.9844112,0.9351907,27.5117,4.838444,4.96985,0,4.96985,17.615,45.16657,0.1258679,12.11715,3.227727,12,8.873103
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.885267,69.7684,53.1652,3.017796,3.017796,0,-1,0,3.017796,161.882,0,0,0,4.885267,3.176627,3.017796,0,0,22.54185,9.311309,1.70864,0,1.70864,19.23596,49.32286,0.1258189,3.319576,3.908214,0,14.19658
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.046767,82.41154,56.0705,1.421773,1.421773,0,-1,0,1.421773,495.6325,0,0,0,7.046767,1.496603,1.421773,0,0,20.83321,10.84908,5.550164,0,5.550164,24.5013,62.82373,0.1256597,1.56395,5.637414,0,17.89585
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.652682,89.16803,58.97581,5.032989,5.032989,0,-1,0,5.032989,152.0504,0,0,0,7.652682,5.297883,5.032989,0,0,15.28305,15.84423,2.354799,0,2.354799,26.73526,68.55182,0.1255923,5.536287,6.122145,0,23.49691
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.625175,92.53568,61.60397,3.956376,3.956376,0,-1,0,3.956376,192.7313,0,0,0,7.625175,4.164607,3.956376,0,0,12.92825,17.96355,3.460569,0,3.460569,30.01825,76.96971,0.1254934,4.352014,6.100141,0,25.58873
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.327431,89.28696,64.29902,2.562799,2.562799,0,-1,0,2.562799,246.8954,0,0,0,6.327431,2.697683,2.562799,0,0,9.467682,21.07806,3.629748,0,3.629748,33.46173,85.79913,0.1253898,2.819078,5.061944,0,27.40549
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.261984,86.23567,65.96192,0,0,0,-1,0,0,0,0,0,0,5.261984,0,0,0,0,5.837934,24.34484,5.261984,0,5.261984,38.45369,98.59899,0.1252399,0,4.209588,0,29.60682
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.502076,79.45389,66.65958,1.609935,1.609935,0,-1,0,1.609935,217.5291,1.231458,0,0,3.502076,1.694668,1.609935,0,0,0.5759497,29.08062,0.5759497,0,0.5759497,39.00008,100,0.1252236,1.770928,2.801661,0,32.5827
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.873181,74.03106,67.46236,0,0,0,-1,0,0,0,1.873181,0,0,1.873181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252236,0,1.498545,0,31.47216
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.638817,72.6739,66.98451,4.728271,4.728271,0,-1,0,4.728271,34.65998,0,0,0,1.638817,4.977127,4.728271,0,0,0,29.59898,0,3.338309,-3.338309,35.48119,90.97723,0.1252236,5.201097,1.311054,0,31.23779
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2746069,66.11605,65.20692,3.935907,3.935907,0,-1,0,3.935907,6.976966,0,0,0,0.2746069,4.14306,3.935907,0,0,3.709233,26.26067,0,3.868453,-3.868453,31.40348,80.52159,0.1252236,4.329497,0.2196855,0,26.53528
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,63.75427,63.75427,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.007514,22.39222,0,2.743068,-2.743068,28.51204,73.10764,0.1252236,2.866507,0,0,22.39222
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,61.60397,61.60397,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.05537,19.64915,0,3.329229,-3.329229,25.00272,64.10941,0.1252236,3.479044,0,0,19.64915
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75451,16.31992,0,0,0,25.00272,64.10941,0.1252236,0,0,0,16.31992
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,56.98796,56.98796,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.75451,16.31992,0,0.46136,-0.46136,24.5164,62.86245,0.1252236,0.4821212,0,0,16.31992
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,55.31551,55.31551,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.26713,15.85856,0,1.245721,-1.245721,23.2033,59.49552,0.1252236,1.301779,0,0,15.85856
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.02532,54.02532,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.65127,14.61284,0,0.1779266,-0.1779266,23.01575,59.01462,0.1252236,0.1859333,0,0,14.61284
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,52.70646,52.70646,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.84896,14.43491,0,0.06217786,-0.06217786,22.9502,58.84656,0.1252236,0.06497587,0,0,14.43491
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91805,14.37273,0,0,0,22.9502,58.84656,0.1252236,0,0,0,14.37273
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,50.71862,50.71862,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.91805,14.37273,0,0.1833768,-0.1833768,22.75691,58.35093,0.1252236,0.1916287,0,0,14.37273
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,49.81071,49.81071,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.1218,14.18936,0,2.008793,-2.008793,20.63946,52.92157,0.1252236,2.099189,0,0,14.18936
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,49.16084,49.16084,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.3538,12.18056,0,1.778683,-1.778683,18.76456,48.11416,0.1252236,1.858724,0,0,12.18056
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2503799,49.66297,48.92192,0,0,0,0,0,0,0,0,0,0,0.2503799,0,0,0,0,21.33011,10.40188,0.2503799,0,0.2503799,19.00209,48.72321,0.1252164,0,0.2003039,0,10.65226
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.792289,53.91893,48.46319,0.2243741,0.2243741,0,0,0,0.2243741,798.7948,0,0,0,1.792289,0.2361833,0.2243741,0,0,21.07973,10.62722,1.556105,0,1.556105,20.47834,52.50846,0.1251722,0.2468115,1.433831,0,12.41951
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.949809,59.04936,49.75337,3.078064,3.078064,0,0,0,3.078064,95.83324,0,4.440892E-16,0,2.949809,3.240067,3.078064,0,0,19.52362,12.02772,0,0.2902589,-0.2902589,20.17238,51.72395,0.1251722,3.38587,2.359847,0,14.97752
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.115832,59.76048,53.06007,0.9467498,0.9467498,0,-1,0,0.9467498,223.4837,0,0,0,2.115832,0.9965788,0.9467498,0,0,19.84613,11.73746,1.119253,0,1.119253,21.2342,54.44655,0.1251404,1.041425,1.692665,0,13.85329
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.870756,68.9893,55.90804,4.361935,4.361935,0,-1,0,4.361935,88.73943,0,0,0,3.870756,4.59151,4.361935,0,0,18.72688,12.74478,0,0.7207545,-0.7207545,20.47446,52.4985,0.1251404,4.798128,3.096605,0,16.61554
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.035862,69.01785,58.756,4.432227,4.432227,0,-1,0,4.432227,68.49519,0,0,0,3.035862,4.665502,4.432227,0,0,19.52772,12.02403,0,1.62964,-1.62964,18.75666,48.09392,0.1251404,4.87545,2.428689,0,15.05989
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.781419,78.77071,61.39371,1.396157,1.396157,0,-1,0,1.396157,342.4701,0,0,0,4.781419,1.469639,1.396157,0,0,21.33843,10.39439,3.311781,0,3.311781,21.8985,56.14988,0.1250464,1.535772,3.825135,0,15.17581
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.031781,82.97071,64.07921,3.107202,3.107202,0,-1,0,3.107202,161.9393,0,0,0,5.031781,3.270739,3.107202,0,0,18.02665,13.37499,1.761041,0,1.761041,23.56917,60.43364,0.1249965,3.417922,4.025424,0,18.40677
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.749874,79.44028,65.74212,8.664749,8.36,0,-1,0,8.36,44.85495,0,0.304749,1.171224,3.749874,8.8,8.36,0,0,16.26561,14.95993,0,5.050126,-5.050126,18.24587,46.78418,0.1249965,9.531224,2.999899,0,18.7098
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.220025,70.67083,66.49711,3.080263,3.080263,0,-1,0,3.080263,39.60781,0,4.440892E-16,0,1.220025,3.242382,3.080263,0,0,21.87686,9.909804,0,2.022357,-2.022357,16.11411,41.31816,0.1249965,3.388289,0.97602,0,11.12983
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.883409,73.89793,67.2999,0,0,0,-1,0,0,0,0,0,0,1.883409,0,0,0,0,24.12392,7.887447,1.883409,0,1.883409,17.90087,45.89958,0.1249431,0,1.506727,0,9.770856
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.288605,71.24904,66.82204,3.25082,3.25082,0,-1,0,3.25082,39.63939,0,0,0,1.288605,3.421916,3.25082,0,0,22.24051,9.582515,0,2.13331,-2.13331,15.65217,40.13368,0.1249431,3.575902,1.030884,0,10.87112
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1116071,65.41211,65.04446,0,0,0,-1,0,0,0,0,0,0,0.1116071,0,0,0,0,24.61086,7.449204,0.1116071,0,0.1116071,15.75805,40.40517,0.12494,0,0.08928569,0,7.560812
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,63.5918,63.5918,8.904402,7.172168,0,-1,0,7.172168,0,0,1.732234,2.622674,0,7.549651,7.172168,0,0,24.49925,7.549651,0,7.549651,-7.549651,7.800015,20,0.12494,9.794842,0,0,7.549651
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,61.4415,61.4415,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,59.2434,59.2434,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,56.87328,56.87328,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,55.21038,55.21038,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.94886,53.94886,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,52.60134,52.60134,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,51.57875,51.57875,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,50.64217,50.64217,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,49.7247,49.7247,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12494,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.1035,49.1035,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251063,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07913669,49.09794,48.86458,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.623435,0,0,0,0.07913669,0,0,8.8,8.36,24.52775,7.524,8.439137,0,8.439137,23.73708,60.86417,0.1253253,1.547992,0.06330936,12,7.603137
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.220901,55.20563,48.38673,5.089028,5.089028,12,0,3.372,5.089028,43.64096,0,0,0,2.220901,0,0,6.910972,6.565423,16.08862,15.11922,8.786324,0,8.786324,32.07251,82.23705,0.1256472,5.597931,1.776721,12,17.34012
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.758082,61.73159,49.66736,0.6531644,0.6531644,0,0,0,0.6531644,575.3655,0,0,0,3.758082,0.6875415,0.6531644,0,0,7.302293,23.02691,3.070541,0,3.070541,34.98549,89.70619,0.1255603,0.7184809,3.006466,0,26.785
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.926416,73.6497,52.92627,5.438614,5.438614,0,-1,0,5.438614,108.9692,0,0,0,5.926416,5.724857,5.438614,0,0,4.231752,25.7904,0.2015594,0,0.2015594,35.1767,90.19649,0.1255547,5.982475,4.741133,0,31.71682
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.302973,78.6272,55.74557,0,0,0,-1,0,0,0,2.272781,0,0,6.302973,0,0,0,0,4.030193,25.97181,4.030193,0,4.030193,39.00008,100,0.1254408,0,5.042379,0,32.27478
