Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.380689,87.2049,58.54575,2.384461,2.384461,0,-1,0,2.384461,309.5327,4.870729,0,0,7.380689,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,2.622907,5.904551,0,36.97967
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.007634,88.72055,61.1739,5.714428,5.714428,0,-1,0,5.714428,122.6305,0.9924465,0,0,7.007634,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,6.285871,5.606107,0,36.60661
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.951324,86.91434,63.8594,3.629109,3.629109,0,-1,0,3.629109,163.9886,2.13121,0,0,5.951324,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,3.99202,4.76106,0,35.5503
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.011949,84.59085,65.53186,2.431821,2.431821,0,-1,0,2.431821,206.0986,2.452137,0,0,5.011949,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,2.675003,4.009559,0,34.61093
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.032941,81.22322,66.28686,1.467001,1.467001,0,-1,0,1.467001,274.9107,2.48873,0,0,4.032941,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,1.613701,3.226353,0,33.63192
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.670872,80.62186,67.08964,0,0,0,-1,0,0,0,3.670872,0,0,3.670872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254408,0,2.936697,0,33.26985
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.815847,72.91755,66.60224,3.961365,3.961365,0,-1,0,3.961365,45.83892,0,0,0,1.815847,4.169858,3.961365,0,0,0,29.59898,0,2.354011,-2.354011,36.51873,93.63759,0.1254408,4.357501,1.452677,0,31.41483
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2807114,65.7612,64.83421,3.3973,3.3973,0,-1,0,3.3973,8.262779,0,0,0,0.2807114,3.576105,3.3973,0,0,2.615568,27.24497,0,3.295393,-3.295393,33.04508,84.73081,0.1254408,3.73703,0.2245691,0,27.52568
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,63.43889,63.43889,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.277116,23.94957,0,1.794992,-1.794992,31.15299,79.87931,0.1254408,1.875767,0,0,23.94957
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,61.33637,61.33637,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.271552,22.15458,0,6.30783,-6.30783,24.50396,62.83054,0.1254408,6.591682,0,0,22.15458
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,59.08093,59.08093,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.28025,15.84675,0,2.922406,-2.922406,21.42347,54.93187,0.1254408,3.053914,0,0,15.84675
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,56.76816,56.76816,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.52737,12.92435,0,0.9932371,-0.9932371,20.37651,52.24735,0.1254408,1.037933,0,0,12.92435
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63097,11.93111,0,0,0,20.37651,52.24735,0.1254408,0,0,0,11.93111
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,53.86285,53.86285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63097,11.93111,0,0,0,20.37651,52.24735,0.1254408,0,0,0,11.93111
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,52.52488,52.52488,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.63097,11.93111,0,0.2973136,-0.2973136,20.06311,51.44378,0.1254408,0.3106928,0,0,11.93111
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,51.53096,51.53096,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.96132,11.63379,0,0.4323445,-0.4323445,19.60738,50.27523,0.1254408,0.4518,0,0,11.63379
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,50.58482,50.58482,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.4417,11.20145,0,0.1089553,-0.1089553,19.49253,49.98075,0.1254408,0.1138583,0,0,11.20145
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.69603,49.69603,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.56276,11.09249,0,0.9990178,-0.9990178,18.43947,47.28061,0.1254408,1.043974,0,0,11.09249
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.05572,49.05572,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.67278,10.09348,0,0.841576,-0.841576,17.55238,45.006,0.1254408,0.8794469,0,0,10.09348
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2453401,49.56156,48.83591,0,0,0,0,0,0,0,0,0,0,0.2453401,0,0,0,0,22.60786,9.251902,0.2453401,0,0.2453401,17.78513,45.60279,0.1254339,0,0.1962721,0,9.497241
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9340402,51.14961,48.35806,6.017509,6.017509,0,0,0,6.017509,15.52204,0,8.881784E-16,0,0.9340402,6.334219,6.017509,0,0,22.36252,9.472708,0,5.400179,-5.400179,12.09284,31.00721,0.1254339,6.619259,0.7472322,0,10.40675
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.220499,56.49678,49.61958,5.122126,5.122126,11.45055,0,3.232988,5.122126,43.35112,0,0,0,2.220499,0,0,6.328421,6.012,28.36272,4.072528,8.232499,0,8.232499,19.90287,51.0329,0.1257346,5.634338,1.776399,12,6.293026
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.017801,62.56528,52.82114,4.445653,4.445653,0,-1,0,4.445653,67.88207,0,0,0,3.017801,4.679635,4.445653,0,0,20.13022,11.48178,0,1.661833,-1.661833,18.15115,46.54131,0.1257346,4.890218,2.414241,0,14.49958
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.884763,68.74601,55.64044,1.574384,1.574384,0,-1,0,1.574384,246.7481,0,0,0,3.884763,1.657247,1.574384,0,0,21.97671,9.819943,2.227517,0,2.227517,20.26435,51.95977,0.1256717,1.731823,3.107811,0,13.70471
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.399387,73.78214,58.38328,2.147952,2.147952,0,-1,0,2.147952,204.8178,0,0,0,4.399387,2.261002,2.147952,0,0,19.74919,11.82471,2.138386,0,2.138386,22.293,57.16143,0.1256115,2.362747,3.51951,0,16.2241
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.502314,77.17683,61.01144,3.444292,3.444292,0,-1,0,3.444292,130.7181,0,0,0,4.502314,3.62557,3.444292,0,0,17.6108,13.74926,0.8767432,0,0.8767432,23.12476,59.29412,0.1255868,3.788721,3.601851,0,18.25157
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.726542,81.14349,63.64915,3.969703,3.969703,0,-1,0,3.969703,119.0654,0,0,0,4.726542,4.178635,3.969703,0,0,16.73406,14.53832,0.5479066,0,0.5479066,23.64454,60.62692,0.1255714,4.366674,3.781233,0,19.26487
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.494626,77.93146,65.31205,2.914073,2.914073,0,-1,0,2.914073,119.9224,0,0,0,3.494626,3.067445,2.914073,0,0,16.18615,15.03144,0.4271807,0,0.4271807,24.0498,61.66604,0.1255593,3.20548,2.795701,0,18.52607
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.463289,71.08826,66.06705,1.225691,1.225691,0,-1,0,1.225691,119.3848,0,0,0,1.463289,1.290201,1.225691,0,0,15.75897,15.4159,0.1730874,0,0.1730874,24.21401,62.08708,0.1255545,1.34826,1.170631,0,16.87919
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.632003,72.58937,66.92718,2.822414,2.822414,0,-1,0,2.822414,57.82294,0,4.440892E-16,0,1.632003,2.970962,2.822414,0,0,15.58589,15.57168,0,1.338959,-1.338959,22.80262,58.46815,0.1255545,3.104655,1.305602,0,17.20368
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.142626,70.39829,66.49711,0,0,0,-1,0,0,0,0,0,0,1.142626,0,0,0,0,17.07362,14.23272,1.142626,0,1.142626,23.88661,61.2476,0.1255223,0,0.914101,0,15.37535
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.221358,65.4489,64.71952,3.36781,3.36781,0,-1,0,3.36781,6.57276,0,4.440892E-16,0,0.221358,3.545063,3.36781,0,0,15.93099,15.26109,0,3.323704,-3.323704,20.38312,52.26431,0.1255223,3.70459,0.1770864,0,15.48244
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,63.27642,63.27642,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.624,11.93738,0,4.152517,-4.152517,16.00598,41.0409,0.1255223,4.33938,0,0,11.93738
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,61.1739,61.1739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2379,7.784865,0,0,0,16.00598,41.0409,0.1255223,0,0,0,7.784865
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,58.97581,58.97581,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.2379,7.784865,0,1.143358,-1.143358,14.80078,37.95064,0.1255223,1.19481,0,0,7.784865
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,56.66303,56.66303,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.5083,6.641506,0,1.039203,-1.039203,13.70536,35.14188,0.1255223,1.085967,0,0,6.641506
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.01924,55.01924,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.66297,5.602304,0,1.874752,-1.874752,11.7292,30.07481,0.1255223,1.959116,0,0,5.602304
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,53.7864,53.7864,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,28.74603,3.727551,0,1.499749,-1.499749,10.14832,26.02129,0.1255223,1.567238,0,0,3.727551
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,52.46754,52.46754,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.41242,2.227802,0,0.7175771,-0.7175771,9.391932,24.08183,0.1255223,0.7498681,0,0,2.227802
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,51.47362,51.47362,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.20973,1.510225,0,0.5021762,-0.5021762,8.862592,22.72455,0.1255223,0.5247742,0,0,1.510225
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,50.55616,50.55616,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.7677,1.008049,0,0.4997438,-0.4997438,8.335816,21.37384,0.1255223,0.5222323,0,0,1.008049
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32297,0.5083048,0,0,0,8.335816,21.37384,0.1255223,0,0,0,0.5083048
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.99837,48.99837,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.32297,0.5083048,8.36,0,8.36,16.26681,41.70968,0.1256914,0.6835128,0,12,0.5083048
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1668261,49.28065,48.78812,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1668261,0,0,8.8,8.36,23.96297,8.032305,8.526826,0,8.526826,24.35607,62.45132,0.1258161,0,0.1334609,12,8.199131
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.063333,54.64056,48.32939,1.747126,1.747126,10.54713,0,3.004423,1.747126,118.0987,1.776357E-15,0,0,2.063333,0,0,8.8,8.36,15.43614,15.70645,10.42333,0,10.42333,34.24451,87.80625,0.1259966,1.921839,1.650666,12,17.76978
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.786149,61.71518,49.56223,0,0,0,0,0,0,0,0,0,0,3.786149,0,0,0,0,5.012811,25.08745,3.786149,0,3.786149,37.83636,97.01613,0.1258904,0,3.028919,0,28.8736
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.505104,67.83407,52.73513,2.567612,2.567612,0,-1,0,2.567612,175.4589,0.5756925,0,0,4.505104,2.70275,2.567612,0,0,1.226662,28.49498,1.226662,0,1.226662,39.00008,100,0.125856,2.824373,3.604083,0,33.00009
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.119754,77.50555,55.47797,1.353136,1.353136,0,-1,0,1.353136,452.2646,4.695401,0,0,6.119754,1.424353,1.353136,0,0,0,29.59898,0,0,0,39.00008,100,0.125856,1.488449,4.895803,0,35.71873
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.046054,85.12981,58.22081,4.176431,4.176431,0,-1,0,4.176431,168.7099,2.649811,0,0,7.046054,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.125856,4.594074,5.636843,0,36.64503
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.8996,83.01609,60.85852,6.000473,6.000473,0,-1,0,6.000473,98.3189,0,0,0,5.8996,6.316288,6.000473,0,0,0,29.59898,0,0.4166881,-0.4166881,38.56085,98.87378,0.125856,6.600521,4.71968,0,35.49858
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.694476,90.10101,63.48668,7.90904,7.90904,0,-1,0,7.90904,84.64334,0,8.881784E-16,0.339944,6.694476,8.325305,7.90904,0,0,0.4629868,29.18229,0,1.63083,-1.63083,36.8418,94.46598,0.125856,8.699944,5.355581,0,35.87677
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.235436,85.14645,65.14959,2.133543,2.133543,0,-1,0,2.133543,245.387,0.714582,0,0,5.235436,2.245834,2.133543,0,0,2.27502,27.55146,2.27502,0,2.27502,39.00008,100,0.1257924,2.346897,4.188349,0,32.7869
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.999031,80.64968,65.90458,4.170411,4.170411,0,-1,0,4.170411,95.89056,0,0,0,3.999031,4.389906,4.170411,0,0,0,29.59898,0,0.3908755,-0.3908755,38.58806,98.94354,0.1257924,4.587452,3.199224,0,33.59801
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.237374,74.64657,66.76471,0.2042329,0.2042329,0,-1,0,0.2042329,1095.501,1.588086,0,0,2.237374,0.214982,0.2042329,0,0,0.4343061,29.2081,0.4343061,0,0.4343061,39.00008,100,0.1257802,0.2246562,1.789899,0,31.44548
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.336211,70.91396,66.33465,3.389348,3.389348,0,-1,0,3.389348,39.42383,0,0,0,1.336211,3.567734,3.389348,0,0,0,29.59898,0,2.231524,-2.231524,36.64785,93.96864,0.1257802,3.728282,1.068969,0,30.93519
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2806115,65.49151,64.56661,4.430115,4.430115,0,-1,0,4.430115,6.334181,0,0,0,0.2806115,4.663279,4.430115,0,0,2.479471,27.36745,0,4.382668,-4.382668,32.02811,82.12319,0.1257802,4.873127,0.2244892,0,27.64807
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,63.11396,63.11396,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.349102,22.98479,0,1.550077,-1.550077,30.39418,77.93365,0.1257802,1.619831,0,0,22.98479
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,61.01144,61.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071409,21.43471,0,0,0,30.39418,77.93365,0.1257802,0,0,0,21.43471
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,58.81334,58.81334,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.071409,21.43471,0,0.6255835,-0.6255835,29.73476,76.24282,0.1257802,0.6537347,0,0,21.43471
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,56.5579,56.5579,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.766502,20.80913,0,0.3668641,-0.3668641,29.34805,75.25127,0.1257802,0.3833729,0,0,20.80913
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,54.94278,54.94278,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.17413,20.44226,0,0.5152483,-0.5152483,28.80493,73.85865,0.1257802,0.5384345,0,0,20.44226
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,53.72905,53.72905,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.74663,19.92701,0,1.239779,-1.239779,27.49809,70.50778,0.1257802,1.29557,0,0,19.92701
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,52.4102,52.4102,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.12416,18.68723,0,1.379651,-1.379651,26.04381,66.77887,0.1257802,1.441735,0,0,18.68723
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,51.41628,51.41628,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.65711,17.30758,0,0.7403738,-0.7403738,25.26339,64.77779,0.1257802,0.7736907,0,0,17.30758
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,50.50837,50.50837,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.47974,16.56721,0,1.109884,-1.109884,24.09347,61.778,0.1257802,1.159829,0,0,16.56721
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,49.61958,49.61958,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.71295,15.45732,0,0.4507339,-0.4507339,23.61835,60.55976,0.1257802,0.4710169,0,0,15.45732
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.9697,48.9697,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.21376,15.00659,0,1.867361,-1.867361,21.64998,55.51266,0.1257802,1.951392,0,0,15.00659
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1821707,49.26857,48.73078,1.231432,1.231432,0,0,0,1.231432,14.79341,0,0,0,0.1821707,1.296244,1.231432,0,0,18.28861,13.13923,0,1.114073,-1.114073,20.47565,52.50155,0.1257802,1.354575,0.1457366,0,13.3214
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6893522,50.32113,48.27205,1.576656,1.576656,0,0,0,1.576656,43.72242,0,0,0,0.6893522,1.659638,1.576656,0,0,19.52647,12.02516,0,0.970286,-0.970286,19.45287,49.87906,0.1257802,1.734322,0.5514818,0,12.71451
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.62562,54.48148,49.51445,9.556688,9.556688,12,0,3.372,9.556688,17.01029,0,0,0,1.62562,0,0,2.443311,2.321146,20.60456,11.05487,3.946766,0,3.946766,23.19711,59.47964,0.125919,10.51236,1.300496,12,12.68049
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.132624,62.75855,52.63001,6.101367,6.101367,0,-1,0,6.101367,51.343,0,8.881784E-16,0,3.132624,6.422491,6.101367,0,0,16.6578,14.60696,0,3.289866,-3.289866,19.72928,50.5878,0.125919,6.711503,2.506099,0,17.73959
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.730103,67.81533,55.31551,7.04777,7.04777,0,-1,0,7.04777,52.926,0,0,0,3.730103,7.418705,7.04777,0,0,20.3132,11.31709,0,3.688602,-3.688602,15.84115,40.61826,0.125919,7.752547,2.984082,0,15.0472
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.017529,68.19814,58.05834,2.211584,2.211584,0,-1,0,2.211584,136.442,0,0,0,3.017529,2.327983,2.211584,0,0,24.41165,7.628492,0.6895464,0,0.6895464,16.49531,42.29559,0.1258997,2.432742,2.414024,0,10.64602
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.725191,82.034,60.69606,5.993519,5.993519,0,-1,0,5.993519,95.52303,0,0,0,5.725191,6.308967,5.993519,0,0,23.72211,8.249084,0,0.5837764,-0.5837764,15.87996,40.71776,0.1258997,6.592871,4.580153,0,13.97427
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.784201,81.01423,63.32421,2.014247,2.014247,0,-1,0,2.014247,237.5181,0,0,0,4.784201,2.12026,2.014247,0,0,24.37074,7.665308,2.66394,0,2.66394,18.4072,47.19784,0.1258252,2.215672,3.82736,0,12.44951
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.150026,84.57887,64.99667,6.839095,6.839095,0,-1,0,6.839095,75.30274,0,8.881784E-16,0,5.150026,7.199047,6.839095,0,0,21.7068,10.06285,0,2.049021,-2.049021,16.24734,41.65976,0.1258252,7.523004,4.12002,0,15.21288
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.237367,73.56055,65.74212,4.223936,4.223936,0,-1,0,4.223936,52.96878,0,0,0,2.237367,4.446249,4.223936,0,0,23.98349,8.013833,0,2.208881,-2.208881,13.91897,35.6896,0.1258252,4.64633,1.789894,0,10.2512
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.820436,72.9343,66.60224,3.704293,3.704293,0,-1,0,3.704293,49.14395,0,0,0,1.820436,3.899255,3.704293,0,0,26.43781,5.804952,0,2.07882,-2.07882,11.7277,30.07097,0.1258252,4.074722,1.456348,0,7.625387
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.148885,70.08582,66.17218,5.911589,4.631267,0,-1,0,4.631267,24.80715,0,1.280322,2.744634,1.148885,4.875017,4.631267,0,0,28.74761,3.726132,0,3.726132,-3.726132,7.800015,20,0.1258252,6.502748,0.9191082,0,4.875017
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2948647,65.37521,64.40414,5.581974,0.2801215,0,-1,0,0.2801215,105.2632,0,5.301853,6.084147,0.2948647,0.2948647,0.2801215,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,6.140172,0.2358918,0,0.2948647
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,62.89415,62.89415,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,60.80118,60.80118,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,58.65087,58.65087,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,56.44322,56.44322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,54.83766,54.83766,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,53.62393,53.62393,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,52.33374,52.33374,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,51.33982,51.33982,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.42236,50.42236,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.53357,49.53357,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258252,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.89325,48.89325,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259921,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2137533,49.30461,48.67344,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.71876,0,0,0,0.2137533,0,0,8.8,8.36,24.52775,7.524,8.573753,0,8.573753,23.86478,61.19163,0.1261699,0.9913191,0.1710026,12,7.737753
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.701615,53.38564,48.22426,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31787.81,0,0,0,1.701615,0,0,8.8,8.36,15.954,15.24038,10.06161,0,10.06161,33.41007,85.66668,0.1262498,0.005888347,1.361292,12,16.94199
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.073985,59.12047,49.42844,3.52979,3.52979,0,0,0,3.52979,87.08691,0,0,0,3.073985,3.715569,3.52979,0,0,5.892385,24.29583,0,0.6415834,-0.6415834,32.73378,83.93261,0.1262498,3.882769,2.459188,0,27.36982
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.662947,72.06847,52.49621,0.1619626,0.1619626,0,-1,0,0.1619626,3496.455,0,0,0,5.662947,0.1704869,0.1619626,0,0,6.605256,23.65425,5.49246,0,5.49246,37.94439,97.29311,0.126097,0.1781588,4.530358,0,29.31719
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.494844,78.82407,55.21038,4.827301,4.827301,0,-1,0,4.827301,134.544,0.3006791,0,0,6.494844,5.08137,4.827301,0,0,1.112796,28.59746,1.112796,0,1.112796,39.00008,100,0.1260661,5.310031,5.195876,0,35.09231
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.456867,81.94389,57.89587,2.704815,2.704815,0,-1,0,2.704815,238.7175,3.609694,0,0,6.456867,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1260661,2.975296,5.165493,0,36.05584
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.796264,82.1572,60.53359,0,0,0,-1,0,0,0,5.796264,0,0,5.796264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260661,0,4.637011,0,35.39524
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.751896,85.12802,63.16174,3.749837,3.749837,0,-1,0,3.749837,153.3906,1.8047,0,0,5.751896,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1260661,4.124821,4.601517,0,35.35088
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.605846,81.99511,64.83421,9.685901,8.36,0,-1,0,8.36,55.09386,0,1.325901,2.294491,4.605846,8.8,8.36,0,0,0,29.59898,0,4.194153,-4.194153,34.57905,88.66406,0.1260661,10.65449,3.684677,0,34.20483
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.363286,81.87949,65.63699,0.8884089,0.8884089,0,-1,0,0.8884089,491.1349,0,0,0,4.363286,0.9351673,0.8884089,0,0,4.660171,25.40483,3.428119,0,3.428119,37.83125,97.00301,0.1259709,0.9772498,3.490629,0,29.76811
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.234697,74.35229,66.49711,1.480357,1.480357,0,-1,0,1.480357,150.9566,0,0,0,2.234697,1.55827,1.480357,0,0,1.232051,28.49013,0.6764266,0,0.6764266,38.47297,98.64844,0.1259522,1.628392,1.787757,0,30.72483
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.696203,71.86329,66.00971,7.094478,7.094478,0,-1,0,7.094478,23.90878,0,8.881784E-16,0,1.696203,7.467872,7.094478,0,0,0.5556247,29.09892,0,5.771669,-5.771669,32.38909,83.04879,0.1259522,7.803926,1.356963,0,30.79512
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2859776,65.1822,64.24168,2.611019,2.611019,0,-1,0,2.611019,10.95272,0,0,0,0.2859776,2.748441,2.611019,0,0,6.96859,23.32725,0,2.462464,-2.462464,29.79343,76.39326,0.1259522,2.872121,0.2287821,0,23.61322
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.70466,20.86478,0,0,0,29.79343,76.39326,0.1259522,0,0,0,20.86478
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,60.63871,60.63871,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.70466,20.86478,0,7.841377,-7.841377,21.52789,55.19961,0.1259522,8.19424,0,0,20.86478
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,58.54575,58.54575,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.4173,13.02341,0,7.15909,-7.15909,13.98155,35.85005,0.1259522,7.481248,0,0,13.02341
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,56.3381,56.3381,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.37185,5.864316,0,0.8009593,-0.8009593,13.13726,33.68522,0.1259522,0.8370025,0,0,5.864316
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,54.75165,54.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2618,5.063357,0,0,0,13.13726,33.68522,0.1259522,0,0,0,5.063357
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,53.53792,53.53792,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.2618,5.063357,0,1.783135,-1.783135,11.25767,28.86577,0.1259522,1.863376,0,0,5.063357
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,52.25729,52.25729,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.24306,3.280222,0,0.3482711,-0.3482711,10.89056,27.92447,0.1259522,0.3639433,0,0,3.280222
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,51.28248,51.28248,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.63003,2.931951,0,1.370511,-1.370511,9.445917,24.22025,0.1259522,1.432184,0,0,2.931951
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.37457,50.37457,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.15282,1.56144,0,1.005608,-1.005608,8.385914,21.5023,0.1259522,1.05086,0,0,1.56144
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,49.51445,49.51445,1.087883,0.5280402,0,-1,0,0.5280402,0,0,0.5598428,0.668631,0,0.5558318,0.5280402,0,0,32.27016,0.5558318,0,0.5558318,-0.5558318,7.800015,20,0.1259522,1.196671,0,0,0.5558318
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.86458,48.86458,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261366,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2388719,49.33112,48.62565,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.13259,1.776357E-15,0,0,0.2388719,0,0,8.8,8.36,24.52775,7.524,8.598872,0,8.598872,23.88861,61.25274,0.1263777,2.16573,0.1910975,12,7.762872
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.371442,52.29687,48.16692,5.925897,5.925897,12,0,3.372,5.925897,23.1432,0,0,0,1.371442,0,0,6.074103,5.770398,15.92888,15.26298,7.14184,0,7.14184,30.66396,78.62538,0.1266342,6.518486,1.097154,12,16.63443
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.805938,58.17031,49.38065,4.372298,4.372298,10.05435,0,2.87975,4.372298,64.17535,0,0,0,2.805938,0,0,5.682048,5.397946,8.787041,21.69064,8.203883,0,8.203883,38.44685,98.58146,0.1268406,4.809528,2.24475,12,24.49658
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.56952,67.71157,52.4102,2.267248,2.267248,0,-1,0,2.267248,201.5448,1.599786,0,0,4.56952,2.386576,2.267248,0,0,0.5831576,29.07414,0.5831576,0,0.5831576,39.00008,100,0.1268244,2.493972,3.655616,0,33.64366
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.594978,79.08275,55.05746,0.4981975,0.4981975,0,-1,0,0.4981975,1323.768,6.07056,0,0,6.594978,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1268244,0.5480173,5.275983,0,36.19396
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.631101,82.54693,57.73341,8.29166,8.29166,0,-1,0,8.29166,79.97314,0,0,0.760826,6.631101,8.728064,8.29166,0,0,0,29.59898,0,2.096963,-2.096963,36.78968,94.33234,0.1268244,9.120826,5.30488,0,36.23008
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.516277,85.28829,60.37112,0.881533,0.881533,0,-1,0,0.881533,739.1982,3.258389,0,0,6.516277,0.9279295,0.881533,0,0,2.329959,27.50202,2.329959,0,2.329959,39.00008,100,0.1267598,0.9696863,5.213021,0,34.01829
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.345302,87.74587,62.99928,2.35877,2.35877,0,-1,0,2.35877,269.0089,3.862386,0,0,6.345302,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1267598,2.594647,5.076241,0,35.94428
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.686026,82.15289,64.67174,5.77112,5.77112,0,-1,0,5.77112,81.19787,0,8.881784E-16,0,4.686026,6.074862,5.77112,0,0,0,29.59898,0,1.388837,-1.388837,37.53611,96.24626,0.1267598,6.348231,3.748821,0,34.285
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.186847,85.3119,65.47452,0,0,0,-1,0,0,0,3.643695,0,0,5.186847,0,0,0,0,1.543152,28.21014,1.543152,0,1.543152,39.00008,100,0.1267171,0,4.149477,0,33.39699
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.120432,77.57207,66.33465,0,0,0,-1,0,0,0,3.120432,0,0,3.120432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267171,0,2.496346,0,32.71941
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.03077,69.39841,65.90458,6.810349,6.810349,0,-1,0,6.810349,15.13535,0,0,0,1.03077,7.168788,6.810349,0,0,0,29.59898,0,6.138018,-6.138018,32.53004,83.41019,0.1267171,7.491384,0.824616,0,30.62975
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2775224,64.99068,64.07921,2.128424,2.128424,0,-1,0,2.128424,13.03887,0,0,0,0.2775224,2.240447,2.128424,0,0,6.82002,23.46096,0,1.962924,-1.962924,30.46094,78.1048,0.1267171,2.341267,0.222018,0,23.73848
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,62.52143,62.52143,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.001047,21.49804,0,8.8,-8.8,21.18492,54.3202,0.1267171,10.7293,0,0,21.49804
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,60.47625,60.47625,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.77882,12.69804,0,7.350059,-7.350059,13.43728,34.45449,0.1267171,7.680811,0,0,12.69804
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,58.38328,58.38328,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.94556,5.347977,0,4.069669,-4.069669,9.14747,23.45501,0.1267171,4.252804,0,0,5.347977
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,56.17563,56.17563,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.06280017,0,1.222194,1.161084,0,0,31.46741,1.278308,0,1.222194,-1.222194,7.859165,20.15166,0.1267171,1.277193,0,0,1.278308
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,54.64652,54.64652,1.827502,0.05330826,0,-1,0,0.05330826,0,0,1.774194,1.956944,0,0.05611395,0.05330826,0,0,32.82541,0.05611395,0,0.05611395,-0.05611395,7.800015,20,0.1267171,2.010252,0,0,0.05611395
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,53.43279,53.43279,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,52.1426,52.1426,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,51.17735,51.17735,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,50.28856,50.28856,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,49.42844,49.42844,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,48.78812,48.78812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267171,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2005372,49.1599,48.56831,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.12838,0,0,0,0.2005372,0,0,8.8,8.36,32.88775,0,8.560537,0,8.560537,15.92125,40.82365,0.1268831,0.8442581,0.1604298,12,0.2005372
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.898618,53.8878,48.10958,3.550695,3.550695,11.81111,0,3.324212,3.550695,53.47174,0,0,0,1.898618,0,0,8.260419,7.847398,24.32722,7.704484,9.746017,0,9.746017,25.16714,64.53099,0.1271529,3.905764,1.518895,12,9.603102
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.79431,61.48283,49.32331,8.441273,8.441273,12,0,3.372,8.441273,44.9495,0,0,0,3.79431,0,0,3.558727,3.380791,14.5812,16.4759,7.1751,0,7.1751,31.97404,81.98454,0.1273921,9.285399,3.035448,12,20.27021
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.458508,71.02734,52.30507,0,0,0,-1,0,0,0,0,0,0,5.458508,0,0,0,0,7.4061,22.93349,5.458508,0,5.458508,37.15243,95.26245,0.1272413,0,4.366806,0,28.392
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.672797,74.97629,54.94278,3.259972,3.259972,0,-1,0,3.259972,174.0137,0.2936556,0,0,5.672797,3.431549,3.259972,0,0,1.947592,27.84615,1.947592,0,1.947592,39.00008,100,0.1271875,3.585969,4.538237,0,33.51894
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.240734,85.24985,57.57094,5.743261,5.743261,0,-1,0,5.743261,126.0736,1.195197,0,0,7.240734,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1271875,6.317587,5.792587,0,36.83971
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.716679,86.04839,60.20865,0,0,0,-1,0,0,0,6.716679,0,0,6.716679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271875,0,5.373343,0,36.31566
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.838411,80.69228,62.84636,0,0,0,-1,0,0,0,4.838411,0,0,4.838411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271875,0,3.870728,0,34.43739
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.0485,79.28015,64.50927,0,0,0,-1,0,0,0,4.0485,0,0,4.0485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271875,0,3.2388,0,33.64748
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.664622,78.56122,65.26427,3.299206,3.299206,0,-1,0,3.299206,111.0759,0.1917744,0,0,3.664622,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1271875,3.629126,2.931698,0,33.2636
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.24389,77.88172,66.17218,3.122352,3.122352,0,-1,0,3.122352,103.8925,0,0,0,3.24389,3.286686,3.122352,0,0,0,29.59898,0,0.04279583,-0.04279583,38.95497,99.88433,0.1271875,3.434587,2.595112,0,32.84287
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.850303,72.09037,65.69433,4.383606,4.383606,0,-1,0,4.383606,42.20962,0,8.881784E-16,0,1.850303,4.614323,4.383606,0,0,0.04755092,29.55618,0,2.764019,-2.764019,36.04144,92.41375,0.1271875,4.821967,1.480243,0,31.40649
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3007763,64.84624,63.8594,0,0,0,-1,0,0,0,0,0,0,0.3007763,0,0,0,0,3.118683,26.79216,0.3007763,0,0.3007763,36.32678,93.14539,0.1271792,0,0.240621,0,27.09294
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,62.35896,62.35896,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.817907,27.06286,0,3.90425,-3.90425,32.21133,82.593,0.1271792,4.079941,0,0,27.06286
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,60.31378,60.31378,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.155963,23.15861,0,8.292267,-8.292267,23.47052,60.18069,0.1271792,8.66542,0,0,23.15861
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,58.22081,58.22081,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.36959,14.86634,0,3.911919,-3.911919,19.34699,49.60758,0.1271792,4.087955,0,0,14.86634
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.0705,56.0705,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.71617,10.95443,0,1.081262,-1.081262,18.20724,46.68515,0.1271792,1.129918,0,0,10.95443
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,54.51272,54.51272,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.91757,9.873164,0,1.247658,-1.247658,16.8921,43.31298,0.1271792,1.303803,0,0,9.873164
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,53.32766,53.32766,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.30386,8.625505,0,0.5515991,-0.5515991,16.31066,41.82212,0.1271792,0.5764211,0,0,8.625505
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.03748,52.03748,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.91675,8.073907,0,0.506956,-0.506956,15.77628,40.45192,0.1271792,0.529769,0,0,8.073907
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.07223,51.07223,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.48003,7.566951,0,1.65118,-1.65118,14.03579,35.98912,0.1271792,1.725483,0,0,7.566951
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,50.18343,50.18343,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.31467,5.915771,0,0.6711765,-0.6711765,13.3283,34.17507,0.1271792,0.7013794,0,0,5.915771
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,49.35198,49.35198,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.06043,5.244594,0,1.664434,-1.664434,11.57384,29.67644,0.1271792,1.739334,0,0,5.244594
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,48.70211,48.70211,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.9098,3.58016,0,0.3772156,-0.3772156,11.17622,28.65691,0.1271792,0.3941903,0,0,3.58016
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2171648,49.13238,48.49186,2.103857,2.103857,0,0,0,2.103857,10.32222,0,0,0,0.2171648,2.214586,2.103857,0,0,29.32893,3.202945,0,1.997422,-1.997422,9.070748,23.25828,0.1271792,2.314243,0.1737318,0,3.420109
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.53012,52.65176,48.03312,3.253423,3.253423,11.36297,0,3.21083,3.253423,47.03108,0,0,0,1.53012,0,0,8.109543,7.704065,31.54828,1.205523,9.234185,0,9.234185,17.83107,45.72059,0.1274338,3.578766,1.224096,12,2.735643
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.723252,54.53313,49.26597,1.696581,1.696581,10.49658,0,2.991635,1.696581,101.572,0,0,0,1.723252,0,0,8.8,8.36,22.3141,9.51629,10.08325,0,10.08325,27.39688,70.24827,0.1276114,1.866239,1.378602,12,11.23954
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.723852,60.89345,52.19995,3.865222,3.865222,0,-1,0,3.865222,70.47079,0,0,0,2.723852,4.068654,3.865222,0,0,12.23085,18.59122,0,1.344802,-1.344802,25.97933,66.61354,0.1276114,4.251744,2.179081,0,21.31507
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.396414,66.04783,54.80899,0.1988159,0.1988159,0,-1,0,0.1988159,1708.321,0,0,0,3.396414,0.2092799,0.1988159,0,0,13.72507,17.24641,3.187134,0,3.187134,29.00291,74.36629,0.1275236,0.2186975,2.717131,0,20.64283
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.201123,68.16243,57.40847,7.571751,7.571751,0,-1,0,7.571751,42.27718,0,8.881784E-16,0,3.201123,7.970264,7.571751,0,0,10.53794,20.11484,0,4.769142,-4.769142,23.9758,61.47628,0.1275236,8.328926,2.560898,0,23.31596
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.746166,81.2796,59.98885,2.599268,2.599268,0,-1,0,2.599268,221.0686,0,0,0,5.746166,2.736071,2.599268,0,0,15.83698,15.34569,3.010095,0,3.010095,26.83142,68.79839,0.1274409,2.859195,4.596933,0,21.09186
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.129843,77.48983,62.62656,4.324773,4.324773,0,-1,0,4.324773,95.49269,0,0,0,4.129843,4.552393,4.324773,0,0,12.82689,18.05478,0,0.4225504,-0.4225504,26.38602,67.65632,0.1274409,4.757251,3.303874,0,22.18462
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.096145,79.17426,64.24168,5.713479,5.713479,0,-1,0,5.713479,71.69267,0,0,0,4.096145,6.014188,5.713479,0,0,13.29639,17.63223,0,1.918043,-1.918043,24.36422,62.47224,0.1274409,6.284827,3.276916,0,21.72837
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.438832,77.41364,65.04446,0,0,0,-1,0,0,0,0,0,0,3.438832,0,0,0,0,15.42755,15.71418,3.438832,0,3.438832,27.62658,70.83725,0.1273464,0,2.751065,0,19.15302
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.338737,74.17178,65.96192,3.382435,3.382435,0,-1,0,3.382435,69.14359,0,0,0,2.338737,3.560457,3.382435,0,0,11.98872,18.80913,0,1.221721,-1.221721,26.33878,67.53519,0.1273464,3.720678,1.870989,0,21.14787
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8510504,68.33717,65.47452,0,0,0,-1,0,0,0,0,0,0,0.8510504,0,0,0,0,13.34618,17.58741,0.8510504,0,0.8510504,27.14615,69.60538,0.1273231,0,0.6808403,0,18.43846
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09620424,63.96283,63.64915,6.978788,6.978788,0,-1,0,6.978788,1.378524,0,8.881784E-16,0,0.09620424,7.346093,6.978788,0,0,12.49513,18.35336,0,7.249889,-7.249889,19.5041,50.01041,0.1273231,7.676667,0.07696339,0,18.44956
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,62.14871,62.14871,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,20.55057,11.10347,0,2.704535,-2.704535,16.65327,42.70061,0.1273231,2.826239,0,0,11.10347
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,60.04618,60.04618,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,23.5556,8.398934,0,2.471991,-2.471991,14.04756,36.01932,0.1273231,2.58323,0,0,8.398934
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,58.001,58.001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.30226,5.926944,0,0,0,14.04756,36.01932,0.1273231,0,0,0,5.926944
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,55.85069,55.85069,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,26.30226,5.926944,0,2.675321,-2.675321,11.22753,28.78847,0.1273231,2.795711,0,0,5.926944
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.27484,3.251622,0,0,0,11.22753,28.78847,0.1273231,0,0,0,3.251622
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,53.1652,53.1652,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,29.27484,3.251622,0,1.628598,-1.628598,9.510833,24.3867,0.1273231,1.701885,0,0,3.251622
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,51.87501,51.87501,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,31.08439,1.623024,0,0.5903667,-0.5903667,8.888532,22.79106,0.1273231,0.6169332,0,0,1.623024
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.95755,50.95755,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,31.74036,1.032657,0,0.3132405,-0.3132405,8.558348,21.94444,0.1273231,0.3273364,0,0,1.032657
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.07831,50.07831,1.150392,0.6834458,0,-1,0,0.6834458,0,0,0.4669467,0.5819859,0,0.7194166,0.6834458,0,0,32.0884,0.7194166,0,0.7194166,-0.7194166,7.800015,20,0.1273231,1.265432,0,0,0.7194166
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,49.26597,49.26597,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273231,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,48.62565,48.62565,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274804,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1078015,48.7038,48.38673,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.46076,0,0,0,0.1078015,0,0,8.8,8.36,24.52775,7.524,8.467801,0,8.467801,23.76427,60.9339,0.1276469,0.8809434,0.0862412,12,7.631802
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.74541,53.21625,47.928,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.65216,0,0,0,1.74541,0,0,8.335207,7.918447,16.05995,15.14502,9.663857,0,9.663857,32.93221,84.44139,0.1278895,3.389017,1.396328,12,16.89043
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.015825,58.60753,49.13217,2.600911,2.600911,0,0,0,2.600911,115.9527,0,0,0,3.015825,2.737801,2.600911,0,0,6.396095,23.84249,0.2780243,0,0.2780243,33.19596,85.11769,0.1278819,2.861002,2.41266,0,26.85832
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.257208,66.13328,52.03748,2.635607,2.635607,0,-1,0,2.635607,161.5267,0,0,0,4.257208,2.774323,2.635607,0,0,6.118071,24.09271,1.482886,0,1.482886,34.60276,88.72484,0.1278413,2.899167,3.405766,0,28.34992
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.198407,76.77715,54.58918,1.987023,1.987023,0,-1,0,1.987023,311.9444,0,0,0,6.198407,2.091603,1.987023,0,0,4.635185,25.42731,4.106804,0,4.106804,38.49881,98.71471,0.127729,2.185725,4.958725,0,31.62572
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.295952,80.36067,57.19822,7.160056,7.160056,0,-1,0,7.160056,87.9316,0,0,0,6.295952,7.536901,7.160056,0,0,0.5283812,29.12343,0,1.240949,-1.240949,37.19073,95.36067,0.127729,7.876061,5.036761,0,35.41939
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.217818,83.1572,59.77859,0,0,0,-1,0,0,0,4.310605,0,0,6.217818,0,0,0,0,1.907213,27.88249,1.907213,0,1.907213,39.00008,100,0.1276769,0,4.974255,0,34.1003
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.476246,78.60648,62.35896,0,0,0,-1,0,0,0,4.476246,0,0,4.476246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276769,0,3.580997,0,34.07523
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.295037,84.0754,64.02187,2.730403,2.730403,0,-1,0,2.730403,193.9287,2.420928,0,0,5.295037,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1276769,3.003444,4.23603,0,34.89402
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.898575,79.03094,64.83421,0.6147008,0.6147008,0,-1,0,0.6147008,634.2231,3.251521,0,0,3.898575,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1276769,0.6761709,3.11886,0,33.49755
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.238078,77.33442,65.69433,5.99,5.99,0,-1,0,5.99,54.05806,0,8.881784E-16,0,3.238078,6.305264,5.99,0,0,0,29.59898,0,3.067185,-3.067185,35.76698,91.71002,0.1276769,6.589,2.590462,0,32.83706
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.898014,71.75159,65.20692,0.2511261,0.2511261,0,-1,0,0.2511261,755.8013,0,0,0,1.898014,0.2643433,0.2511261,0,0,3.407984,26.53179,1.633671,0,1.633671,37.31682,95.68395,0.1276323,0.2762387,1.518412,0,28.42981
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3084255,64.39024,63.38155,7.923469,7.923469,0,-1,0,7.923469,3.892556,0,8.881784E-16,0.3558156,0.3084255,8.340493,7.923469,0,0,1.774312,28.0021,0,8.032068,-8.032068,28.85028,73.97491,0.1276323,8.715816,0.2467404,0,28.31052
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.82377,61.82377,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.69883,19.97003,0,6.638727,-6.638727,21.85244,56.03179,0.1276323,6.937469,0,0,19.97003
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,59.77859,59.77859,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.0752,13.3313,0,0.2124186,-0.2124186,21.62853,55.45767,0.1276323,0.2219774,0,0,13.3313
