Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,54.48405,54.48405,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,12.60839,18.25143,0,1.78307,-1.78307,25.15919,64.5106,0.1283627,1.863308,0,0,18.25143
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,52.73513,52.73513,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,14.58958,16.46836,0,1.171761,-1.171761,23.92404,61.34358,0.1283627,1.22449,0,0,16.46836
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,51.60742,51.60742,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,15.89154,15.2966,0,0.888836,-0.888836,22.98713,58.94123,0.1283627,0.9288336,0,0,15.2966
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,50.61349,50.61349,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,16.87913,14.40776,0,0.5455794,-0.5455794,22.41204,57.46664,0.1283627,0.5701305,0,0,14.40776
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,49.51445,49.51445,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,17.48533,13.86218,0,1.312396,-1.312396,21.02865,53.91951,0.1283627,1.371454,0,0,13.86218
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,48.75945,48.75945,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,18.94355,12.54978,0,0.0374076,-0.0374076,20.98922,53.8184,0.1283627,0.03909094,0,0,12.54978
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.97578,47.97578,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,18.98511,12.51238,0,0.1054207,-0.1054207,20.8781,53.53347,0.1283627,0.1101646,0,0,12.51238
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,47.33547,47.33547,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,19.10225,12.40696,0,2.376123,-2.376123,18.37344,47.11129,0.1283627,2.483049,0,0,12.40696
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,46.77161,46.77161,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,21.74238,10.03083,0,0.3868884,-0.3868884,17.96563,46.06561,0.1283627,0.4042984,0,0,10.03083
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2023672,47.11224,46.52313,1.332562,1.332562,0,0,0,1.332562,15.18632,0,0,0,0.2023672,1.402697,1.332562,0,0,22.17226,9.643944,0,1.20033,-1.20033,16.70037,42.82137,0.1283627,1.465819,0.1618937,0,9.846311
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8906559,48.71288,46.09307,4.411078,4.411078,0,0,0,4.411078,20.19134,0,0,0,0.8906559,4.64324,4.411078,0,0,23.50596,8.443614,0,3.752584,-3.752584,12.74479,32.67889,0.1283627,4.852186,0.7125248,0,9.33427
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.687247,52.11403,47.0392,3.502552,3.502552,0,0,0,3.502552,48.17192,0,0,0,1.687247,3.686897,3.502552,0,0,27.6755,4.69103,0,1.99965,-1.99965,10.63698,27.27425,0.1283627,3.852808,1.349797,0,6.378276
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.658683,57.79277,49.48578,3.965082,3.965082,0,-1,0,3.965082,67.05241,0,0,1.29963,2.658683,4.17377,3.965082,0,0,29.89733,2.691379,0,1.515088,-1.515088,9.039936,23.17928,0.1283627,4.36159,2.126946,0,5.350062
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.394118,66.27648,51.71254,9.467185,5.291889,0,-1,0,5.291889,83.03496,0,4.175296,8.461544,4.394118,5.570409,5.291889,0,0,31.58076,1.176292,0,1.176292,-1.176292,7.800015,20,0.1283627,10.4139,3.515294,0,5.570409
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.542261,73.33105,53.99665,0.1525137,0.1525137,0,-1,0,0.1525137,3633.943,0,0,0,5.542261,0.1605407,0.1525137,0,0,32.88775,0,5.38172,0,5.38172,12.90556,33.09112,0.1282287,0.1677651,4.433809,0,5.542261
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.521999,75.98747,56.3381,3.796773,3.796773,0,-1,0,3.796773,145.4393,0,0,0,5.521999,3.996603,3.796773,0,0,27.50603,4.843548,1.525396,0,1.525396,14.35268,36.80167,0.1281908,4.17645,4.417599,0,10.36555
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.583911,74.88531,58.70821,0.2859636,0.2859636,0,-1,0,0.2859636,1602.97,0,0,0,4.583911,0.3010143,0.2859636,0,0,25.98064,6.216405,4.282897,0,4.282897,18.41579,47.21989,0.1280844,0.31456,3.667129,0,10.80032
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.90863,73.96576,60.26599,3.978006,3.978006,0,-1,0,3.978006,98.25602,0,0,0,3.90863,4.187375,3.978006,0,0,21.69774,10.07101,0,0.2787445,-0.2787445,18.12197,46.4665,0.1280844,4.375807,3.126904,0,13.97964
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.61116,77.62386,61.01144,3.889041,3.889041,0,-1,0,3.889041,118.5681,0,0,0,4.61116,4.093727,3.889041,0,0,22.00746,9.792268,0.5174332,0,0.5174332,18.61285,47.72517,0.1280716,4.277945,3.688928,0,14.40343
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.626021,70.86815,61.87156,6.11321,6.11321,0,-1,0,6.11321,42.9565,0,0,0,2.626021,6.434958,6.11321,0,0,21.49002,10.25796,0,3.808937,-3.808937,14.59788,37.43039,0.1280716,6.724531,2.100817,0,12.88398
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.019975,64.73767,61.39371,4.215351,4.215351,0,-1,0,4.215351,24.19668,0,0,0,1.019975,4.437212,4.215351,0,0,25.72218,6.44902,0,3.417237,-3.417237,10.9958,28.19429,0.1280716,4.636886,0.8159799,0,7.468995
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3480228,60.66781,59.55878,1.131359,1.131359,0,-1,0,1.131359,30.76148,0,2.220446E-16,0,0.3480228,1.190904,1.131359,0,0,29.51911,3.031783,0,0.8428816,-0.8428816,10.10732,25.91615,0.1280716,1.244495,0.2784182,0,3.379806
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,57.89587,57.89587,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,30.45564,2.188902,0,0.6261979,-0.6261979,9.44725,24.22367,0.1280716,0.6543769,0,0,2.188902
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.01316,56.01316,4.180858,1.484569,0,-1,0,1.484569,0,0,2.696289,3.114375,0,1.562704,1.484569,0,0,31.15142,1.562704,0,1.562704,-1.562704,7.800015,20,0.1280716,4.598944,0,0,1.562704
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,54.26424,54.26424,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,52.54399,52.54399,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,51.41628,51.41628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,50.42236,50.42236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,48.59698,48.59698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,47.81332,47.81332,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.173,47.173,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280716,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,46.63781,46.63781,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282356,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1537414,46.8361,46.38934,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1537414,0,0,8.8,8.36,24.52775,7.524,8.513741,0,8.513741,23.80785,61.04565,0.1283396,0,0.1229931,12,7.677742
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.458806,50.29479,45.95927,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.458806,0,0,8.8,8.36,16.01401,15.18637,9.818806,0,9.818806,33.12279,84.93006,0.128411,0,1.167045,12,16.64517
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.543279,51.49976,46.87674,1.824689,1.824689,0,0,0,1.824689,84.57764,0,2.220446E-16,0,1.543279,1.920726,1.824689,0,0,6.195206,24.02329,0,0.3774465,-0.3774465,32.72493,83.9099,0.128411,2.007158,1.234623,0,25.56657
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.313175,63.32412,49.32331,3.611774,3.611774,0,-1,0,3.611774,119.4198,0,0,0,4.313175,3.801868,3.611774,0,0,6.614591,23.64585,0.5113066,0,0.5113066,33.21,85.15366,0.1283983,3.972952,3.45054,0,27.95902
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.752832,71.30249,51.53096,1.820182,1.820182,0,-1,0,1.820182,316.0581,0,0,0,5.752832,1.915981,1.820182,0,0,6.103284,24.10602,3.836851,0,3.836851,36.84995,94.48686,0.1283035,2.0022,4.602266,0,29.85885
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.825939,70.2774,53.81507,9.24306,8.36,0,-1,0,8.36,57.72654,0,0.8830603,1.807366,4.825939,8.8,8.36,0,0,2.266433,27.55919,0,3.974061,-3.974061,32.66092,83.74579,0.1283035,10.16737,3.860751,0,32.38513
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.233995,74.54238,56.11829,0,0,0,-1,0,0,0,0,0,0,5.233995,0,0,0,0,6.682056,23.58513,5.233995,0,5.233995,37.62633,96.47757,0.1281743,0,4.187196,0,28.81912
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.646332,83.55687,58.4884,1.625134,1.625134,0,-1,0,1.625134,408.9712,3.487602,0,0,6.646332,1.710668,1.625134,0,0,1.448062,28.29572,1.448062,0,1.448062,39.00008,100,0.1281386,1.787648,5.317065,0,34.94205
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.596267,76.39429,59.98885,0.5656906,0.5656906,0,-1,0,0.5656906,812.5055,4.000803,0,0,4.596267,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1281386,0.6222596,3.677013,0,34.19524
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.408478,72.56757,60.74384,0.02856794,0.02856794,0,-1,0,0.02856794,11931.13,3.378407,0,0,3.408478,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1281386,0.03142474,2.726783,0,33.00746
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.06441,68.55904,61.60397,0.5089176,0.5089176,0,-1,0,0.5089176,405.6472,1.528707,0,0,2.06441,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1281386,0.5598093,1.651528,0,31.66339
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.732099,66.89227,61.12612,0,0,0,-1,0,0,0,1.732099,0,0,1.732099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281386,0,1.385679,0,31.33108
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4023845,60.52439,59.2434,0.3695245,0.3695245,0,-1,0,0.3695245,108.8925,0.01341133,0,0,0.4023845,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1281386,0.406477,0.3219076,0,30.00136
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,57.57094,57.57094,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1281386,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,55.74557,55.74557,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1281386,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.99665,53.99665,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1281386,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1281386,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,51.20602,51.20602,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1281386,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,50.24078,50.24078,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1281386,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.13217,49.13217,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1281386,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.43452,48.43452,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1281386,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.6604,47.6604,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1281386,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.01053,47.01053,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1281386,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,46.50402,46.50402,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1281386,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1414088,46.66601,46.25554,0,0,0,0,0,0,0,0,0,0,0.1414088,0,0,0,0,30.7992,1.879699,0.1414088,0,0.1414088,9.915545,25.42442,0.1281351,0,0.1131271,0,2.021107
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8985132,48.46413,45.82547,0.8864357,0.8864357,0,0,0,0.8864357,101.3625,0,0,0,0.8985132,0.9330902,0.8864357,0,0,30.65779,2.006967,0,0.03457699,-0.03457699,9.879097,25.33097,0.1281351,0.9750792,0.7188106,0,2.90548
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.039731,49.79421,46.71427,0,0,0,0,0,0,0,0,0,0,1.039731,0,0,0,0,30.69621,1.97239,1.039731,0,1.039731,10.86547,27.86013,0.1281095,0,0.8317847,0,3.01212
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.365179,53.26987,49.13217,3.16121,3.16121,0,-1,0,3.16121,43.18533,0,0,0.4552065,1.365179,3.327589,3.16121,0,0,29.65648,2.908147,0,1.96241,-1.96241,8.79691,22.55614,0.1281095,3.47733,1.092143,0,4.273326
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.445637,59.04683,51.33982,0,0,0,-1,0,0,0,0,0,0,2.445637,0,0,0,0,31.83694,0.9457371,2.445637,0,2.445637,11.11704,28.50519,0.1280493,0,1.956509,0,3.391374
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.122812,63.73247,53.56659,0,0,0,-1,0,0,0,0,0,0,3.122812,0,0,0,0,29.3913,3.14681,3.122812,0,3.122812,14.0796,36.10147,0.1279725,0,2.498249,0,6.269622
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.343669,66.98949,55.85069,1.696775,1.696775,0,-1,0,1.696775,197.0602,0,0,0,3.343669,1.786079,1.696775,0,0,26.26849,5.957341,1.55759,0,1.55759,15.55726,39.89034,0.1279342,1.866453,2.674935,0,9.30101
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.628375,63.51363,58.22081,3.665265,3.665265,0,-1,0,3.665265,44.42722,0,0,0,1.628375,3.858174,3.665265,0,0,24.7109,7.359172,0,2.229799,-2.229799,13.20685,33.86365,0.1279342,4.031792,1.3027,0,8.987547
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.375213,71.32304,59.72125,0,0,0,-1,0,0,0,0,0,0,3.375213,0,0,0,0,27.18845,5.129373,3.375213,0,3.375213,16.40886,42.07391,0.1278513,0,2.700171,0,8.504586
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.324522,64.82121,60.47625,0.5008876,0.5008876,0,-1,0,0.5008876,264.435,0,0,0,1.324522,0.5272501,0.5008876,0,0,23.81324,8.167065,0.7972718,0,0.7972718,17.16522,44.01329,0.1278318,0.5509763,1.059618,0,9.491587
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.407066,62.7094,61.39371,2.514848,2.514848,0,-1,0,2.514848,16.1865,0,4.440892E-16,0,0.407066,2.647209,2.514848,0,0,23.01596,8.884609,0,2.240143,-2.240143,14.8039,37.95864,0.1278318,2.766333,0.3256528,0,9.291676
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1716814,61.45639,60.90631,3.665145,3.665145,0,-1,0,3.665145,4.684164,0,0,0,0.1716814,3.858048,3.665145,0,0,25.50501,6.644467,0,3.686366,-3.686366,10.91813,27.99514,0.1278318,4.03166,0.1373451,0,6.816148
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1580571,59.52331,59.02359,0,0,0,-1,0,0,0,0,0,0,0.1580571,0,0,0,0,29.60098,2.9581,0.1580571,0,0.1580571,11.06807,28.37962,0.1278279,0,0.1264457,0,3.116158
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,57.30334,57.30334,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.44292,3.100352,0,2.170964,-2.170964,8.779676,22.51195,0.1278279,2.268657,0,0,3.100352
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.8551,0.9293879,0,0,0,8.779676,22.51195,0.1278279,0,0,0,0.9293879
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,53.7864,53.7864,3.46128,0.8829185,0,-1,0,0.8829185,0,0,2.578362,2.92449,0,0.9293879,0.8829185,0,0,31.8551,0.9293879,0,0.9293879,-0.9293879,7.800015,20,0.1278279,3.807408,0,0,0.9293879
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,52.11393,52.11393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.01489,51.01489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.04964,50.04964,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.99837,48.99837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,48.30072,48.30072,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.90541,46.90541,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278279,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.38934,46.38934,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127987,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1397769,46.55586,46.15041,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.98587,0,0,0,0.1397769,0,0,8.8,8.36,24.52775,7.524,8.499777,0,8.499777,23.79461,61.01168,0.1281535,1.282798,0.1118215,12,7.663777
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5717869,47.41683,45.74902,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.61229,1.776357E-15,0,0,0.5717869,0,0,8.8,8.36,16.02798,15.1738,8.931787,0,8.931787,32.26804,82.7384,0.1284027,3.206997,0.4574295,12,15.74559
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.033576,49.66833,46.60914,6.802279,6.802279,0,0,0,6.802279,15.19455,0,8.881784E-16,0,1.033576,7.160295,6.802279,0,0,7.096189,23.21241,0,6.126719,-6.126719,25.80991,66.17913,0.1284027,7.482508,0.8268607,0,24.24598
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.333917,53.03502,48.99837,0,0,0,-1,0,0,0,0,0,0,1.333917,0,0,0,0,13.90366,17.08569,1.333917,0,1.333917,27.07538,69.4239,0.12837,0,1.067134,0,18.41961
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.161368,68.56722,51.17735,2.080185,2.080185,0,-1,0,2.080185,248.1206,0,0,0,5.161368,2.189668,2.080185,0,0,12.56974,18.28621,2.971699,0,2.971699,29.89458,76.65262,0.1282972,2.288203,4.129094,0,23.44758
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.767188,77.79694,53.38501,0,0,0,-1,0,0,0,0,0,0,6.767188,0,0,0,0,9.598038,20.96074,6.767188,0,6.767188,36.3145,93.11391,0.1281318,0,5.413751,0,27.72793
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.682233,80.25098,55.68822,3.087595,3.087595,0,-1,0,3.087595,216.4219,0.601283,0,0,6.682233,3.250101,3.087595,0,0,2.83085,27.05121,2.83085,0,2.83085,39.00008,100,0.1280628,3.396355,5.345787,0,33.73345
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.528685,73.86181,58.001,3.489374,3.489374,0,-1,0,3.489374,129.785,0.8556594,0,0,4.528685,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1280628,3.838311,3.622948,0,34.12766
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.594133,75.84064,59.511,6.858479,6.858479,0,-1,0,6.858479,66.98473,0,8.881784E-16,0,4.594133,7.219451,6.858479,0,0,0,29.59898,0,2.625318,-2.625318,36.23275,92.9043,0.1280628,7.544326,3.675306,0,34.19311
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.17451,75.01226,60.26599,0,0,0,-1,0,0,0,1.257491,0,0,4.17451,0,0,0,0,2.91702,26.97366,2.91702,0,2.91702,39.00008,100,0.1279917,0,3.339608,0,31.14817
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.262409,68.75927,61.12612,0.8578401,0.8578401,0,-1,0,0.8578401,263.7332,1.35942,0,0,2.262409,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1279917,0.9436241,1.809928,0,31.86139
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6647473,62.78845,60.63871,2.928728,2.928728,0,-1,0,2.928728,22.69748,0,0,0,0.6647473,3.082871,2.928728,0,0,0,29.59898,0,2.418124,-2.418124,36.45115,93.4643,0.1279917,3.221601,0.5317978,0,30.26373
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4111864,60.06084,58.756,0,0,0,-1,0,0,0,0,0,0,0.4111864,0,0,0,0,2.686805,27.18085,0.4111864,0,0.4111864,36.84124,94.46452,0.1279817,0,0.3289491,0,27.59204
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,57.03575,57.03575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275618,27.55092,0,0,0,36.84124,94.46452,0.1279817,0,0,0,27.55092
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.25816,55.25816,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.275618,27.55092,0,4.878913,-4.878913,31.69841,81.27782,0.1279817,5.098464,0,0,27.55092
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,53.53792,53.53792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.696633,22.67201,0,0,0,31.69841,81.27782,0.1279817,0,0,0,22.67201
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.696633,22.67201,0,0,0,31.69841,81.27782,0.1279817,0,0,0,22.67201
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,50.77596,50.77596,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.696633,22.67201,0,2.370015,-2.370015,29.2002,74.87215,0.1279817,2.476666,0,0,22.67201
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32998,20.30199,0,0,0,29.2002,74.87215,0.1279817,0,0,0,20.30199
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,48.80724,48.80724,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.32998,20.30199,0,0.7243091,-0.7243091,28.43671,72.91449,0.1279817,0.756903,0,0,20.30199
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.10958,48.10958,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.13477,19.57768,0,0.6886427,-0.6886427,27.71081,71.05322,0.1279817,0.7196316,0,0,19.57768
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.36414,47.36414,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.89993,18.88904,0,0.981456,-0.981456,26.67627,68.40055,0.1279817,1.025622,0,0,18.88904
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99044,17.90759,0,0,0,26.67627,68.40055,0.1279817,0,0,0,17.90759
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,46.23642,46.23642,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.99044,17.90759,0,0.1642797,-0.1642797,26.5031,67.95654,0.1279817,0.1716723,0,0,17.90759
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01837558,46.06975,46.01661,0.4980698,0.4980698,0,0,0,0.4980698,3.689358,0,0,0,0.01837558,0.524284,0.4980698,0,0,13.17297,17.74331,0,0.5059084,-0.5059084,25.96983,66.58917,0.1279817,0.5478768,0.01470046,0,17.76168
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08762827,45.83957,45.58655,2.437838,2.437838,0,0,0,2.437838,3.594508,0,0,0,0.08762827,2.566145,2.437838,0,0,13.73509,17.2374,0,2.478517,-2.478517,23.35724,59.89024,0.1279817,2.681621,0.07010262,0,17.32503
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6448835,48.36799,46.47535,7.943207,7.943207,12,0,3.372,7.943207,8.118679,0,0,0,0.6448835,0,0,4.056793,3.853953,16.489,14.75888,4.498837,0,4.498837,27.62521,70.83374,0.1281218,8.737528,0.5159068,12,15.40376
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.433016,53.147,48.80724,6.048516,6.048516,0,-1,0,6.048516,23.69203,0,0,0,1.433016,6.366859,6.048516,0,0,11.99016,18.80783,0,4.933843,-4.933843,22.42449,57.49857,0.1281218,6.653368,1.146413,0,20.24085
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4625508,52.3799,50.98622,0,0,0,-1,0,0,0,0,0,0,0.4625508,0,0,0,0,17.47221,13.87399,0.4625508,0,0.4625508,22.8633,58.62373,0.1281105,0,0.3700406,0,14.33654
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.099262,63.24895,53.19387,1.345441,1.345441,0,-1,0,1.345441,230.3528,0,0,0,3.099262,1.416254,1.345441,0,0,17.00966,14.29029,1.683008,0,1.683008,24.45994,62.71767,0.1280695,1.479985,2.479409,0,17.38955
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.543771,71.06732,55.47797,1.480236,1.480236,0,-1,0,1.480236,306.9626,0,0,0,4.543771,1.558143,1.480236,0,0,15.32665,15.80499,2.985628,0,2.985628,27.29236,69.98026,0.1279969,1.62826,3.635017,0,20.34877
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.115887,68.26617,57.79075,0.3342034,0.3342034,0,-1,0,0.3342034,932.3324,0,0,0,3.115887,0.3517931,0.3342034,0,0,12.34102,18.49206,2.764094,0,2.764094,29.91461,76.70396,0.1279297,0.3676237,2.492709,0,21.60795
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.820781,68.76054,59.2434,3.514261,3.514261,0,-1,0,3.514261,80.26669,0,0,0,2.820781,3.699223,3.514261,0,0,9.576927,20.97974,0,0.8784413,-0.8784413,28.98865,74.32972,0.1279297,3.865688,2.256625,0,23.80053
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.025512,66.67346,59.94106,8.562996,8.36,0,-1,0,8.36,24.22861,0,0.2029958,1.059295,2.025512,8.8,8.36,0,0,10.55297,20.1013,0,6.774488,-6.774488,21.84771,56.01966,0.1279297,9.419295,1.620409,0,22.12681
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8347551,63.51446,60.80118,1.318956,1.318956,0,-1,0,1.318956,63.28905,0,0,0,0.8347551,1.388375,1.318956,0,0,18.08018,13.32681,0,0.5536202,-0.5536202,21.26414,54.52334,0.1279297,1.450852,0.6678041,0,14.16157
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3654041,61.48479,60.31378,0,0,0,-1,0,0,0,0,0,0,0.3654041,0,0,0,0,18.69532,12.77319,0.3654041,0,0.3654041,21.6108,55.41219,0.1279209,0,0.2923233,0,13.1386
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4156462,59.74721,58.43106,8.270865,8.270865,0,-1,0,8.270865,5.025426,0,0,0.7379521,0.4156462,8.706174,8.270865,0,0,18.32991,13.10206,0,8.290528,-8.290528,12.87181,33.00458,0.1279209,9.097952,0.332517,0,13.5177
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,56.76816,56.76816,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.54161,4.811529,0,1.760003,-1.760003,11.01661,28.24765,0.1279209,1.839203,0,0,4.811529
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.97145,54.97145,4.212807,2.89895,0,-1,0,2.89895,0,0,1.313857,1.735138,0,3.051526,2.89895,0,0,29.49717,3.051526,0,3.051526,-3.051526,7.800015,20,0.1279209,4.634088,0,0,3.051526
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,53.29899,53.29899,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,51.66476,51.66476,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.58482,50.58482,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,49.64825,49.64825,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,48.62565,48.62565,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.95667,47.95667,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,47.20167,47.20167,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,46.60914,46.60914,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279209,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.09307,46.09307,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128057,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1011977,46.17564,45.88282,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.936088,1.776357E-15,0,0,0.1011977,0,0,8.8,8.36,24.52775,7.524,8.461198,0,8.461198,23.75801,60.91784,0.1282207,1.245707,0.08095816,12,7.625198
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.229864,49.07896,45.45275,7.098367,7.098367,12,0,3.372,7.098367,17.32602,0,0,0,1.229864,0,0,4.901633,4.656551,16.06656,15.13908,5.886415,0,5.886415,29.34235,75.23664,0.1284006,7.808204,0.9838914,12,16.36894
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.796877,58.20988,46.31288,1.936665,1.936665,8.65589,0,2.52594,1.936665,196.0524,0,0,0,3.796877,0,0,6.719224,6.383264,10.18014,20.43685,10.18014,0,10.18014,39.00008,100,0.1284539,2.130331,3.037502,12,24.23373
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.867802,61.02963,48.67344,2.664375,2.664375,0,-1,0,2.664375,145.1673,1.063197,0,0,3.867802,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1284539,2.930812,3.094242,0,33.46678
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.760518,59.55331,50.82375,2.542574,2.542574,0,-1,0,2.542574,108.5718,0.08412398,0,0,2.760518,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1284539,2.796831,2.208414,0,32.3595
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.757926,65.41039,53.0314,9.37724,8.36,0,-1,0,8.36,44.95126,0,1.01724,1.954964,3.757926,8.8,8.36,0,0,0,29.59898,0,5.042074,-5.042074,33.68526,86.3723,0.1284539,10.31496,3.006341,0,33.3569
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.809847,68.04642,55.25816,4.649184,4.649184,0,-1,0,4.649184,81.94656,0,0,0,3.809847,4.893878,4.649184,0,0,5.602305,24.5569,0,1.084031,-1.084031,32.54259,83.44238,0.1284539,5.114102,3.047877,0,28.36675
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.000931,75.2707,57.57094,4.788865,4.788865,0,-1,0,4.788865,104.4283,0,0,0,5.000931,5.04091,4.788865,0,0,6.806784,23.47287,0,0.03997922,-0.03997922,32.50045,83.33433,0.1284539,5.267751,4.000745,0,28.4738
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.515592,74.96964,59.02359,3.50635,3.50635,0,-1,0,3.50635,128.7832,0,0,0,4.515592,3.690895,3.50635,0,0,6.851205,23.43289,0.8246969,0,0.8246969,33.28283,85.34042,0.1284339,3.856985,3.612473,0,27.94848
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.865491,73.19234,59.72125,2.581862,2.581862,0,-1,0,2.581862,149.7172,0,0,0,3.865491,2.717749,2.581862,0,0,6.026508,24.17512,1.147742,0,1.147742,34.37167,88.13232,0.1284061,2.840048,3.092393,0,28.04061
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.753556,69.95218,60.58138,4.301672,4.301672,0,-1,0,4.301672,64.01128,0,0,0,2.753556,4.528076,4.301672,0,0,4.878767,25.20809,0,1.77452,-1.77452,32.50116,83.33615,0.1284061,4.731839,2.202844,0,27.96164
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.73738,65.78448,60.04618,0,0,0,-1,0,0,0,0,0,0,1.73738,0,0,0,0,6.850456,23.43357,1.73738,0,1.73738,34.14939,87.56236,0.1283641,0,1.389904,0,25.17095
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3850098,59.37953,58.16347,11.4455,8.36,0,-1,0,8.36,4.605381,0,3.085499,4.230049,0.3850098,8.8,8.36,0,0,5.113076,24.99721,0,8.41499,-8.41499,25.27921,64.81836,0.1283641,12.59005,0.3080078,0,25.38222
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,56.44322,56.44322,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,14.46307,16.58222,0,4.098371,-4.098371,20.95915,53.74129,0.1283641,4.282797,0,0,16.58222
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,54.67519,54.67519,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,19.01681,12.48385,0,3.932178,-3.932178,16.81427,43.11342,0.1283641,4.109127,0,0,12.48385
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.00273,53.00273,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,23.3859,8.55167,0,4.869262,-4.869262,11.68161,29.9528,0.1283641,5.088378,0,0,8.55167
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,51.38761,51.38761,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,28.79619,3.682409,0,1.372895,-1.372895,10.23446,26.24215,0.1283641,1.434675,0,0,3.682409
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,50.3459,50.3459,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,30.32163,2.309514,0,0.6212026,-0.6212026,9.579652,24.56316,0.1283641,0.6491568,0,0,2.309514
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,49.42844,49.42844,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,31.01185,1.688311,0,1.339581,-1.339581,8.16761,20.94255,0.1283641,1.399862,0,0,1.688311
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,48.43452,48.43452,1.252172,0.3312939,0,-1,0,0.3312939,0,0,0.9208785,1.046096,0,0.3487304,0.3312939,0,0,32.50027,0.3487304,0,0.3487304,-0.3487304,7.800015,20,0.1283641,1.37739,0,0,0.3487304
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,47.76553,47.76553,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283641,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.0392,47.0392,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283641,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,46.44667,46.44667,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283641,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.95927,45.95927,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284864,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1880549,46.29359,45.74902,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.29038,0,0,0,0.1880549,0,0,8.8,8.36,24.52775,7.524,8.548055,0,8.548055,23.8404,61.12912,0.1286438,1.19639,0.1504439,12,7.712055
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.94724,51.13821,45.31896,2.241042,2.241042,11.04104,0,3.129384,2.241042,86.88994,1.776357E-15,0,0,1.94724,0,0,8.8,8.36,15.9797,15.21725,10.30724,0,10.30724,33.61871,86.20165,0.1288191,2.465146,1.557792,12,17.16449
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.265507,59.67956,46.17908,1.914247,1.914247,0,0,0,1.914247,222.8295,0,0,0,4.265507,2.014997,1.914247,0,0,5.672459,24.49376,2.25051,0,2.25051,35.75373,91.67606,0.1287647,2.105672,3.412405,0,28.75927
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.873156,68.26566,48.52053,7.069051,7.069051,0,-1,0,7.069051,83.08265,0,0,0,5.873156,7.441107,7.069051,0,0,3.421949,26.51922,0,1.567951,-1.567951,34.10097,87.4382,0.1287647,7.775957,4.698524,0,32.39238
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.931865,67.11517,50.67084,4.91409,4.91409,0,-1,0,4.91409,100.3617,8.881784E-16,0,0,4.931865,5.172726,4.91409,0,0,5.164117,24.95127,0,0.2408614,-0.2408614,33.84708,86.7872,0.1287647,5.405499,3.945492,0,29.88314
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.08055,78.5246,52.84026,2.43969,2.43969,0,-1,0,2.43969,290.2234,0,0,0,7.08055,2.568094,2.43969,0,0,5.431741,24.71041,4.512456,0,4.512456,38.12797,97.76382,0.1286559,2.683659,5.66444,0,31.79096
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.888246,76.07104,55.10525,4.135181,4.135181,0,-1,0,4.135181,142.3939,0.6161379,0,0,5.888246,4.352823,4.135181,0,0,0.9192851,28.77162,0.9192851,0,0.9192851,39.00008,100,0.1286337,4.5487,4.710597,0,34.65987
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.156315,84.56947,57.36069,3.189177,3.189177,0,-1,0,3.189177,224.3938,3.799286,0,0,7.156315,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1286337,3.508095,5.725052,0,36.75529
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.017249,81.00346,58.756,0.480454,0.480454,0,-1,0,0.480454,1252.409,5.511508,0,0,6.017249,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1286337,0.5284994,4.813799,0,35.61623
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.500701,79.56713,59.45366,3.440761,3.440761,0,-1,0,3.440761,159.8688,1.878848,0,0,5.500701,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1286337,3.784837,4.400561,0,35.09968
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.872878,73.87954,60.31378,8.975177,8.36,0,-1,0,8.36,46.32629,0,0.6151769,1.512695,3.872878,8.8,8.36,0,0,0,29.59898,0,4.927122,-4.927122,33.80643,86.683,0.1286337,9.872695,3.098303,0,33.47186
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.200027,67.11409,59.77859,4.285809,4.285809,0,-1,0,4.285809,51.33282,0,0,0,2.200027,4.511378,4.285809,0,0,5.47458,24.67186,0,2.311351,-2.311351,31.37006,80.43588,0.1286337,4.71439,1.760022,0,26.87188
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3775569,59.086,57.89587,4.878178,4.878178,0,-1,0,4.878178,7.73971,0,8.881784E-16,0,0.3775569,5.134924,4.878178,0,0,8.042747,22.36051,0,4.757368,-4.757368,26.35535,67.57769,0.1286337,5.365996,0.3020455,0,22.73806
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,56.17563,56.17563,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.32871,17.60314,0,3.064962,-3.064962,23.1246,59.29372,0.1286337,3.202885,0,0,17.60314
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,54.4076,54.4076,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.73422,14.53818,0,8.200389,-8.200389,14.48063,37.12975,0.1286337,8.569407,0,0,14.53818
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,52.76381,52.76381,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.84577,6.337787,0,2.568043,-2.568043,11.77367,30.18885,0.1286337,2.683605,0,0,6.337787
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,51.17735,51.17735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69915,3.769744,0,0,0,11.77367,30.18885,0.1286337,0,0,0,3.769744
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,50.12609,50.12609,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.69915,3.769744,0,0.887066,-0.887066,10.83862,27.79129,0.1286337,0.926984,0,0,3.769744
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68478,2.882678,0,0,0,10.83862,27.79129,0.1286337,0,0,0,2.882678
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.24338,48.24338,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.68478,2.882678,0,1.062575,-1.062575,9.718572,24.91936,0.1286337,1.110391,0,0,2.882678
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,47.60306,47.60306,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.86542,1.820102,0,1.415754,-1.415754,8.226236,21.09287,0.1286337,1.479463,0,0,1.820102
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.87674,46.87674,1.137352,0.384131,0,-1,0,0.384131,0,0,0.7532206,0.8669558,0,0.4043484,0.384131,0,0,32.43848,0.4043484,0,0.4043484,-0.4043484,7.800015,20,0.1286337,1.251087,0,0,0.4043484
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,46.25554,46.25554,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286337,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.80636,45.80636,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287663,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1765381,46.06836,45.55788,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.76542,1.776357E-15,0,0,0.1765381,0,0,8.8,8.36,24.52775,7.524,8.536538,0,8.536538,23.82948,61.1011,0.12891,0.9351692,0.1412304,12,7.700538
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8695139,47.69733,45.15649,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8695139,0,0,8.8,8.36,15.99122,15.20688,9.229514,0,9.229514,32.58537,83.55205,0.1289922,0,0.6956112,12,16.0764
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.69103,54.19455,45.98794,4.853886,4.853886,0,0,0,4.853886,55.44074,0,0,0,2.69103,5.109353,4.853886,0,0,6.761702,23.51345,0,2.418323,-2.418323,30.03623,77.01582,0.1289922,5.339274,2.152824,0,26.20448
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.762161,56.90804,48.32939,3.304533,3.304533,0,-1,0,3.304533,83.58702,0,0,0,2.762161,3.478456,3.304533,0,0,9.448727,21.09512,0,0.7162951,-0.7162951,29.28119,75.07982,0.1289922,3.634987,2.209729,0,23.85728
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.032399,63.59386,50.4797,3.324724,3.324724,0,-1,0,3.324724,121.2852,0,0,0,4.032399,3.49971,3.324724,0,0,10.24461,20.37883,0.5326896,0,0.5326896,29.78654,76.3756,0.1289794,3.657197,3.225919,0,24.41123
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.78838,61.6019,52.65868,4.339297,4.339297,0,-1,0,4.339297,64.25879,0,0,0,2.78838,4.567681,4.339297,0,0,9.711921,20.85825,0,1.779301,-1.779301,27.91099,71.56651,0.1289794,4.773227,2.230704,0,23.64663
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.997067,64.67847,54.85677,2.864716,2.864716,0,-1,0,2.864716,104.6201,0,4.440892E-16,0,2.997067,3.015491,2.864716,0,0,11.68892,19.07895,0,0.01842298,-0.01842298,27.89157,71.51671,0.1289794,3.151188,2.397654,0,22.07602
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.524164,61.99494,57.09309,0,0,0,-1,0,0,0,0,0,0,1.524164,0,0,0,0,11.70939,19.06053,1.524164,0,1.524164,29.33752,75.22427,0.1289428,0,1.219331,0,20.58469
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4817629,60.07469,58.54575,0,0,0,-1,0,0,0,0,0,0,0.4817629,0,0,0,0,10.18523,20.43227,0.4817629,0,0.4817629,29.79456,76.39616,0.1289312,0,0.3854103,0,20.91404
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.594433,64.46049,59.2434,4.337104,4.337104,0,-1,0,4.337104,36.76261,0,0,0,1.594433,4.565373,4.337104,0,0,9.703465,20.86586,0,2.97094,-2.97094,26.66292,68.36632,0.1289312,4.770815,1.275546,0,22.46029
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7303362,62.40167,60.04618,6.930988,6.930988,0,-1,0,6.930988,10.53726,0,8.881784E-16,0,0.7303362,7.295776,6.930988,0,0,13.00451,17.89492,0,6.56544,-6.56544,19.74233,50.62127,0.1289312,7.624086,0.584269,0,18.62526
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2617141,60.34312,59.511,3.226336,3.226336,0,-1,0,3.226336,8.111806,0,4.440892E-16,0,0.2617141,3.396143,3.226336,0,0,20.29944,11.32948,0,3.134429,-3.134429,16.43836,42.14955,0.1289312,3.548969,0.2093713,0,11.59119
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3663122,58.78055,57.62828,0,0,0,-1,0,0,0,0,0,0,0.3663122,0,0,0,0,23.78214,8.19505,0.3663122,0,0.3663122,16.78587,43.04061,0.1289224,0,0.2930498,0,8.561362
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,55.90804,55.90804,8.124906,8.098495,0,-1,0,8.098495,0,0,0.02641081,0.8389013,0,8.524732,8.098495,0,0,23.41583,8.524732,0,8.524732,-8.524732,7.800015,20,0.1289224,8.937396,0,0,8.524732
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,54.18779,54.18779,6.617942,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.617942,7.279736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,7.279736,0,0,8.426001E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,52.57267,52.57267,3.867257,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867257,4.253983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,4.253983,0,0,8.426001E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.01489,51.01489,0.81977,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.81977,0.901747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.901747,0,0,8.426001E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.96363,49.96363,0.3364459,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3364459,0.3700905,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.3700905,0,0,8.426001E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1289224,0,0,0,8.426001E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.09047,48.09047,0.6449873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6449873,0.709486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.709486,0,0,8.426001E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.46926,47.46926,0.8587463,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8587463,0.944621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.944621,0,0,8.426001E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,46.74294,46.74294,0.4837425,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4837425,0.5321168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.5321168,0,0,8.426001E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.15041,46.15041,0.2050763,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2050763,0.2255839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289224,0.2255839,0,0,8.426001E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,45.69168,45.69168,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1290827,1.210851,0,12,8.426001E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1239966,45.78198,45.42408,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.46752,1.776357E-15,0,0,0.1239966,0,0,8.8,8.36,24.52775,7.524,8.483996,0,8.483996,23.77963,60.9733,0.1292268,0.9427755,0.09919725,12,7.647996
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.596206,49.74967,45.02269,5.248662,5.248662,12,0,3.372,5.248662,30.41168,0,0,0,1.596206,0,0,6.751338,6.413772,16.04376,15.1596,8.009978,0,8.009978,31.37857,80.4577,0.1294658,5.773528,1.276965,12,16.7558
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.615794,53.81092,45.85415,5.656345,5.656345,0,0,0,5.656345,46.2453,0,8.881784E-16,0,2.615794,5.954048,5.656345,0,0,8.033779,22.36858,0,3.338254,-3.338254,27.85974,71.43508,0.1294658,6.22198,2.092635,0,24.98437
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.295098,58.51304,48.16692,4.071966,4.071966,0,-1,0,4.071966,80.92154,0,0,0,3.295098,4.28628,4.071966,0,0,11.74295,19.03032,0,0.9911823,-0.9911823,26.81494,68.75612,0.1294658,4.479163,2.636078,0,22.32542
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.712983,62.28242,50.31723,2.150714,2.150714,0,-1,0,2.150714,172.6396,0,0,0,3.712983,2.26391,2.150714,0,0,12.84426,18.03914,1.449074,0,1.449074,28.18965,72.28101,0.1294311,2.365786,2.970387,0,21.75212
