Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.251248,69.52856,55.10525,2.784295,2.784295,0,-1,0,2.784295,152.6867,0,0,0,4.251248,2.930837,2.784295,0,0,1.675648,28.09089,1.32041,0,1.32041,38.66307,99.13588,0.1328141,3.062725,3.400998,0,32.34214
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.355603,62.26528,54.67519,6.562121,6.562121,0,-1,0,6.562121,35.89697,8.881784E-16,0,0,2.355603,6.907496,6.562121,0,0,0.3552371,29.27926,0,4.551893,-4.551893,33.86495,86.83304,0.1328141,7.218333,1.884482,0,31.63487
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4331766,54.38276,53.06007,3.992244,3.992244,0,-1,0,3.992244,10.85045,0,4.440892E-16,0,0.4331766,4.202362,3.992244,0,0,5.412896,24.72737,0,3.769186,-3.769186,29.89188,76.6457,0.1328141,4.391469,0.3465413,0,25.16055
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.60742,51.60742,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.600881,20.95819,0,5.810535,-5.810535,23.76704,60.94101,0.1328141,6.07201,0,0,20.95819
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.28856,50.28856,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.05703,15.14765,0,3.802415,-3.802415,19.75894,50.66386,0.1328141,3.973523,0,0,15.14765
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,48.80724,48.80724,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.28194,11.34524,0,2.93829,-2.93829,16.66171,42.72226,0.1328141,3.070513,0,0,11.34524
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.49794,47.49794,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.5467,8.406946,0,2.223833,-2.223833,14.31759,36.71169,0.1328141,2.323906,0,0,8.406946
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,46.52313,46.52313,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.01763,6.183113,0,0.04770406,-0.04770406,14.2673,36.58276,0.1328141,0.04985074,0,0,6.183113
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,45.74902,45.74902,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.07063,6.135408,0,0.6585521,-0.6585521,13.57313,34.80283,0.1328141,0.6881869,0,0,6.135408
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.99402,44.99402,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.80236,5.476856,0,1.913381,-1.913381,11.55625,29.63135,0.1328141,1.999483,0,0,5.476856
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,44.23903,44.23903,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.92834,3.563475,0,1.417922,-1.417922,10.06163,25.79899,0.1328141,1.481729,0,0,3.563475
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.78985,43.78985,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.50381,2.145553,0,0.4906013,-0.4906013,9.544488,24.473,0.1328141,0.5126784,0,0,2.145553
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,43.33112,43.33112,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.04892,1.654951,0,0.5766155,-0.5766155,8.936682,22.91452,0.1328141,0.6025631,0,0,1.654951
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.90105,42.90105,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.6896,1.078336,0,0.397776,-0.397776,8.517389,21.83941,0.1328141,0.4156759,0,0,1.078336
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,42.63346,42.63346,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.13158,0.68056,8.36,0,8.36,16.44838,42.17525,0.1329519,1.40033,0,12,0.68056
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3832909,43.39814,42.30853,7.932763,7.932763,12,0,3.372,7.932763,4.831745,0,0,0,0.3832909,0,0,4.067237,3.863875,23.77158,8.20456,4.247166,0,4.247166,20.4776,52.50655,0.1330588,8.72604,0.3066327,12,8.587851
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.145376,46.40174,43.08264,6.352427,6.352427,12,0,3.372,6.352427,18.03053,0,0,0,1.145376,0,0,5.647573,5.365194,19.52441,12.02701,6.510571,0,6.510571,26.65407,68.34362,0.1332198,6.987669,0.9163011,12,13.17239
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.021267,47.87664,44.88889,4.086692,4.086692,0,-1,0,4.086692,24.99007,0,8.881784E-16,0,1.021267,4.301781,4.086692,0,0,13.01384,17.88652,0,3.280514,-3.280514,23.1961,59.47706,0.1332198,4.495361,0.8170137,0,18.90779
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.424676,51.21288,46.95319,2.220344,2.220344,0,-1,0,2.220344,64.16465,0,0,0,1.424676,2.337204,2.220344,0,0,16.65885,14.60601,0,0.9125282,-0.9125282,22.23421,57.01068,0.1332198,2.442378,1.139741,0,16.03069
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.77697,54.39608,48.9697,2.17242,2.17242,0,-1,0,2.17242,81.79678,0,4.440892E-16,0,1.77697,2.286758,2.17242,0,0,17.67278,13.69348,0,0.5097883,-0.5097883,21.69685,55.63283,0.1332198,2.389662,1.421576,0,15.47045
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.440723,55.33717,50.90976,5.319354,5.319354,0,-1,0,5.319354,27.08455,0,0,0,1.440723,5.59932,5.319354,0,0,18.23921,13.18369,0,4.158597,-4.158597,17.3133,44.39299,0.1332198,5.85129,1.152579,0,14.62442
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.171824,59.77606,52.8976,1.860239,1.860239,0,-1,0,1.860239,116.7497,0,0,0,2.171824,1.958146,1.860239,0,0,22.85987,9.025096,0.2136775,0,0.2136775,17.51601,44.91277,0.1332153,2.046263,1.737459,0,11.19692
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.739436,59.55465,54.05399,0.8525555,0.8525555,0,-1,0,0.8525555,204.0261,0,0,0,1.739436,0.8974268,0.8525555,0,0,22.64619,9.217405,0.8420091,0,0.8420091,18.31481,46.96097,0.1331977,0.9378111,1.391549,0,10.95684
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.822226,60.24528,54.45538,0.329497,0.329497,0,-1,0,0.329497,553.0325,0,0,0,1.822226,0.346839,0.329497,0,0,21.80418,9.975214,1.475387,0,1.475387,19.71449,50.54987,0.133167,0.3624467,1.45778,0,11.79744
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8052416,57.56961,55.05746,6.724793,6.724793,0,-1,0,6.724793,11.97422,0,8.881784E-16,0,0.8052416,7.07873,6.724793,0,0,20.3288,11.30306,0,6.273489,-6.273489,13.10165,33.59391,0.133167,7.397273,0.6441934,0,12.1083
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.008563,57.70996,54.56051,5.29954,5.29954,0,-1,0,5.29954,19.03113,0,8.881784E-16,0.8597727,1.008563,5.578463,5.29954,0,0,27.29934,5.029573,0,4.569901,-4.569901,8.284553,21.2424,0.133167,5.829494,0.8068501,0,6.038136
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4303088,54.28715,52.97406,10.44932,0.8454822,0,-1,0,0.8454822,50.89507,0,9.603836,10.9758,0.4303088,0.8899813,0.8454822,0,0,32.37701,0.4596725,0,0.4596725,-0.4596725,7.800015,20,0.133167,11.49425,0.344247,0,0.8899813
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133167,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,42.63346,42.63346,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332806,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6538869,44.17661,42.30853,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.70524,0,0,0,0.6538869,0,0,8.8,8.36,24.52775,7.524,9.013886,0,9.013886,24.28233,62.26226,0.1334105,1.573727,0.5231095,12,8.177887
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.438784,47.25587,43.06352,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,558.6709,0,0,0,1.438784,0,0,8.8,8.36,15.51387,15.6365,9.798784,0,9.798784,33.57827,86.09797,0.1334722,0.2832907,1.151027,12,17.07528
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.411582,55.3447,44.86023,4.70818,4.70818,0,-1,0,4.70818,72.46074,0,0,0,3.411582,4.95598,4.70818,0,0,5.715083,24.4554,0,1.544397,-1.544397,31.95034,81.92377,0.1334722,5.178998,2.729266,0,27.86699
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.577345,65.25793,46.90541,4.474065,4.474065,0,-1,0,4.474065,124.6595,0,0,0,5.577345,4.709542,4.474065,0,0,7.431079,22.91101,0.8678035,0,0.8678035,32.77361,84.03472,0.1334542,4.921471,4.461876,0,28.48835
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.138289,58.84591,48.9697,0,0,0,-1,0,0,0,0,0,0,3.138289,0,0,0,0,6.563276,23.69203,3.138289,0,3.138289,35.75085,91.66866,0.1333889,0,2.510631,0,26.83032
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.461039,65.6275,50.90976,8.107685,8.107685,0,-1,0,8.107685,55.02235,0,0,0.558454,4.461039,8.534406,8.107685,0,0,3.424987,26.51649,0,4.073367,-4.073367,31.45715,80.65919,0.1333889,8.918454,3.568831,0,30.97753
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.705114,61.54146,52.86893,0,0,0,-1,0,0,0,0,0,0,2.705114,0,0,0,0,7.95095,22.44312,2.705114,0,2.705114,34.02344,87.23942,0.1333326,0,2.164091,0,25.14824
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.979946,60.2896,53.99665,0,0,0,-1,0,0,0,0,0,0,1.979946,0,0,0,0,5.245836,24.87773,1.979946,0,1.979946,35.90178,92.05567,0.1332915,0,1.583957,0,26.85767
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.656638,66.55093,54.4076,6.208212,6.208212,0,-1,0,6.208212,58.90001,0,8.881784E-16,0,3.656638,6.53496,6.208212,0,0,3.26589,26.65968,0,2.878322,-2.878322,32.86776,84.27615,0.1332915,6.829033,2.92531,0,30.31631
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.399187,62.74711,54.99057,5.449512,5.449512,0,-1,0,5.449512,44.02571,0,0,0,2.399187,5.736329,5.449512,0,0,6.464026,23.78135,0,3.337142,-3.337142,29.35011,75.25654,0.1332915,5.994463,1.919349,0,26.18054
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5576141,56.26571,54.54139,0,0,0,-1,0,0,0,0,0,0,0.5576141,0,0,0,0,10.17196,20.44421,0.5576141,0,0.5576141,29.87911,76.61295,0.1332799,0,0.4460913,0,21.00183
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.163368,53.42192,52.92627,3.608014,3.608014,0,-1,0,3.608014,4.527921,0,0,0,0.163368,3.79791,3.608014,0,0,9.614347,20.94607,0,3.634542,-3.634542,26.04796,66.78952,0.1332799,3.968816,0.1306944,0,21.10943
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.50229,51.50229,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,13.65273,17.31152,0,6.857679,-6.857679,18.81934,48.25461,0.1332799,7.166275,0,0,17.31152
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,50.18343,50.18343,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,21.27237,10.45384,0,0.1737047,-0.1737047,18.63623,47.78512,0.1332799,0.1815214,0,0,10.45384
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,48.70211,48.70211,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,21.46538,10.28014,0,3.184053,-3.184053,15.27995,39.17928,0.1332799,3.327336,0,0,10.28014
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,47.38326,47.38326,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,25.00321,7.096087,0,0.3189567,-0.3189567,14.94374,38.3172,0.1332799,0.3333097,0,0,7.096087
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.418,46.418,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,25.35761,6.77713,0,1.51353,-1.51353,13.34834,34.22644,0.1332799,1.581639,0,0,6.77713
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,45.64389,45.64389,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,27.03931,5.2636,0,0.6855364,-0.6855364,12.62572,32.37357,0.1332799,0.7163855,0,0,5.2636
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.91756,44.91756,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,27.80102,4.578063,0,0.02981441,-0.02981441,12.59429,32.29299,0.1332799,0.03115605,0,0,4.578063
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.19124,44.19124,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,27.83414,4.548249,0,1.69479,-1.69479,10.80783,27.71232,0.1332799,1.771055,0,0,4.548249
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,43.73251,43.73251,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,29.71724,2.853459,0,0.5986133,-0.5986133,10.17683,26.09439,0.1332799,0.6255509,0,0,2.853459
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,43.27377,43.27377,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,30.38237,2.254846,0,0.7818226,-0.7818226,9.352718,23.98128,0.1332799,0.8170046,0,0,2.254846
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.87238,42.87238,1.288181,1.288181,10.08818,0,2.88831,1.288181,0,0,0,0,0,0,0,8.8,8.36,31.25106,1.473023,8.36,0,8.36,17.28371,44.31712,0.1334166,1.417,0,12,1.473023
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,42.60479,42.60479,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,22.89106,8.997024,8.36,0,8.36,25.2147,64.65295,0.1335479,1.29277,0,12,8.997024
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.577362,46.89395,42.30853,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,197.2626,1.776357E-15,0,0,1.577362,0,0,8.8,8.36,14.53106,16.52102,9.937362,0,9.937362,34.64211,88.82575,0.1336299,0.8795878,1.261889,12,18.09838
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.162111,52.60534,43.06352,4.316446,4.316446,0,0,0,4.316446,73.25727,8.881784E-16,0,0,3.162111,4.543628,4.316446,0,0,4.593699,25.46465,0,1.381517,-1.381517,33.18587,85.0918,0.1336299,4.748091,2.529689,0,28.62676
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.784341,63.65091,44.83155,2.407291,2.407291,0,-1,0,2.407291,240.2843,0,0,0,5.784341,2.53399,2.407291,0,0,6.128718,24.08313,3.250351,0,3.250351,36.26942,92.99833,0.1335625,2.64802,4.627473,0,29.86747
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.532829,65.05691,46.87674,0.2420426,0.2420426,0,-1,0,0.2420426,2285.891,2.399681,0,0,5.532829,0.2547817,0.2420426,0,0,2.878366,27.00845,2.878366,0,2.878366,39.00008,100,0.1335029,0.2662469,4.426263,0,32.54128
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.7507,76.67347,48.95059,6.563366,6.563366,0,-1,0,6.563366,118.0903,0.8418936,0,0,7.7507,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1335029,7.219703,6.20056,0,37.34968
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.231083,81.40986,50.88109,1.676179,1.676179,0,-1,0,1.676179,491.0624,6.466684,0,0,8.231083,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1335029,1.843797,6.584867,0,37.83006
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.00384,78.17957,52.84026,2.619178,2.619178,0,-1,0,2.619178,267.406,4.24681,0,0,7.00384,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1335029,2.881096,5.603072,0,36.60282
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.00604,79.59033,53.96798,4.01332,4.01332,0,-1,0,4.01332,174.5697,2.781492,0,0,7.00604,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1335029,4.414653,5.604832,0,36.60502
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.349763,72.96229,54.35025,0.8852245,0.8852245,0,-1,0,0.8852245,604.3398,4.417948,0,0,5.349763,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1335029,0.9737469,4.279811,0,34.94874
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.480429,70.22015,54.94278,9.138567,8.36,0,-1,0,8.36,53.59364,0,0.7785667,1.692423,4.480429,8.8,8.36,0,0,0,29.59898,0,4.319571,-4.319571,34.44685,88.32508,0.1335029,10.05242,3.584343,0,34.07941
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.653253,63.05158,54.45538,3.177475,3.177475,0,-1,0,3.177475,83.50193,0,0,0,2.653253,3.344711,3.177475,0,0,4.799524,25.27941,0,0.6914577,-0.6914577,33.71799,86.45621,0.1335029,3.495223,2.122603,0,27.93266
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4231029,54.13,52.84026,8.138322,8.138322,0,-1,0,8.138322,5.198896,0,1.776357E-15,0.5921545,0.4231029,8.566655,8.138322,0,0,5.56781,24.58795,0,8.143552,-8.143552,25.13393,64.44585,0.1335029,8.952154,0.3384824,0,25.01105
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,51.41628,51.41628,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.6162,16.4444,0,3.851361,-3.851361,21.07424,54.03641,0.1335029,4.024672,0,0,16.4444
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.10698,50.10698,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.89549,12.59304,0,3.733171,-3.733171,17.13913,43.94641,0.1335029,3.901164,0,0,12.59304
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,48.65432,48.65432,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.04346,8.859865,0,3.185691,-3.185691,13.78112,35.33614,0.1335029,3.329047,0,0,8.859865
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,47.33547,47.33547,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.58312,5.674174,0,0.6298365,-0.6298365,13.11721,33.63382,0.1335029,0.6581792,0,0,5.674174
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,46.38934,46.38934,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.28293,5.044337,0,0.5068645,-0.5068645,12.58293,32.26386,0.1335029,0.5296734,0,0,5.044337
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,45.61522,45.61522,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.84612,4.537473,0,1.196074,-1.196074,11.32216,29.03112,0.1335029,1.249898,0,0,4.537473
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.86023,44.86023,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.17509,3.341398,0,0.6150041,-0.6150041,10.67389,27.36889,0.1335029,0.6426793,0,0,3.341398
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.85843,2.726394,0,0,0,10.67389,27.36889,0.1335029,0,0,0,2.726394
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,43.70383,43.70383,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.85843,2.726394,0,0.8832204,-0.8832204,9.742891,24.98172,0.1335029,0.9229653,0,0,2.726394
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,43.27377,43.27377,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.83978,1.843174,0,1.518037,-1.518037,8.142739,20.87878,0.1335029,1.586349,0,0,1.843174
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.84371,42.84371,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.52649,0.3251365,8.36,0,8.36,16.07373,41.21461,0.1336239,1.045883,0,12,0.3251365
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,42.57612,42.57612,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.16649,7.849136,8.36,0,8.36,24.00472,61.55045,0.133712,0.2206721,0,12,7.849136
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.873593,47.75686,42.27985,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.873593,0,0,8.8,8.36,15.80649,15.37314,10.23359,0,10.23359,33.71316,86.44383,0.1337524,0,1.498874,12,17.24673
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.211178,56.03708,43.03485,5.131596,5.131596,0,0,0,5.131596,82.06371,0,0,0,4.211178,5.40168,5.131596,0,0,5.572897,24.58337,0,1.190502,-1.190502,32.45826,83.22615,0.1337524,5.644755,3.368942,0,28.79455
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.843572,63.84022,44.80288,7.254216,7.254216,0,-1,0,7.254216,80.55415,0,0,0,5.843572,7.636017,7.254216,0,0,6.895678,23.39287,0,1.792445,-1.792445,30.56886,78.38154,0.1337524,7.979638,4.674858,0,29.23644
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.769584,69.8728,46.84806,4.863672,4.863672,0,-1,0,4.863672,139.1867,0,0,0,6.769584,5.119655,4.863672,0,0,8.887283,21.60042,1.649928,0,1.649928,32.13412,82.39501,0.1337184,5.350039,5.415667,0,28.37001
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.558447,71.49381,48.92192,2.514713,2.514713,0,-1,0,2.514713,260.803,0,0,0,6.558447,2.647066,2.514713,0,0,7.237355,23.08536,3.911381,0,3.911381,35.84478,91.90952,0.1336377,2.766184,5.246758,0,29.6438
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.255612,76.83643,50.85242,7.744381,7.744381,0,-1,0,7.744381,93.68873,0,0,0.1588191,7.255612,8.15198,7.744381,0,0,3.325974,26.6056,0,0.8963681,-0.8963681,34.89993,89.48681,0.1336377,8.518819,5.80449,0,33.86121
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.878236,77.59578,52.82114,1.008555,1.008555,0,-1,0,1.008555,681.9895,1.494661,0,0,6.878236,1.061636,1.008555,0,0,4.321939,25.70923,4.321939,0,4.321939,39.00008,100,0.1335487,1.10941,5.502589,0,32.58747
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.54471,82.07781,53.94886,1.674331,1.674331,0,-1,0,1.674331,450.6105,5.782257,0,0,7.54471,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1335487,1.841764,6.035768,0,37.14369
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.668186,70.24165,54.32158,3.784362,3.784362,0,-1,0,3.784362,123.3546,0.6846462,0,0,4.668186,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1335487,4.162799,3.734549,0,34.26716
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.240242,65.60233,54.91411,2.956823,2.956823,0,-1,0,2.956823,109.5853,0.1277976,0,0,3.240242,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1335487,3.252505,2.592194,0,32.83922
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.25189,61.68192,54.45538,8.622526,8.36,0,-1,0,8.36,26.93648,0,0.2625261,1.124779,2.25189,8.8,8.36,0,0,0,29.59898,0,6.54811,-6.54811,32.09776,82.3018,0.1335487,9.484778,1.801512,0,31.85087
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4122876,54.09676,52.84026,0,0,0,-1,0,0,0,0,0,0,0.4122876,0,0,0,0,7.275678,23.05087,0.4122876,0,0.4122876,32.4889,83.30469,0.1335402,0,0.3298301,0,23.46316
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.41628,51.41628,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.86339,23.42193,0,4.050991,-4.050991,28.21877,72.35569,0.1335402,4.233285,0,0,23.42193
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,50.12609,50.12609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36449,19.37094,0,0,0,28.21877,72.35569,0.1335402,0,0,0,19.37094
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.65432,48.65432,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.36449,19.37094,0,4.539765,-4.539765,23.43344,60.08563,0.1335402,4.744054,0,0,19.37094
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40867,14.83117,0,0,0,23.43344,60.08563,0.1335402,0,0,0,14.83117
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,46.37022,46.37022,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.40867,14.83117,0,0.8563764,-0.8563764,22.53074,57.77102,0.1335402,0.8949133,0,0,14.83117
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.61522,45.61522,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.3602,13.97479,0,0.9569733,-0.9569733,21.522,55.18451,0.1335402,1.000037,0,0,13.97479
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.88889,44.88889,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.42351,13.01782,0,1.217041,-1.217041,20.23913,51.8951,0.1335402,1.271807,0,0,13.01782
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.16257,44.16257,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.77578,11.80078,0,0.4591204,-0.4591204,19.75517,50.65419,0.1335402,0.4797808,0,0,11.80078
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28591,11.34166,0,0,0,19.75517,50.65419,0.1335402,0,0,0,11.34166
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28591,11.34166,0,0,0,19.75517,50.65419,0.1335402,0,0,0,11.34166
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.84371,42.84371,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.28591,11.34166,0,0.4487913,-0.4487913,19.28211,49.4412,0.1335402,0.4689869,0,0,11.34166
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,42.57612,42.57612,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.78456,10.89287,0,0.222612,-0.222612,19.04745,48.83953,0.1335402,0.2326296,0,0,10.89287
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5945974,43.94741,42.25118,3.881296,3.881296,0,0,0,3.881296,15.31956,0,4.440892E-16,0,0.5945974,4.085575,3.881296,0,0,21.03191,10.67026,0,3.490977,-3.490977,15.36764,39.40413,0.1335402,4.269426,0.4756779,0,11.26485
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9903412,45.89537,43.03485,1.258783,1.258783,0,0,0,1.258783,78.67452,0,2.220446E-16,0,0.9903412,1.325034,1.258783,0,0,24.91078,7.179279,0,0.3346931,-0.3346931,15.01484,38.49952,0.1335402,1.384661,0.792273,0,8.169621
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.130375,51.15084,44.78377,0,0,0,-1,0,0,0,0,0,0,2.130375,0,0,0,0,25.28266,6.844586,2.130375,0,2.130375,17.03589,43.68169,0.1334964,0,1.7043,0,8.974961
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.44284,57.59035,46.84806,0,0,0,-1,0,0,0,0,0,0,3.44284,0,0,0,0,23.15228,8.761924,3.44284,0,3.44284,20.30206,52.05646,0.1334257,0,2.754272,0,12.20476
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.338932,62.93985,48.89325,1.470806,1.470806,0,-1,0,1.470806,295.0038,0,0,0,4.338932,1.548216,1.470806,0,0,19.70944,11.86048,2.790715,0,2.790715,22.94956,58.84492,0.1333684,1.617886,3.471145,0,16.19941
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.922524,63.57927,50.82375,0,0,0,-1,0,0,0,0,0,0,3.922524,0,0,0,0,16.91873,14.37212,3.922524,0,3.922524,26.6708,68.38652,0.1332879,0,3.138019,0,18.29465
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.667699,64.82428,52.79248,0,0,0,-1,0,0,0,0,0,0,3.667699,0,0,0,0,12.9962,17.9024,3.667699,0,3.667699,30.15028,77.30826,0.1332128,0,2.934159,0,21.5701
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.873903,59.85846,53.92019,1.903316,1.903316,0,-1,0,1.903316,98.45462,0,0,0,1.873903,2.00349,1.903316,0,0,9.328505,21.20332,0,0.129588,-0.129588,30.01368,76.95801,0.1332128,2.093648,1.499122,0,23.07723
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.460149,62.24756,54.32158,4.057983,4.057983,0,-1,0,4.057983,60.62492,0,0,0,2.460149,4.271562,4.057983,0,0,9.472491,21.07374,0,1.811412,-1.811412,28.10429,72.06213,0.1332128,4.463782,1.968119,0,23.53389
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.827562,57.4654,54.88544,7.652782,7.652782,0,-1,0,7.652782,10.81387,0,0,0.05806017,0.827562,8.05556,7.652782,0,0,11.48517,19.26232,0,7.227998,-7.227998,20.48531,52.52633,0.1332128,8.41806,0.6620496,0,20.08989
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.296921,58.47878,54.4076,3.044987,3.044987,0,-1,0,3.044987,42.59201,0,4.440892E-16,0,1.296921,3.205249,3.044987,0,0,19.51628,12.03433,0,1.908328,-1.908328,18.47375,47.36851,0.1332128,3.349485,1.037537,0,13.33125
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3192658,53.76332,52.79248,3.806901,3.806901,0,-1,0,3.806901,8.386501,0,4.440892E-16,0,0.3192658,4.007265,3.806901,0,0,21.63664,10.126,0,3.687999,-3.687999,14.58626,37.4006,0.1332128,4.187592,0.2554127,0,10.44526
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,51.36849,51.36849,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.73442,6.437999,0,1.142823,-1.142823,13.38162,34.31178,0.1332128,1.19425,0,0,6.437999
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.07831,50.07831,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.00422,5.295176,0,0.9124895,-0.9124895,12.41977,31.84551,0.1332128,0.9535515,0,0,5.295176
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.62565,48.62565,4.926241,4.163552,0,-1,0,4.163552,0,0,0.7626891,1.255313,0,4.382686,4.163552,0,0,28.0181,4.382686,0,4.382686,-4.382686,7.800015,20,0.1332128,5.418865,0,0,4.382686
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,47.3068,47.3068,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,46.37022,46.37022,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,45.58655,45.58655,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,43.70383,43.70383,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332128,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.84371,42.84371,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332941,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,42.57612,42.57612,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334605,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.152361,45.57281,42.25118,4.561423,4.561423,12,0,3.372,4.561423,25.26319,0,0,0,1.152361,0,0,7.438577,7.066648,16.16775,15.048,8.219009,0,8.219009,31.45924,80.66455,0.1336598,5.017565,0.9218886,12,16.20036
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.557005,53.85802,43.03485,1.374048,1.374048,0,0,0,1.374048,258.8706,0,0,0,3.557005,1.446366,1.374048,0,0,7.948744,22.44511,2.110639,0,2.110639,33.46157,85.79871,0.1336166,1.511452,2.845604,0,26.00211
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.205528,57.90524,44.7551,6.313205,6.313205,0,-1,0,6.313205,66.61478,0,0,0,4.205528,6.645479,6.313205,0,0,5.838105,24.34468,0,2.439951,-2.439951,30.88963,79.20403,0.1336166,6.944525,3.364422,0,28.55021
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.71374,65.67657,46.8194,5.102316,5.102316,0,-1,0,5.102316,111.9833,0,0,0,5.71374,5.370859,5.102316,0,0,8.549162,21.90473,0.3428814,0,0.3428814,31.21492,80.03809,0.1336096,5.612547,4.570992,0,27.61847
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.492149,67.21939,48.89325,1.465023,1.465023,0,-1,0,1.465023,374.8849,0,0,0,5.492149,1.542129,1.465023,0,0,8.206281,22.21333,3.95002,0,3.95002,34.96223,89.64658,0.1335289,1.611525,4.39372,0,27.70547
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.048093,71.66537,50.82375,4.241944,4.241944,0,-1,0,4.241944,142.5783,0,0,0,6.048093,4.465205,4.241944,0,0,4.25626,25.76834,1.582888,0,1.582888,36.46389,93.49698,0.1334966,4.666139,4.838474,0,31.81644
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.854651,69.22705,52.79248,8.947614,8.36,0,-1,0,8.36,58.06999,0,0.5876135,1.482375,4.854651,8.8,8.36,0,0,2.673372,27.19294,0,3.945349,-3.945349,32.30513,82.8335,0.1334966,9.842375,3.883721,0,32.0476
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.659167,73.71933,53.92019,5.727627,5.727627,0,-1,0,5.727627,98.80473,0,0,0,5.659167,6.029081,5.727627,0,0,7.057093,23.24759,0,0.3699145,-0.3699145,31.91521,81.8337,0.1334966,6.30039,4.527334,0,28.90676
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.63488,74.05653,54.29292,3.862216,3.862216,0,-1,0,3.862216,145.8976,0,0,0,5.63488,4.065491,3.862216,0,0,7.468109,22.87768,1.569388,0,1.569388,33.40406,85.65127,0.1334645,4.248438,4.507904,0,28.51256
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.827777,67.6706,54.85677,4.253828,4.253828,0,-1,0,4.253828,89.98431,0,0,0,3.827777,4.477713,4.253828,0,0,5.89872,24.29013,0,0.6499358,-0.6499358,32.71897,83.89462,0.1334645,4.67921,3.062222,0,28.11791
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.679381,59.72454,54.4076,0.3462127,0.3462127,0,-1,0,0.3462127,485.072,0,0,0,1.679381,0.3644345,0.3462127,0,0,6.620871,23.64019,1.314946,0,1.314946,33.96643,87.09325,0.1334377,0.380834,1.343505,0,25.31957
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4056868,54.02829,52.79248,8.522131,8.36,0,-1,0,8.36,4.852713,0,0.162131,1.014344,0.4056868,8.8,8.36,0,0,5.305924,24.82365,0,8.394313,-8.394313,25.11805,64.40514,0.1334377,9.374344,0.3245494,0,25.22933
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,51.33982,51.33982,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,14.63294,16.42933,0,1.950629,-1.950629,23.06191,59.13298,0.1334377,2.038408,0,0,16.42933
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.07831,50.07831,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,16.8003,14.4787,0,1.969876,-1.969876,20.98548,53.80881,0.1334377,2.058521,0,0,14.4787
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.59698,48.59698,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,18.98906,12.50883,0,3.421262,-3.421262,17.37915,44.56184,0.1334377,3.575218,0,0,12.50883
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.27813,47.27813,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,22.79046,9.087565,0,1.311656,-1.311656,15.99654,41.0167,0.1334377,1.37068,0,0,9.087565
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,46.37022,46.37022,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,24.24785,7.77591,0,0.6463317,-0.6463317,15.31525,39.26979,0.1334377,0.6754166,0,0,7.77591
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,45.58655,45.58655,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,24.966,7.129578,0,2.360736,-2.360736,12.82682,32.88921,0.1334377,2.466969,0,0,7.129578
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.86023,44.86023,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,27.58904,4.768842,0,2.072287,-2.072287,10.64243,27.28824,0.1334377,2.16554,0,0,4.768842
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.16257,44.16257,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,29.89158,2.696555,0,0.7628808,-0.7628808,9.838287,25.22633,0.1334377,0.7972105,0,0,2.696555
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.73251,43.73251,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,30.73923,1.933674,0,0.9601572,-0.9601572,8.826193,22.63122,0.1334377,1.003364,0,0,1.933674
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,43.27377,43.27377,2.089826,0.924841,0,-1,0,0.924841,0,0,1.164985,1.373968,0,0.9735169,0.924841,0,0,31.80607,0.9735169,0,0.9735169,-0.9735169,7.800015,20,0.1334377,2.298809,0,0,0.9735169
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.84371,42.84371,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335238,0.1912342,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,42.57612,42.57612,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1336766,1.910327,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.879784,47.7459,42.25118,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879784,0,0,8.8,8.36,16.16775,15.048,10.23978,0,10.23978,33.37631,85.58012,0.1337164,0,1.503827,12,16.92778
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.43021,56.78238,43.03485,3.419594,3.419594,0,0,0,3.419594,129.5537,0,0,0,4.43021,3.599573,3.419594,0,0,5.927969,24.26381,0.8306373,0,0.8306373,34.16433,87.60065,0.1336995,3.761554,3.544168,0,28.69402
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.250591,61.5621,44.72643,0.8651915,0.8651915,0,-1,0,0.8651915,606.8704,0,0,0,5.250591,0.9107279,0.8651915,0,0,5.097332,25.01138,4.339863,0,4.339863,38.28148,98.15744,0.1336113,0.9517106,4.200473,0,30.26197
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.368351,72.33604,46.8194,7.888075,7.888075,0,-1,0,7.888075,93.41126,1.776357E-15,0,0.3168829,7.368351,8.303237,7.888075,0,0,0.7574694,28.91726,0,0.9348866,-0.9348866,37.29602,95.63064,0.1336113,8.676883,5.894681,0,36.28561
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.933311,73.02583,48.89325,0,0,0,-1,0,0,0,5.137079,0,0,6.933311,0,0,0,0,1.796232,27.98237,1.796232,0,1.796232,39.00008,100,0.1335748,0,5.546649,0,34.91568
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.729969,78.95657,50.82375,0.7086366,0.7086366,0,-1,0,0.7086366,1090.823,6.984036,0,0,7.729969,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1335748,0.7795002,6.183975,0,37.32895
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.883619,77.58435,52.79248,0.5157971,0.5157971,0,-1,0,0.5157971,1334.559,6.340674,0,0,6.883619,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1335748,0.5673768,5.506895,0,36.4826
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.801324,74.30528,53.92019,6.096658,6.096658,0,-1,0,6.096658,95.1558,0,0,0,5.801324,6.417535,6.096658,0,0,0,29.59898,0,0.616211,-0.616211,38.35054,98.33451,0.1335748,6.706324,4.641059,0,35.4003
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.241365,72.46043,54.29292,6.854773,6.854773,0,-1,0,6.854773,76.463,0,0,0,5.241365,7.215551,6.854773,0,0,0.6846789,28.98277,0,1.974186,-1.974186,36.26956,92.99869,0.1335748,7.54025,4.193092,0,34.22413
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.572398,66.73602,54.85677,1.861296,1.861296,0,-1,0,1.861296,191.9306,0,0,0,3.572398,1.959259,1.861296,0,0,2.878218,27.00858,1.613139,0,1.613139,37.79992,96.92268,0.133542,2.047426,2.857918,0,30.58098
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.641757,59.57128,54.37893,0,0,0,-1,0,0,0,0.3766771,0,0,1.641757,0,0,0,0,1.26508,28.46041,1.26508,0,1.26508,39.00008,100,0.1335163,0,1.313405,0,30.10216
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3377602,53.79108,52.76381,1.658331,1.658331,0,-1,0,1.658331,20.36748,0,2.220446E-16,0,0.3377602,1.745611,1.658331,0,0,0,29.59898,0,1.407851,-1.407851,37.51607,96.19486,0.1335163,1.824164,0.2702082,0,29.93674
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,51.33982,51.33982,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.564279,28.19113,0,0.8844604,-0.8844604,36.58377,93.80435,0.1335163,0.9242611,0,0,28.19113
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547013,27.30667,0,0,0,36.58377,93.80435,0.1335163,0,0,0,27.30667
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,48.53964,48.53964,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.547013,27.30667,0,0.8902101,-0.8902101,35.6454,91.39829,0.1335163,0.9302695,0,0,27.30667
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,47.23034,47.23034,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.536135,26.41646,0,0.4807709,-0.4807709,35.13863,90.09887,0.1335163,0.5024056,0,0,26.41646
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,46.31288,46.31288,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.070325,25.93569,0,1.000231,-1.000231,34.08429,87.39545,0.1335163,1.045241,0,0,25.93569
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,45.55788,45.55788,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.181693,24.93546,0,1.927425,-1.927425,32.05261,82.18601,0.1335163,2.014159,0,0,24.93546
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.80288,44.80288,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.323277,23.00803,0,1.125255,-1.125255,30.86649,79.14468,0.1335163,1.175891,0,0,23.00803
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.1339,44.1339,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.57356,21.88277,0,0.2826608,-0.2826608,30.56853,78.3807,0.1335163,0.2953805,0,0,21.88277
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.67517,43.67517,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.887628,21.60011,0,1.292226,-1.292226,29.20641,74.88808,0.1335163,1.350377,0,0,21.60011
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.24511,43.24511,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32343,20.30789,0,0.5317823,-0.5317823,28.64586,73.45078,0.1335163,0.5557125,0,0,20.30789
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.81504,42.81504,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.9143,19.7761,0,1.024551,-1.024551,27.56589,70.68163,0.1335163,1.070656,0,0,19.7761
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,42.54745,42.54745,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05269,18.75155,0,0.3827154,-0.3827154,27.16247,69.64722,0.1335163,0.3999376,0,0,18.75155
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.385401,46.23281,42.22251,5.030208,5.030208,0,0,0,5.030208,27.54163,0,8.881784E-16,0,1.385401,5.294956,5.030208,0,0,12.47793,18.36884,0,3.909554,-3.909554,23.04144,59.08049,0.1335163,5.533229,1.108321,0,19.75424
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.36692,46.98211,43.00618,2.053768,2.053768,0,0,0,2.053768,66.55669,0,0,0,1.36692,2.161861,2.053768,0,0,16.82188,14.45928,0,0.794941,-0.794941,22.2035,56.93193,0.1335163,2.259145,1.093536,0,15.8262
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.379832,48.78709,44.72643,4.820055,4.820055,0,-1,0,4.820055,28.62689,0,8.881784E-16,0,1.379832,5.073743,4.820055,0,0,17.70515,13.66434,0,3.693911,-3.693911,18.30977,46.94804,0.1335163,5.302061,1.103866,0,15.04418
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.8691,62.5382,46.8194,4.00614,4.00614,0,-1,0,4.00614,121.541,0,0,0,4.8691,4.216989,4.00614,0,0,21.8095,9.970432,0.6521111,0,0.6521111,18.92842,48.53432,0.1335031,4.406754,3.89528,0,14.83953
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.014678,65.41233,48.89325,3.742953,3.742953,0,-1,0,3.742953,133.9765,0,0,0,5.014678,3.93995,3.742953,0,0,21.15738,10.55733,1.074728,0,1.074728,19.948,51.14861,0.1334813,4.117248,4.011743,0,15.57201
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.426483,69.18913,50.82375,2.502586,2.502586,0,-1,0,2.502586,216.835,0,0,0,5.426483,2.634301,2.502586,0,0,20.08266,11.52459,2.792182,0,2.792182,22.59689,57.94064,0.1334247,2.752845,4.341187,0,16.95107
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.984702,78.07016,52.82114,1.993487,1.993487,0,-1,0,1.993487,350.376,0,0,0,6.984702,2.098408,1.993487,0,0,17.29047,14.03755,4.886294,0,4.886294,27.23244,69.82663,0.1333257,2.192836,5.587761,0,21.02225
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.61938,62.36614,53.92019,1.178887,1.178887,0,-1,0,1.178887,222.1909,0,0,0,2.61938,1.240934,1.178887,0,0,12.40418,18.43521,1.378446,0,1.378446,28.54015,73.17972,0.1332978,1.296776,2.095504,0,21.0546
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.098989,57.7251,54.29292,12.29284,8.36,0,-1,0,8.36,13.1458,0,3.932844,5.162128,1.098989,8.8,8.36,0,0,11.02573,19.67582,0,7.701011,-7.701011,20.42257,52.36546,0.1332978,13.52213,0.8791912,0,20.77481
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.493001,59.57891,54.85677,10.54088,8.36,0,-1,0,8.36,17.85887,0,2.180882,3.234971,1.493001,8.8,8.36,0,0,19.58241,11.97481,0,7.306999,-7.306999,12.72032,32.61613,0.1332978,11.59497,1.194401,0,13.46781
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.61159,59.47241,54.37893,1.962537,1.962537,0,-1,0,1.962537,82.11767,0,2.220446E-16,0,1.61159,2.065829,1.962537,0,0,27.7013,4.667808,0,0.4542389,-0.4542389,12.24151,31.38842,0.1332978,2.158791,1.289272,0,6.279397
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3850222,53.93595,52.76381,4.042882,4.042882,0,-1,0,4.042882,9.523457,0,8.881784E-16,0.3711263,0.3850222,4.255666,4.042882,0,0,28.20601,4.213569,0,3.870644,-3.870644,8.16149,20.92686,0.1332978,4.447171,0.3080177,0,4.598591
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50673,0.342925,0,0,0,8.16149,20.92686,0.1332978,0,0,0,0.342925
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.99229,49.99229,5.793345,0.3257788,0,-1,0,0.3257788,0,0,5.467566,6.046901,0,0.342925,0.3257788,0,0,32.50673,0.342925,0,0.342925,-0.342925,7.800015,20,0.1332978,6.37268,0,0,0.342925
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,48.52053,48.52053,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,47.20167,47.20167,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,46.28421,46.28421,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,45.52921,45.52921,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.80288,44.80288,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,43.67517,43.67517,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332978,2.025271,0,0,0
