Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,47.24946,47.24946,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.45175,9.392402,0,2.258633,-2.258633,15.31967,39.28112,0.1354235,2.360271,0,0,9.392402
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,46.47535,46.47535,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.96134,7.133769,0,1.053869,-1.053869,14.20879,36.43273,0.1354235,1.101294,0,0,7.133769
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13231,6.079899,0,0,0,14.20879,36.43273,0.1354235,0,0,0,6.079899
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.05136,45.05136,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.13231,6.079899,0,1.091557,-1.091557,13.05819,33.48247,0.1354235,1.140677,0,0,6.079899
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,44.50662,44.50662,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.34515,4.988343,0,1.744918,-1.744918,11.21889,28.76632,0.1354235,1.823439,0,0,4.988343
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.97143,43.97143,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.28395,3.243425,0,1.329801,-1.329801,9.817152,25.17213,0.1354235,1.389642,0,0,3.243425
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.76151,1.913624,0,0,0,9.817152,25.17213,0.1354235,0,0,0,1.913624
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05728712,43.46537,43.30244,1.463404,1.463404,0,0,0,1.463404,3.914648,0,2.220446E-16,0,0.05728712,1.540425,1.463404,0,0,30.76151,1.913624,0,1.483138,-1.483138,8.253787,21.16352,0.1354235,1.609744,0.0458297,0,1.970911
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7437017,45.144,43.00618,0,0,0,0,0,0,0,0,0,0,0.7437017,0,0,0,0,32.40944,0.4304855,0.7437017,0,0.7437017,8.959325,22.97258,0.1354097,0,0.5949613,0,1.174187
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6695362,46.02158,44.08611,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.31029,1.776357E-15,0,0,0.6695362,0,0,8.8,8.36,31.66574,1.099817,9.029536,0,9.029536,17.5255,44.93708,0.1355184,1.524499,0.5356289,12,1.769353
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.172929,53.24159,46.65693,3.44604,3.44604,0,-1,0,3.44604,63.05583,0,4.440892E-16,0,2.172929,3.62741,3.44604,0,0,22.6362,9.226399,0,1.454481,-1.454481,15.99234,41.00591,0.1355184,3.790644,1.738343,0,11.39933
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.101412,52.89212,49.56223,3.653294,3.653294,0,-1,0,3.653294,30.14847,0,4.440892E-16,0,1.101412,3.845573,3.653294,0,0,24.25229,7.771918,0,2.744161,-2.744161,13.09974,33.589,0.1355184,4.018624,0.8811297,0,8.87333
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5914229,54.00123,52.19995,7.726667,5.338222,0,-1,0,5.338222,11.07903,0,2.388445,3.610593,0.5914229,5.619181,5.338222,0,0,27.30136,5.027758,0,5.027758,-5.027758,7.800015,20,0.1355184,8.499333,0.4731384,0,5.619181
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.729957,56.71957,54.45538,6.666026,0.6934592,0,-1,0,0.6934592,105.2632,0,5.972567,7.193937,0.729957,0.729957,0.6934592,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,7.332628,0.5839657,0,0.729957
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7872783,59.1943,56.71082,3.990399,0.7479144,0,-1,0,0.7479144,105.2632,0,3.242485,4.239856,0.7872783,0.7872783,0.7479144,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,4.389439,0.6298226,0,0.7872783
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7933785,60.47813,57.95322,6.931072,0.7537096,0,-1,0,0.7537096,105.2632,0,6.177362,7.473437,0.7933785,0.7933785,0.7537096,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,7.624179,0.6347027,0,0.7933785
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.308001,62.44053,58.22081,2.552286,1.242601,0,-1,0,1.242601,105.2632,0,1.309686,2.558995,1.308001,1.308001,1.242601,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,2.807515,1.0464,0,1.308001
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4126973,59.90173,58.59353,3.393455,0.3920624,0,-1,0,0.3920624,105.2632,0,3.001393,3.654388,0.4126973,0.4126973,0.3920624,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,3.732801,0.3301578,0,0.4126973
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2274882,58.39935,57.68562,7.130618,0.2161137,0,-1,0,0.2161137,105.2632,0,6.914504,7.800457,0.2274882,0.2274882,0.2161137,0,0,32.88775,0,0,0,0,7.800015,20,0.1355184,7.843679,0.1819905,0,0.2274882
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1106985,55.92463,55.5831,0,0,0,-1,0,0,0,0,0,0,0.1106985,0,0,0,0,32.88775,0,0.1106985,0,0.1106985,7.905034,20.26928,0.1355164,0,0.08855883,0,0.1106985
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,53.53792,53.53792,3.880919,0.09464725,0,-1,0,0.09464725,0,0,3.786272,4.174364,0,0.09962868,0.09464725,0,0,32.77705,0.09962868,0,0.09962868,-0.09962868,7.800015,20,0.1355164,4.269011,0,0,0.09962868
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,51.55008,51.55008,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,49.82983,49.82983,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,48.24338,48.24338,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,46.52313,46.52313,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,45.66301,45.66301,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.08003,45.08003,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,44.53529,44.53529,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.0001,44.0001,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355164,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,43.54137,43.54137,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356748,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08140305,43.56277,43.33112,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08140305,0,0,8.8,8.36,24.52775,7.524,8.441403,0,8.441403,23.73923,60.86969,0.1357409,0,0.06512244,12,7.605403
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7118145,45.08017,43.03485,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.9427,0,0,0,0.7118145,0,0,8.8,8.36,16.08635,15.12126,9.071815,0,9.071815,32.3455,82.93703,0.1358829,2.530471,0.5694516,12,15.83308
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.826737,49.56575,44.16257,0,0,0,0,0,0,0,0,0,0,1.826737,0,0,0,0,7.014536,23.2859,1.826737,0,1.826737,34.0785,87.38059,0.1358492,0,1.461389,0,25.11263
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.456569,54.297,46.80028,1.697963,1.697963,0,-1,0,1.697963,144.6774,0,0,0,2.456569,1.78733,1.697963,0,0,5.187799,24.92996,0.6692393,0,0.6692393,34.71339,89.00853,0.1358369,1.867759,1.965255,0,27.38653
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.04859,59.35192,49.7247,1.820364,1.820364,0,-1,0,1.820364,167.4715,0,0,0,3.04859,1.916173,1.820364,0,0,4.51856,25.53227,1.132418,0,1.132418,35.7877,91.76315,0.135816,2.0024,2.438872,0,28.58086
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7705576,54.74973,52.39108,2.171873,2.171873,0,-1,0,2.171873,35.47895,0,0,0,0.7705576,2.286182,2.171873,0,0,3.386142,26.55145,0,1.515624,-1.515624,34.19009,87.66673,0.135816,2.38906,0.6164461,0,27.32201
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.074253,58.03726,54.67519,2.207317,2.207317,0,-1,0,2.207317,48.66785,0,4.440892E-16,0,1.074253,2.323491,2.207317,0,0,5.070169,25.03583,0,1.249238,-1.249238,32.87328,84.2903,0.135816,2.428048,0.8594028,0,26.11008
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.91504,63.19884,56.98796,9.346823,8.36,0,-1,0,8.36,22.90717,0,0.986823,1.921505,1.91504,8.8,8.36,0,0,6.458211,23.78659,0,6.884961,-6.884961,25.6159,65.68165,0.135816,10.28151,1.532032,0,25.70163
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.758566,63.84497,58.11568,2.214769,2.214769,0,-1,0,2.214769,79.40177,0,0,0,1.758566,2.331336,2.214769,0,0,14.10817,16.90163,0,0.57277,-0.57277,25.01214,64.13357,0.135816,2.436246,1.406853,0,18.66019
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.274355,62.54524,58.43106,1.677733,1.677733,0,-1,0,1.677733,75.95699,0,0,0,1.274355,1.766034,1.677733,0,0,14.74458,16.32886,0,0.4916791,-0.4916791,24.49387,62.80466,0.135816,1.845506,1.019484,0,17.60321
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.246788,62.847,58.81334,4.73312,4.73312,0,-1,0,4.73312,26.34177,0,0,0,1.246788,4.982232,4.73312,0,0,15.29089,15.83718,0,3.735444,-3.735444,20.55636,52.70852,0.135816,5.206432,0.99743,0,17.08397
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7475787,60.21335,57.83854,1.237663,1.237663,0,-1,0,1.237663,60.40244,0,0,0,0.7475787,1.302803,1.237663,0,0,19.44138,12.10173,0,0.5552245,-0.5552245,19.97111,51.20786,0.135816,1.361429,0.598063,0,12.84931
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08473545,56.06458,55.80291,3.486836,3.486836,0,-1,0,3.486836,2.430153,0,4.440892E-16,0,0.08473545,3.670354,3.486836,0,0,20.0583,11.54651,0,3.585618,-3.585618,16.19153,41.51667,0.135816,3.83552,0.06778836,0,11.63125
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,53.70039,53.70039,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,24.04232,7.960892,0,3.64868,-3.64868,12.34549,31.65503,0.135816,3.812871,0,0,7.960892
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.71254,51.71254,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,28.09641,4.312211,0,3.159326,-3.159326,9.015264,23.11601,0.135816,3.301496,0,0,4.312211
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.94451,49.94451,8.870297,1.095241,0,-1,0,1.095241,0,0,7.775057,8.662086,0,1.152885,1.095241,0,0,31.60677,1.152885,0,1.152885,-1.152885,7.800015,20,0.135816,9.757328,0,0,1.152885
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,48.32939,48.32939,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,47.33547,47.33547,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,46.5518,46.5518,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,45.69168,45.69168,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.12782,45.12782,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,44.59263,44.59263,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.05744,44.05744,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135816,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,43.59871,43.59871,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359788,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1760799,43.881,43.3789,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.98452,0,0,0,0.1760799,0,0,8.8,8.36,24.52775,7.524,8.53608,0,8.53608,23.82904,61.09999,0.1360778,1.020241,0.140864,12,7.70008
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.124779,46.34077,43.08264,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.97613,1.776357E-15,0,0,1.124779,0,0,8.8,8.36,15.99167,15.20647,9.484779,0,9.484779,32.8271,84.17188,0.1362002,2.21033,0.8998235,12,16.33125
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.378933,54.54879,44.21991,1.423855,1.423855,0,0,0,1.423855,237.3088,0,0,0,3.378933,1.498795,1.423855,0,0,6.506894,23.74277,1.880138,0,1.880138,34.61075,88.74534,0.1361655,1.566241,2.703146,0,27.12171
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.600619,61.66782,46.90541,2.180114,2.180114,0,-1,0,2.180114,211.0265,0,0,0,4.600619,2.294857,2.180114,0,0,4.626756,25.4349,2.305762,0,2.305762,36.79819,94.35414,0.1361231,2.398126,3.680496,0,30.03552
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.336945,67.7652,49.88717,0,0,0,-1,0,0,0,3.015951,0,0,5.336945,0,0,0,0,2.320994,27.51008,2.320994,0,2.320994,39.00008,100,0.1360804,0,4.269556,0,32.84703
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.052616,73.75373,52.57267,3.034649,3.034649,0,-1,0,3.034649,199.4503,2.858249,0,0,6.052616,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1360804,3.338114,4.842093,0,35.6516
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.130394,81.31162,54.88544,0,0,0,-1,0,0,0,7.130394,0,0,7.130394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360804,0,5.704315,0,36.72937
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.495418,81.26178,57.19822,0,0,0,-1,0,0,0,6.495418,0,0,6.495418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360804,0,5.196334,0,36.09439
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.977393,80.37645,58.38328,0,0,0,-1,0,0,0,5.977393,0,0,5.977393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360804,0,4.781914,0,35.57637
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.263917,69.74155,58.65087,3.583968,3.583968,0,-1,0,3.583968,91.06991,0,0,0,3.263917,3.772598,3.583968,0,0,0,29.59898,0,0.5086815,-0.5086815,38.46388,98.62514,0.1360804,3.942365,2.611133,0,32.8629
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.625743,67.82313,59.02359,2.991667,2.991667,0,-1,0,2.991667,87.76856,0,4.440892E-16,0,2.625743,3.149123,2.991667,0,0,0.5652017,29.0903,0,0.5233799,-0.5233799,37.91219,97.21055,0.1360804,3.290833,2.100594,0,31.71604
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.02211,64.68533,58.05834,5.942851,5.942851,0,-1,0,5.942851,34.02592,0,0,0,2.02211,6.255632,5.942851,0,0,1.146735,28.56692,0,4.233522,-4.233522,33.44967,85.7682,0.1360804,6.537136,1.617688,0,30.58903
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1207591,56.33899,55.96537,0,0,0,-1,0,0,0,0,0,0,0.1207591,0,0,0,0,5.850649,24.3334,0.1207591,0,0.1207591,33.56423,86.06195,0.1360781,0,0.09660725,0,24.45415
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,53.86285,53.86285,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.72989,24.44208,0,0.8979754,-0.8979754,32.61768,83.6349,0.1360781,0.9383842,0,0,24.44208
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,51.81767,51.81767,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.72764,23.5441,0,4.8459,-4.8459,27.50965,70.53742,0.1360781,5.063965,0,0,23.5441
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.04964,50.04964,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.11197,18.6982,0,8.8,-8.8,18.23364,46.75282,0.1360781,9.256693,0,0,18.6982
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,48.40585,48.40585,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.88975,9.898202,0,1.316474,-1.316474,16.84595,43.19466,0.1360781,1.375716,0,0,9.898202
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,47.38326,47.38326,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.3525,8.581728,0,1.443197,-1.443197,15.32469,39.29399,0.1360781,1.508141,0,0,8.581728
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,46.60914,46.60914,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.95605,7.138531,0,1.431947,-1.431947,13.81528,35.42373,0.1360781,1.496385,0,0,7.138531
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,45.72035,45.72035,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.5471,5.706584,0,1.530457,-1.530457,12.20204,31.28722,0.1360781,1.599327,0,0,5.706584
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.15649,45.15649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24761,4.176127,0,0,0,12.20204,31.28722,0.1360781,0,0,0,4.176127
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,44.6213,44.6213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24761,4.176127,0,0,0,12.20204,31.28722,0.1360781,0,0,0,4.176127
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.05744,44.05744,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.24761,4.176127,0,0.4518168,-0.4518168,11.72578,30.06605,0.1360781,0.4721485,0,0,4.176127
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,43.59871,43.59871,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.74963,3.72431,0,1.737667,-1.737667,9.894121,25.36949,0.1360781,1.815862,0,0,3.72431
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08484764,43.62045,43.3789,0.5362427,0.5362427,0,0,0,0.5362427,15.82262,0,0,0,0.08484764,0.564466,0.5362427,0,0,30.68037,1.986643,0,0.4796184,-0.4796184,9.388559,24.07318,0.1360781,0.589867,0.06787811,0,2.071491
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.774954,48.28922,43.08264,2.299083,2.299083,11.09908,0,3.144068,2.299083,77.2027,1.776357E-15,0,0,1.774954,0,0,8.8,8.36,31.21328,1.507025,10.13495,0,10.13495,19.00342,48.72662,0.1361993,2.528991,1.419963,12,3.281978
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.885368,52.96665,44.23903,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.64859,0,0,0,2.885368,0,0,7.21859,6.857661,21.07833,10.62848,9.743029,0,9.743029,28.24647,72.4267,0.1363396,4.623408,2.308294,12,13.51385
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.267394,53.94225,47.0392,0,0,0,-1,0,0,0,0,0,0,2.267394,0,0,0,0,11.3353,19.39721,2.267394,0,2.267394,30.39751,77.94217,0.1362979,0,1.813915,0,21.6646
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.31446,64.16632,50.07831,3.252432,3.252432,0,-1,0,3.252432,132.6534,0,0,0,4.31446,3.423612,3.252432,0,0,9.067905,21.43786,0.8908477,0,0.8908477,31.24264,80.10917,0.1362816,3.577675,3.451568,0,25.75232
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.768469,68.89682,52.79248,0,0,0,-1,0,0,0,0,0,0,4.768469,0,0,0,0,8.177058,22.23963,4.768469,0,4.768469,35.76641,91.70855,0.136194,0,3.814775,0,27.00809
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.914126,72.09243,55.10525,1.609366,1.609366,0,-1,0,1.609366,305.3455,0,0,0,4.914126,1.69407,1.609366,0,0,3.408589,26.53125,3.220057,0,3.220057,38.82122,99.5414,0.136135,1.770303,3.931301,0,31.44538
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.065155,71.38854,57.40847,2.456242,2.456242,0,-1,0,2.456242,165.5031,1.291106,0,0,4.065155,2.585517,2.456242,0,0,0.1885318,29.4293,0.1885318,0,0.1885318,39.00008,100,0.1361315,2.701866,3.252124,0,33.49445
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.768829,64.3779,58.59353,3.838008,3.838008,0,-1,0,3.838008,46.08715,0,4.440892E-16,0,1.768829,4.040009,3.838008,0,0,0,29.59898,0,2.27118,-2.27118,36.60604,93.86147,0.1361315,4.221809,1.415063,0,31.36781
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.632753,64.25316,58.91847,1.63221,1.63221,0,-1,0,1.63221,100.0332,0,0,0,1.632753,1.718116,1.63221,0,0,2.523533,27.3278,0,0.08536359,-0.08536359,36.51606,93.63074,0.1361315,1.795432,1.306202,0,28.96055
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.003718,65.86517,59.2434,5.326137,5.326137,0,-1,0,5.326137,37.62048,0,0,0,2.003718,5.60646,5.326137,0,0,2.618382,27.24243,0,3.602742,-3.602742,32.71844,83.89326,0.1361315,5.858751,1.602975,0,29.24615
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4621639,59.68362,58.22081,5.333747,5.333747,0,-1,0,5.333747,8.664901,0,0,0,0.4621639,5.614471,5.333747,0,0,6.621428,23.63969,0,5.152307,-5.152307,27.28743,69.96763,0.1361315,5.867122,0.3697311,0,24.10186
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,56.17563,56.17563,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.34621,18.48738,0,1.007756,-1.007756,26.22516,67.24387,0.1361315,1.053105,0,0,18.48738
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.05399,54.05399,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.46594,17.47963,0,2.812255,-2.812255,23.26079,59.64292,0.1361315,2.938806,0,0,17.47963
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.98014,51.98014,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.59067,14.66738,0,2.16295,-2.16295,20.98084,53.79691,0.1361315,2.260282,0,0,14.66738
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,50.18343,50.18343,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.99395,12.50443,0,3.861363,-3.861363,16.9106,43.36044,0.1361315,4.035125,0,0,12.50443
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,48.52053,48.52053,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.28435,8.643063,0,1.244827,-1.244827,15.59844,39.99592,0.1361315,1.300844,0,0,8.643063
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,47.49794,47.49794,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.66749,7.398235,0,1.55565,-1.55565,13.95864,35.79132,0.1361315,1.625654,0,0,7.398235
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,46.6856,46.6856,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.39599,5.842585,0,1.200126,-1.200126,12.6936,32.54762,0.1361315,1.254132,0,0,5.842585
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.80636,45.80636,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.72947,4.642458,0,0.4123381,-0.4123381,12.25895,31.43315,0.1361315,0.4308933,0,0,4.642458
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18762,4.230121,0,0,0,12.25895,31.43315,0.1361315,0,0,0,4.230121
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,44.66909,44.66909,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.18762,4.230121,0,1.234337,-1.234337,10.95785,28.09699,0.1361315,1.289882,0,0,4.230121
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.08611,44.08611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5591,2.995784,0,0,0,10.95785,28.09699,0.1361315,0,0,0,2.995784
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,43.65605,43.65605,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.5591,2.995784,0,1.126984,-1.126984,9.769903,25.05098,0.1361315,1.177699,0,0,2.995784
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2444883,44.10573,43.40757,0.5612978,0.5612978,0,0,0,0.5612978,43.55768,0,0,0,0.2444883,0.5908399,0.5612978,0,0,30.81131,1.868799,0,0.3463515,-0.3463515,9.404817,24.11487,0.1361315,0.6174276,0.1955906,0,2.113288
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.513062,50.56459,43.08264,2.283588,2.283588,11.08359,0,3.140148,2.283588,110.0488,1.776357E-15,0,0,2.513062,0,0,8.8,8.36,31.19614,1.522448,10.87306,0,10.87306,19.71991,50.56377,0.136238,2.511947,2.010449,12,4.03551
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.185275,60.80727,44.2677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.185275,0,0,8.8,8.36,20.32308,11.3082,13.54527,0,13.54527,32.57008,83.51287,0.1362092,0,4.14822,12,16.49348
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.103655,67.56078,47.14433,3.350361,3.350361,0,-1,0,3.350361,182.179,0,0,0,6.103655,3.526695,3.350361,0,0,6.777808,23.49895,2.576959,0,2.576959,35.0148,89.78136,0.1361621,3.685397,4.882924,0,29.60261
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.615499,77.71489,50.25989,5.203384,5.203384,0,-1,0,5.203384,146.3567,0,0,0,7.615499,5.477246,5.203384,0,0,4.200849,25.81821,2.138252,0,2.138252,37.04333,94.9827,0.1361231,5.723722,6.092399,0,33.43371
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.465279,85.40186,53.00273,4.843314,4.843314,0,-1,0,4.843314,174.7828,1.304457,0,0,8.465279,5.098226,4.843314,0,0,2.062596,27.74264,2.062596,0,2.062596,39.00008,100,0.1360854,5.327646,6.772223,0,36.20792
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.35427,87.95124,55.31551,2.819611,2.819611,0,-1,0,2.819611,296.2916,5.386259,0,0,8.35427,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,3.101572,6.683416,0,37.95325
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.618494,87.21268,57.62828,0,0,0,-1,0,0,0,7.618494,0,0,7.618494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,0,6.094795,0,37.21747
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.133656,81.65382,58.86113,3.659235,3.659235,0,-1,0,3.659235,167.6213,2.281829,0,0,6.133656,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,4.025158,4.906925,0,35.73264
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.560934,79.45439,59.13828,3.19246,3.19246,0,-1,0,3.19246,174.1896,2.200449,0,0,5.560934,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,3.511706,4.448747,0,35.15991
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.594794,71.85886,59.45366,1.163066,1.163066,0,-1,0,1.163066,309.079,2.370513,0,0,3.594794,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,1.279373,2.875835,0,33.19377
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.256837,62.48704,58.43106,0.4215535,0.4215535,0,-1,0,0.4215535,298.1442,0.8130968,0,0,1.256837,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,0.4637089,1.00547,0,30.85582
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,56.3381,56.3381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360854,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,54.21646,54.21646,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1360854,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,52.11393,52.11393,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1360854,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,50.28856,50.28856,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1360854,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,48.59698,48.59698,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1360854,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,47.57439,47.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1360854,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,46.74294,46.74294,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1360854,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.85415,45.85415,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1360854,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,45.26162,45.26162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1360854,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,44.69776,44.69776,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1360854,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.10523,44.10523,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1360854,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,43.65605,43.65605,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1360854,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3078384,44.28765,43.40757,1.679062,1.679062,0,0,0,1.679062,18.33394,0,2.220446E-16,0,0.3078384,1.767434,1.679062,0,0,25.09731,7.011395,0,1.459596,-1.459596,13.65213,35.00538,0.1360854,1.846969,0.2462707,0,7.319233
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.207412,49.61384,43.08264,0.6519367,0.6519367,0,0,0,0.6519367,338.593,0,0,0,2.207412,0.6862491,0.6519367,0,0,26.71909,5.5518,1.521163,0,1.521163,15.09523,38.70564,0.1360577,0.7171304,1.76593,0,7.759212
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.74482,55.84363,44.29636,3.190684,3.190684,0,0,0,3.190684,117.3673,0,0,0,3.74482,3.358615,3.190684,0,0,25.19792,6.920846,0.3862052,0,0.3862052,15.46161,39.64509,0.1360506,3.509752,2.995856,0,10.66567
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.92981,63.24279,47.24946,5.551802,5.551802,0,-1,0,5.551802,88.79658,0,8.881784E-16,0,4.92981,5.844002,5.551802,0,0,24.81172,7.268431,0,0.9141918,-0.9141918,14.49797,37.17421,0.1360506,6.106982,3.943848,0,12.19824
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.931174,70.72029,50.42236,2.885147,2.885147,0,-1,0,2.885147,205.5761,0,0,0,5.931174,3.036997,2.885147,0,0,25.82749,6.354239,2.894177,0,2.894177,17.24363,44.21434,0.1359979,3.173662,4.744939,0,12.28541
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.191789,75.07661,53.19387,3.035367,3.035367,0,-1,0,3.035367,203.9882,0,0,0,6.191789,3.195123,3.035367,0,0,22.93331,8.958999,2.996666,0,2.996666,20.08652,51.50378,0.1359433,3.338904,4.953432,0,15.15079
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.003346,81.53591,55.53531,1.129469,1.129469,0,-1,0,1.129469,620.0567,0,0,0,7.003346,1.188914,1.129469,0,0,19.93665,11.656,5.814432,0,5.814432,25.60257,65.64748,0.1358375,1.242415,5.602676,0,18.65934
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.622999,82.63976,57.83854,1.550757,1.550757,0,-1,0,1.550757,427.0817,0,0,0,6.622999,1.632376,1.550757,0,0,14.12221,16.88899,4.990623,0,4.990623,30.33709,77.78725,0.1357469,1.705833,5.298399,0,23.51199
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.697772,84.54045,59.08093,4.150557,4.150557,0,-1,0,4.150557,161.3704,0,0,0,6.697772,4.369008,4.150557,0,0,9.13159,21.38055,2.328764,0,2.328764,32.54635,83.45201,0.1357046,4.565613,5.358217,0,28.07832
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.599411,79.87081,59.34853,6.607245,6.607245,0,-1,0,6.607245,84.74654,0,0,0,5.599411,6.954995,6.607245,0,0,6.802826,23.47643,0,1.355583,-1.355583,31.11744,79.78815,0.1357046,7.26797,4.479529,0,29.07585
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.294546,70.90617,59.61612,0,0,0,-1,0,0,0,0,0,0,3.294546,0,0,0,0,8.30903,22.12085,3.294546,0,3.294546,34.24292,87.80219,0.1356449,0,2.635637,0,25.4154
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.764913,64.36455,58.59353,3.864648,3.864648,0,-1,0,3.864648,45.66814,0,0,0,1.764913,4.06805,3.864648,0,0,5.014484,25.08594,0,2.303137,-2.303137,31.8152,81.57728,0.1356449,4.251112,1.41193,0,26.85085
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,56.50056,56.50056,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,7.573525,22.78281,0,5.396246,-5.396246,26.12706,66.99232,0.1356449,5.639078,0,0,22.78281
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,54.35025,54.35025,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,13.56935,17.38656,0,2.508389,-2.508389,23.48298,60.21266,0.1356449,2.621267,0,0,17.38656
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,52.22861,52.22861,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,16.35645,14.87817,0,3.391859,-3.391859,19.90765,51.04515,0.1356449,3.544492,0,0,14.87817
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,50.39369,50.39369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12519,11.48631,0,0,0,19.90765,51.04515,0.1356449,0,0,0,11.48631
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,48.67344,48.67344,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,20.12519,11.48631,0,0.5136147,-0.5136147,19.36625,49.65696,0.1356449,0.5367274,0,0,11.48631
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,47.63173,47.63173,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,20.69587,10.9727,0,1.01559,-1.01559,18.29573,46.91203,0.1356449,1.061292,0,0,10.9727
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.8194,46.8194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.8243,9.957107,0,0,0,18.29573,46.91203,0.1356449,0,0,0,9.957107
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.91149,45.91149,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,21.8243,9.957107,0,0.8872178,-0.8872178,17.36052,44.51406,0.1356449,0.9271426,0,0,9.957107
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,45.29029,45.29029,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,22.8101,9.069888,0,0.3572868,-0.3572868,16.9839,43.54839,0.1356449,0.3733648,0,0,9.069888
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,44.72643,44.72643,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.20708,8.712602,0,0.2999995,-0.2999995,16.66768,42.73755,0.1356449,0.3134995,0,0,8.712602
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.1339,44.1339,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.54042,8.412602,0,0.9295151,-0.9295151,15.68788,40.22526,0.1356449,0.9713432,0,0,8.412602
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,43.67517,43.67517,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.57321,7.483087,0,0.7778749,-0.7778749,14.86793,38.12282,0.1356449,0.8128793,0,0,7.483087
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2195368,44.06298,43.43624,0.7345215,0.7345215,0,0,0,0.7345215,29.8884,0,1.110223E-16,0,0.2195368,0.7731805,0.7345215,0,0,25.43752,6.705212,0,0.5536438,-0.5536438,14.28434,36.62643,0.1356449,0.8079737,0.1756294,0,6.924749
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5982907,44.82766,43.11131,4.180119,4.180119,0,0,0,4.180119,14.31277,0,0,0,0.5982907,4.400125,4.180119,0,0,26.05268,6.151568,0,3.801835,-3.801835,10.27685,26.35085,0.1356449,4.598131,0.4786326,0,6.749859
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.617765,49.09546,44.32504,1.486645,1.486645,0,0,0,1.486645,108.8199,0,0,0,1.617765,1.564889,1.486645,0,0,30.27694,2.349734,0.05287604,0,0.05287604,10.32701,26.47947,0.1356439,1.635309,1.294212,0,3.967499
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.058429,50.5338,47.38326,3.699307,3.282964,0,-1,0,3.282964,32.24004,0,0.4163433,1.59068,1.058429,3.455751,3.282964,0,0,30.22406,2.397322,0,2.397322,-2.397322,7.800015,20,0.1356439,4.069238,0.8467431,0,3.455751
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.283637,57.71629,50.58482,6.671538,2.169455,0,-1,0,2.169455,105.2632,0,4.502083,6.904801,2.283637,2.283637,2.169455,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,7.338692,1.82691,0,2.283637
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.672248,61.99852,53.40412,4.31095,2.538635,0,-1,0,2.538635,105.2632,0,1.772315,4.234318,2.672248,2.672248,2.538635,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,4.742045,2.137798,0,2.672248
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.518366,79.58308,55.74557,1.456906,1.456906,0,-1,0,1.456906,447.4114,0,0,0.3641075,6.518366,1.533586,1.456906,0,0,32.88775,0,4.98478,0,4.98478,12.52899,32.12556,0.1355536,1.602597,5.214693,0,6.518366
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.489151,77.93857,58.11568,7.551559,7.551559,0,-1,0,7.551559,72.68898,0,0,3.001789,5.489151,7.949009,7.551559,0,0,27.90297,4.486302,0,2.459858,-2.459858,9.936075,25.47706,0.1355536,8.306715,4.391321,0,9.975453
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.481047,71.2504,59.29119,4.150151,4.150151,0,-1,0,4.150151,83.87759,0,0,1.978646,3.481047,4.36858,4.150151,0,0,30.63615,2.026444,0,0.8875332,-0.8875332,9.000532,23.07824,0.1355536,4.565166,2.784837,0,5.50749
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.184094,66.82619,59.55878,1.785759,1.785759,0,-1,0,1.785759,122.3062,0,0,0.4673926,2.184094,1.879747,1.785759,0,0,31.6223,1.13891,0.3043473,0,0.3043473,9.289262,23.81857,0.1355481,1.964335,1.747275,0,3.323004
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.505098,68.25739,59.83593,5.608384,3.722024,0,-1,0,3.722024,67.3047,0,1.886359,4.351071,2.505098,3.917921,3.722024,0,0,31.31795,1.412823,0,1.412823,-1.412823,7.800015,20,0.1355481,6.169222,2.004078,0,3.917921
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.613395,64.0783,58.81334,4.221569,1.532726,0,-1,0,1.532726,105.2632,0,2.688843,4.337181,1.613395,1.613395,1.532726,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,4.643725,1.290716,0,1.613395
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.71082,56.71082,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,54.51272,54.51272,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,52.39108,52.39108,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,50.55616,50.55616,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,48.80724,48.80724,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,47.76553,47.76553,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.93408,46.93408,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.01661,46.01661,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,45.34763,45.34763,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.78377,44.78377,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.19124,44.19124,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355481,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,43.70383,43.70383,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356336,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3760934,44.54187,43.46491,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.56319,0,0,0,0.3760934,0,0,8.8,8.36,24.52775,7.524,8.736094,0,8.736094,24.01879,61.58653,0.1357315,1.131473,0.3008748,12,7.900094
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.361575,50.12188,43.11131,6.065046,6.065046,12,0,3.372,6.065046,38.93747,0,0,0,2.361575,0,0,5.934954,5.638206,15.79166,15.38648,7.999782,0,7.999782,31.60805,81.04613,0.135893,6.671551,1.88926,12,17.74806
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.879439,59.83268,44.37282,1.447899,1.447899,0,0,0,1.447899,337.0014,0,0,0,4.879439,1.524104,1.447899,0,0,7.791878,22.58629,3.355335,0,3.355335,34.7912,89.20804,0.1358323,1.592689,3.903552,0,27.46573
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.644771,70.14248,47.49794,0.4286034,0.4286034,0,-1,0,0.4286034,1550.331,1.757066,0,0,6.644771,0.4511614,0.4286034,0,0,4.436543,25.60609,4.436543,0,4.436543,39.00008,100,0.1357522,0.4714637,5.315816,0,32.25086
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.892345,75.11243,50.74729,3.173968,3.173968,0,-1,0,3.173968,217.1523,3.551327,0,0,6.892345,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,3.491365,5.513876,0,36.49133
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.982273,83.74796,53.59526,0.2333564,0.2333564,0,-1,0,0.2333564,3420.636,7.736635,0,0,7.982273,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,0.256692,6.385818,0,37.58125
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.660853,85.25038,55.96537,0.4658225,0.4658225,0,-1,0,0.4658225,1644.586,7.170514,0,0,7.660853,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,0.5124047,6.128683,0,37.25983
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.408277,87.05824,58.32594,1.987743,1.987743,0,-1,0,1.987743,372.6979,5.315916,0,0,7.408277,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,2.186517,5.926621,0,37.00726
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.425409,83.79093,59.511,2.859644,2.859644,0,-1,0,2.859644,224.6926,3.415257,0,0,6.425409,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,3.145609,5.140327,0,36.02439
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.746163,81.02778,59.77859,0,0,0,-1,0,0,0,5.746163,0,0,5.746163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,0,4.596931,0,35.34514
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.193697,74.84132,60.04618,3.62716,3.62716,0,-1,0,3.62716,115.6193,0.3756344,0,0,4.193697,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,3.989876,3.354958,0,33.79268
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.830518,64.98772,58.97581,0,0,0,-1,0,0,0,1.830518,0,0,1.830518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,0,1.464414,0,31.42949
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357522,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,54.67519,54.67519,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1357522,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,52.52488,52.52488,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1357522,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1357522,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.92192,48.92192,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1357522,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.87066,47.87066,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1357522,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.01053,47.01053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1357522,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.07395,46.07395,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1357522,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,45.39541,45.39541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1357522,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.83155,44.83155,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1357522,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.21991,44.21991,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1357522,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,43.76118,43.76118,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1357522,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.296385,44.34121,43.49358,0.6008384,0.6008384,0,0,0,0.6008384,49.32858,1.110223E-16,0,0,0.296385,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3360764,-0.3360764,23.89459,61.26806,0.1357522,0.6609222,0.237108,0,15.90112
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.786455,48.41319,43.16865,8.788209,8.788209,12,0,3.372,8.788209,20.32786,0,0,0,1.786455,0,0,3.211791,3.051201,15.92258,15.26865,4.837656,0,4.837656,28.484,73.03574,0.1358483,9.66703,1.429164,12,17.05511
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.878785,56.40741,44.40149,4.866105,4.866105,11.71194,0,3.29912,4.866105,79.71027,0,0,0,3.878785,0,0,6.845833,6.503541,11.08492,19.62255,10.38233,0,10.38233,38.33353,98.29092,0.1359861,5.352715,3.103028,12,23.50133
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.390569,69.23911,47.60306,1.167744,1.167744,0,-1,0,1.167744,547.2578,4.458766,0,0,6.390569,1.229204,1.167744,0,0,0.7025986,28.96664,0.7025986,0,0.7025986,39.00008,100,0.1359734,1.284518,5.112455,0,35.35721
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.746773,79.18089,50.93843,4.740072,4.740072,0,-1,0,4.740072,163.4315,2.757223,0,0,7.746773,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1359734,5.214079,6.197418,0,37.34575
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.874238,78.76894,53.7864,2.56042,2.56042,0,-1,0,2.56042,268.4809,4.17906,0,0,6.874238,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1359734,2.816462,5.499391,0,36.47322
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.626717,80.5294,56.11829,1.544403,1.544403,0,-1,0,1.544403,429.0795,5.001029,0,0,6.626717,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1359734,1.698843,5.301373,0,36.2257
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.502581,87.82427,58.54575,4.433069,4.433069,0,-1,0,4.433069,169.2412,2.836192,0,0,7.502581,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1359734,4.876376,6.002064,0,37.10156
