Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,43.54137,43.54137,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,29.48685,3.060815,0,1.187694,-1.187694,9.774459,25.06266,0.1354042,1.241141,0,0,3.060815
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.524461,44.70065,43.19732,2.374747,2.374747,11.17475,0,3.163211,2.374747,22.08493,1.776357E-15,0,0,0.524461,0,0,8.8,8.36,30.80651,1.873121,8.884461,0,8.884461,18.203,46.67426,0.1355454,2.612221,0.4195688,12,2.397582
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.525465,50.29182,42.78637,4.851558,4.851558,12,0,3.372,4.851558,52.05472,0,0,0,2.525465,0,0,7.148442,6.79102,21.92205,9.869136,9.316484,0,9.316484,27.04139,69.33676,0.1357087,5.336713,2.020372,12,12.3946
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.85293,59.77082,44.40149,2.600272,2.600272,10.76094,0,3.058517,2.600272,186.6316,0,0,0,4.85293,0,0,8.160666,7.752633,12.60556,18.25397,12.60556,0,12.60556,39.00008,100,0.1357693,2.860299,3.882344,12,23.1069
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.60572,67.07215,48.38673,4.58694,4.58694,0,-1,0,4.58694,122.2104,0.7773617,0,0,5.60572,4.828358,4.58694,0,0,0,29.59898,0,0,0,39.00008,100,0.1357693,5.045634,4.484576,0,35.2047
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.548588,71.41969,52.33374,0,0,0,-1,0,0,0,5.548588,0,0,5.548588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357693,0,4.43887,0,35.14757
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.761014,71.79481,55.37284,0,0,0,-1,0,0,0,4.761014,0,0,4.761014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357693,0,3.808811,0,34.35999
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.88195,79.30239,57.83854,1.455741,1.455741,0,-1,0,1.455741,404.0519,4.349591,0,0,5.88195,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1357693,1.601316,4.70556,0,35.48093
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.929323,82.49167,60.31378,8.437099,8.36,0,-1,0,8.36,70.92492,0,0.07709982,0.9208098,5.929323,8.8,8.36,0,0,0,29.59898,0,2.870677,-2.870677,35.97412,92.24114,0.1357693,9.280809,4.743458,0,35.5283
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.74084,83.19569,61.60397,2.687869,2.687869,0,-1,0,2.687869,213.5834,0,0,0,5.74084,2.829335,2.687869,0,0,3.189641,26.7283,2.911505,0,2.911505,38.73621,99.32343,0.1357184,2.956656,4.592672,0,32.46914
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.531415,78.22355,61.82377,0.5409654,0.5409654,0,-1,0,0.5409654,837.6533,3.683841,0,0,4.531415,0.5694373,0.5409654,0,0,0.2781362,29.34866,0.2781362,0,0.2781362,39.00008,100,0.1357136,0.595062,3.625132,0,33.88007
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.081877,72.73827,62.03403,4.552814,4.552814,0,-1,0,4.552814,67.6917,0,0,0,3.081877,4.792436,4.552814,0,0,0,29.59898,0,1.710559,-1.710559,37.19699,95.37671,0.1357136,5.008095,2.465502,0,32.68085
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.059048,64.32038,60.85852,3.237472,3.237472,0,-1,0,3.237472,32.71218,0,0,0,1.059048,3.407865,3.237472,0,0,1.900621,27.88842,0,2.348818,-2.348818,34.72112,89.02834,0.1357136,3.561219,0.8472381,0,28.94747
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,58.54575,58.54575,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.510418,25.5396,0,2.325444,-2.325444,32.26989,82.74313,0.1357136,2.430088,0,0,25.5396
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,56.23297,56.23297,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.094244,23.21416,0,4.556669,-4.556669,27.46674,70.42739,0.1357136,4.761719,0,0,23.21416
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1357136,0,0,0,18.65749
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1357136,0,0,0,18.65749
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1357136,0,0,0,18.65749
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.52053,48.52053,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.15721,18.65749,0,1.387189,-1.387189,26.00451,66.6781,0.1357136,1.449612,0,0,18.65749
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,47.49794,47.49794,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.69853,17.2703,0,1.051715,-1.051715,24.89591,63.83553,0.1357136,1.099042,0,0,17.2703
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,46.44667,46.44667,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.8671,16.21859,0,0.895206,-0.895206,23.95228,61.41597,0.1357136,0.9354903,0,0,16.21859
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86178,15.32338,0,0,0,23.95228,61.41597,0.1357136,0,0,0,15.32338
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.91756,44.91756,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.86178,15.32338,0,1.382959,-1.382959,22.49451,57.67811,0.1357136,1.445192,0,0,15.32338
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.16257,44.16257,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.3984,13.94042,0,2.419963,-2.419963,19.94364,51.13745,0.1357136,2.528861,0,0,13.94042
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08724,11.52046,0,0,0,19.94364,51.13745,0.1357136,0,0,0,11.52046
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3330027,44.09081,43.13998,0.150443,0.150443,0,0,0,0.150443,221.3481,0,0,0,0.3330027,0.158361,0.150443,0,0,20.08724,11.52046,0.1746416,0,0.1746416,20.10932,51.56227,0.1357106,0.1654873,0.2664021,0,11.85346
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.163891,49.12045,42.73859,1.644209,1.644209,0,0,0,1.644209,131.6068,0,0,0,2.163891,1.730747,1.644209,0,0,19.9126,11.67764,0.4331445,0,0.4331445,20.52024,52.6159,0.135703,1.80863,1.731113,0,13.84153
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.205828,57.46553,44.35371,0,0,0,0,0,0,0,0,0,0,4.205828,0,0,0,0,19.47946,12.06746,4.205828,0,4.205828,24.51024,62.84664,0.1356297,0,3.364662,0,16.27329
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.716144,67.52058,48.40585,3.821157,3.821157,0,-1,0,3.821157,149.592,0,0,0,5.716144,4.02227,3.821157,0,0,15.27363,15.85271,1.693873,0,1.693873,26.11719,66.96702,0.1356001,4.203272,4.572915,0,21.56885
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.315708,74.69621,52.43887,0,0,0,-1,0,0,0,0,0,0,6.315708,0,0,0,0,13.57976,17.3772,6.315708,0,6.315708,32.1088,82.33008,0.1354902,0,5.052566,0,23.6929
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.204825,87.46027,55.53531,0.8144004,0.8144004,0,-1,0,0.8144004,1007.468,0.08351184,0,0,8.204825,0.8572636,0.8144004,0,0,7.26405,23.06133,7.26405,0,7.26405,39.00008,100,0.135364,0.8958404,6.56386,0,31.26616
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.385912,91.81516,58.001,0,0,0,-1,0,0,0,8.385912,0,0,8.385912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,0,6.708729,0,37.98489
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.080926,93.61062,60.53359,6.005086,6.005086,0,-1,0,6.005086,134.568,1.759783,0,0,8.080926,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,6.605595,6.464741,0,37.6799
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.023212,89.56532,61.76643,0,0,0,-1,0,0,0,7.023212,0,0,7.023212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,0,5.61857,0,36.62219
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.909991,84.43195,61.98624,3.326682,3.326682,0,-1,0,3.326682,177.6542,2.408221,0,0,5.909991,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,3.65935,4.727993,0,35.50897
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.7891,75.70868,62.25383,3.55369,3.55369,0,-1,0,3.55369,106.6244,0.04837335,0,0,3.7891,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,3.909059,3.03128,0,33.38808
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.528413,66.06979,61.01144,0.509204,0.509204,0,-1,0,0.509204,300.1573,0.9924088,0,0,1.528413,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.135364,0.5601244,1.22273,0,31.12739
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,58.70821,58.70821,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.135364,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,56.3381,56.3381,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.135364,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.94886,53.94886,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.135364,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.135364,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.82983,49.82983,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.135364,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,48.56831,48.56831,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.135364,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,47.54572,47.54572,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.135364,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.135364,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,45.58655,45.58655,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.135364,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.88889,44.88889,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.135364,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.10523,44.10523,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.135364,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,43.46491,43.46491,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.135364,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1189377,43.4208,43.08264,1.503832,1.503832,0,0,0,1.503832,7.908974,0,0,0,0.1189377,1.582981,1.503832,0,0,19.06163,12.44351,0,1.464044,-1.464044,19.37339,49.67527,0.135364,1.654216,0.09515017,0,12.56245
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.899042,48.25042,42.68124,4.348086,4.348086,0,0,0,4.348086,43.67535,0,8.881784E-16,0,1.899042,4.576932,4.348086,0,0,20.68834,10.97947,0,2.677891,-2.677891,16.55065,42.43747,0.135364,4.782895,1.519233,0,12.87851
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.979208,56.69437,44.35371,0,0,0,0,0,0,0,0,0,0,3.979208,0,0,0,0,23.66378,8.301579,3.979208,0,3.979208,20.32566,52.11697,0.135295,0,3.183367,0,12.28079
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.502497,70.74979,48.49186,0,0,0,-1,0,0,0,0,0,0,6.502497,0,0,0,0,19.68457,11.88287,6.502497,0,6.502497,26.49447,67.93439,0.1351823,0,5.201998,0,18.38536
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.203276,74.38274,52.57267,2.881666,2.881666,0,-1,0,2.881666,215.267,0,0,0,6.203276,3.033333,2.881666,0,0,13.18207,17.73512,3.169943,0,3.169943,29.50174,75.64533,0.1351275,3.169833,4.962621,0,23.93839
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.937783,86.28311,55.68822,4.001054,4.001054,0,-1,0,4.001054,198.3923,0,0,0,7.937783,4.211636,4.001054,0,0,10.01213,20.58806,3.726148,0,3.726148,33.03667,84.70925,0.135063,4.401159,6.350227,0,28.52585
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.960506,89.70953,58.16347,4.671628,4.671628,0,-1,0,4.671628,170.4011,0,0,0,7.960506,4.917503,4.671628,0,0,6.285981,23.9416,3.043004,0,3.043004,35.92352,92.1114,0.1350105,5.138791,6.368405,0,31.9021
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.705804,86.53802,60.63871,2.679241,2.679241,0,-1,0,2.679241,250.2875,0.6425738,0,0,6.705804,2.820254,2.679241,0,0,3.242977,26.6803,3.242977,0,3.242977,39.00008,100,0.1349545,2.947165,5.364644,0,33.3861
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.003219,80.33129,61.9289,0,0,0,-1,0,0,0,5.003219,0,0,5.003219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349545,0,4.002575,0,34.6022
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.963194,76.28262,62.14871,5.864591,5.864591,0,-1,0,5.864591,67.57836,0,0,0,3.963194,6.173253,5.864591,0,0,0,29.59898,0,2.210059,-2.210059,36.67047,94.02666,0.1349545,6.451049,3.170555,0,33.56217
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.705081,68.08383,62.35896,0,0,0,-1,0,0,0,0,0,0,1.705081,0,0,0,0,2.455621,27.38892,1.705081,0,1.705081,38.28805,98.1743,0.1349251,0,1.364065,0,29.094
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.222697,65.14628,61.12612,2.909692,2.909692,0,-1,0,2.909692,42.02151,0,4.440892E-16,0,1.222697,3.062834,2.909692,0,0,0.7505401,28.92349,0,1.840137,-1.840137,36.34838,93.20078,0.1349251,3.200661,0.9781572,0,30.14619
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,58.81334,58.81334,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.795137,27.08335,0,8.757301,-8.757301,27.11737,69.53159,0.1349251,9.15138,0,0,27.08335
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,56.44322,56.44322,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.52547,18.32605,0,7.249516,-7.249516,19.47571,49.93762,0.1349251,7.575745,0,0,18.32605
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.02532,54.02532,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.58049,11.07654,0,8.203227,-8.203227,10.82875,27.76597,0.1349251,8.572372,0,0,11.07654
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.93235,51.93235,6.492661,2.729645,0,-1,0,2.729645,0,0,3.763016,4.412282,0,2.87331,2.729645,0,0,29.69519,2.87331,0,2.87331,-2.87331,7.800015,20,0.1349251,7.141927,0,0,2.87331
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.88717,49.88717,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,48.59698,48.59698,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,47.54572,47.54572,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,46.44667,46.44667,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,45.55788,45.55788,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.83155,44.83155,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.08611,44.08611,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349251,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,43.40757,43.40757,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350038,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1702709,43.49051,43.00618,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.20679,0,0,0,0.1702709,0,0,8.8,8.36,24.52775,7.524,8.530271,0,8.530271,23.82353,61.08586,0.135105,1.231674,0.1362167,12,7.694271
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.105684,45.76718,42.57612,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.05306,0,0,0,1.105684,0,0,7.84879,7.456351,15.99748,15.20124,8.562035,0,8.562035,31.94619,81.91315,0.1352588,3.916691,0.8845472,12,16.30693
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.158046,53.87822,44.2677,3.315981,3.315981,0,0,0,3.315981,95.23713,0,0,0,3.158046,3.490507,3.315981,0,0,7.435448,22.90708,0,0.3324611,-0.3324611,31.59575,81.01458,0.1352588,3.647579,2.526436,0,26.06512
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.558851,71.01484,48.52053,2.615537,2.615537,0,-1,0,2.615537,250.7649,0,0,0,6.558851,2.753197,2.615537,0,0,7.804849,22.57461,3.805653,0,3.805653,35.20611,90.27189,0.1351933,2.877091,5.24708,0,29.13346
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.948452,73.42445,52.65868,3.641034,3.641034,0,-1,0,3.641034,163.3726,0,0,0,5.948452,3.832668,3.641034,0,0,3.999196,25.9997,2.115784,0,2.115784,37.21332,95.41857,0.1351569,4.005137,4.758761,0,31.94815
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.515636,79.64106,55.80291,3.220622,3.220622,0,-1,0,3.220622,202.3099,1.242097,0,0,6.515636,3.390128,3.220622,0,0,1.883412,27.90391,1.883412,0,1.883412,39.00008,100,0.1351245,3.542684,5.212509,0,34.41954
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.727245,83.73528,58.32594,2.868963,2.868963,0,-1,0,2.868963,234.4835,3.707285,0,0,6.727245,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1351245,3.155859,5.381796,0,36.32623
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.51647,90.87429,60.80118,1.746814,1.746814,0,-1,0,1.746814,430.296,5.677719,0,0,7.51647,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1351245,1.921496,6.013176,0,37.11545
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.991039,76.2654,62.03403,3.311048,3.311048,0,-1,0,3.311048,120.537,0.5057256,0,0,3.991039,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1351245,3.642153,3.192831,0,33.59002
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.039502,76.70596,62.25383,1.309545,1.309545,0,-1,0,1.309545,308.466,2.661033,0,0,4.039502,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1351245,1.4405,3.231601,0,33.63848
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.77241,68.42985,62.46409,1.81062,1.81062,0,-1,0,1.81062,97.88968,0,0,0,1.77241,1.905915,1.81062,0,0,0,29.59898,0,0.1335056,-0.1335056,38.85935,99.63916,0.1351245,1.991682,1.417928,0,31.37139
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8724028,64.07813,61.23124,0,0,0,-1,0,0,0,0.7240633,0,0,0.8724028,0,0,0,0,0.1483396,29.46547,0.1483396,0,0.1483396,39.00008,100,0.1351219,0,0.6979223,0,30.33788
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,58.86113,58.86113,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1351219,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,56.5579,56.5579,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1351219,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1351219,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.00881,52.00881,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1351219,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1351219,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,48.62565,48.62565,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1351219,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,47.54572,47.54572,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1351219,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.44667,46.44667,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1351219,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,45.52921,45.52921,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1351219,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.80288,44.80288,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1351219,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.0001,44.0001,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1351219,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,43.33112,43.33112,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1351219,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2557427,43.62915,42.90105,0,0,0,0,0,0,0,0,0,0,0.2557427,0,0,0,0,20.15445,11.45997,0.2557427,0,0.2557427,20.12251,51.59606,0.1351175,0,0.2045942,0,11.71571
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.601877,47.13493,42.47099,3.723361,3.723361,0,0,0,3.723361,43.02236,0,4.440892E-16,0,1.601877,3.919327,3.723361,0,0,19.89871,11.69014,0,2.317449,-2.317449,17.6797,45.33247,0.1351175,4.095696,1.281502,0,13.29202
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.589193,51.97157,44.19124,0,0,0,0,0,0,0,0,0,0,2.589193,0,0,0,0,22.47365,9.37269,2.589193,0,2.589193,20.13602,51.63072,0.135073,0,2.071355,0,11.96188
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.435026,66.57249,48.52053,6.981047,6.981047,0,-1,0,6.981047,77.85403,0,0,0,5.435026,7.348471,6.981047,0,0,19.88446,11.70296,0,1.913445,-1.913445,18.11908,46.45907,0.135073,7.679152,4.348021,0,17.13799
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.04807,73.92764,52.73513,1.810066,1.810066,0,-1,0,1.810066,334.1353,0,0,0,6.04807,1.905333,1.810066,0,0,22.01051,9.789519,4.142737,0,4.142737,22.04922,56.53635,0.1350019,1.991073,4.838456,0,15.83759
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.829175,65.21472,55.90804,6.263268,6.263268,0,-1,0,6.263268,45.1709,0,8.881784E-16,0,2.829175,6.592914,6.263268,0,0,17.86777,13.51798,0,3.76374,-3.76374,18.08189,46.36373,0.1350019,6.889596,2.26334,0,16.34716
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.205384,77.11157,58.43106,9.134813,8.36,0,-1,0,8.36,62.26536,0,0.7748137,1.688295,5.205384,8.8,8.36,0,0,22.04971,9.754243,0,3.594616,-3.594616,14.29283,36.64822,0.1350019,10.0483,4.164308,0,14.95963
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.603429,81.81161,60.96365,4.477815,4.477815,0,-1,0,4.477815,125.1376,0,0,0,5.603429,4.71349,4.477815,0,0,26.04372,6.159627,0.88994,0,0.88994,15.1371,38.81301,0.1349866,4.925596,4.482744,0,11.76306
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.634336,75.10043,62.25383,5.353554,5.353554,0,-1,0,5.353554,67.88642,0,0,0,3.634336,5.63532,5.353554,0,0,25.15378,6.960573,0,2.000984,-2.000984,13.02788,33.40476,0.1349866,5.888909,2.907469,0,10.59491
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.986827,72.79474,62.4163,3.095186,3.095186,0,-1,0,3.095186,96.49911,0,4.440892E-16,0,2.986827,3.25809,3.095186,0,0,27.3771,4.959589,0,0.2712633,-0.2712633,12.74195,32.67159,0.1349866,3.404705,2.389462,0,7.946417
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.974069,72.97438,62.62656,4.655806,4.655806,0,-1,0,4.655806,63.87872,0,8.881784E-16,0.1024031,2.974069,4.900848,4.655806,0,0,27.6785,4.688326,0,1.926779,-1.926779,10.71094,27.4639,0.1349866,5.121386,2.379255,0,7.662395
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.611542,66.69359,61.33637,0,0,0,-1,0,0,0,0,0,0,1.611542,0,0,0,0,29.81937,2.761547,1.611542,0,1.611542,12.23979,31.384,0.1349589,0,1.289234,0,4.37309
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,58.97581,58.97581,4.760458,4.001338,0,-1,0,4.001338,0,0,0.7591201,1.235166,0,4.211936,4.001338,0,0,28.20782,4.211936,0,4.211936,-4.211936,7.800015,20,0.1349589,5.236505,0,0,4.211936
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,56.60569,56.60569,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,54.15912,54.15912,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.03748,52.03748,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.91584,49.91584,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,48.59698,48.59698,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,47.51705,47.51705,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,44.7551,44.7551,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.94276,43.94276,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.24511,43.24511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349589,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6066292,44.55227,42.81504,0,0,0,0,0,0,0,0,0,0,0.6066292,0,0,0,0,32.88775,0,0.6066292,0,0.6066292,8.375515,21.47564,0.1349485,0,0.4853034,0,0.6066292
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.587609,50.06363,42.38498,0,0,0,0,0,0,0,0,0,0,2.587609,0,0,0,0,32.28112,0.5459663,2.587609,0,2.587609,10.83034,27.77004,0.1349041,0,2.070087,0,3.133575
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.970811,56.39495,44.10523,3.885597,3.885597,11.85597,0,3.335561,3.885597,102.1931,0,0,0,3.970811,0,0,7.970376,7.571857,29.69352,2.874815,11.54267,0,11.54267,21.78067,55.84777,0.1350224,4.274157,3.176649,12,6.845625
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.202173,69.56894,48.52053,4.519585,4.519585,0,-1,0,4.519585,137.2288,0,0,0,6.202173,4.757458,4.519585,0,0,18.15085,13.26322,1.444716,0,1.444716,23.15125,59.36206,0.1349977,4.971543,4.961739,0,19.46539
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.803682,69.06402,52.82114,6.303012,6.303012,0,-1,0,6.303012,76.21249,0,0,0,4.803682,6.63475,6.303012,0,0,16.70613,14.56346,0,1.831067,-1.831067,21.22114,54.41306,0.1349977,6.933313,3.842946,0,19.36714
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.612059,75.98221,56.01316,6.151661,6.151661,0,-1,0,6.151661,91.22834,0,0,0,5.612059,6.475433,6.151661,0,0,18.74065,12.73239,0,0.8633744,-0.8633744,20.31106,52.07954,0.1349977,6.766828,4.489647,0,18.34445
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.005312,85.40577,58.59353,3.746654,3.746654,0,-1,0,3.746654,186.9751,0,0,0,7.005312,3.943847,3.746654,0,0,19.69995,11.86902,3.061466,0,3.061466,23.21542,59.5266,0.1349453,4.12132,5.60425,0,18.87433
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.526248,86.27981,61.12612,4.131765,4.131765,0,-1,0,4.131765,157.953,0,0,0,6.526248,4.349226,4.131765,0,0,16.63849,14.62434,2.177022,0,2.177022,25.28073,64.82224,0.1349081,4.544942,5.220999,0,21.15059
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.968348,90.05064,62.35896,1.821174,1.821174,0,-1,0,1.821174,382.6294,0,0,0,6.968348,1.917026,1.821174,0,0,14.46147,16.58366,5.051322,0,5.051322,30.07283,77.10966,0.1348217,2.003292,5.574678,0,23.552
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.757187,84.37736,62.52143,0,0,0,-1,0,0,0,0,0,0,5.757187,0,0,0,0,9.410146,21.12985,5.757187,0,5.757187,35.53458,91.11412,0.1347234,0,4.60575,0,26.88703
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.906857,76.70963,62.73168,5.26931,5.26931,0,-1,0,5.26931,74.14362,0,8.881784E-16,0,3.906857,5.546641,5.26931,0,0,3.652959,26.31132,0,1.639785,-1.639785,33.80609,86.68211,0.1347234,5.79624,3.125485,0,30.21817
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.693841,67.08819,61.4415,2.889838,2.889838,0,-1,0,2.889838,58.6137,0,0,0,1.693841,3.041935,2.889838,0,0,5.474942,24.67153,0,1.348094,-1.348094,32.38507,83.03849,0.1347234,3.178822,1.355073,0,26.36537
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.972824,23.32344,0,0,0,32.38507,83.03849,0.1347234,0,0,0,23.32344
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,56.66303,56.66303,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.972824,23.32344,0,1.265587,-1.265587,31.05103,79.61787,0.1347234,1.322539,0,0,23.32344
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,54.18779,54.18779,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,8.379032,22.05785,0,1.666378,-1.666378,29.29451,75.11398,0.1347234,1.741365,0,0,22.05785
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.06615,52.06615,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,10.23056,20.39147,0,6.236946,-6.236946,22.7202,58.25679,0.1347234,6.517608,0,0,20.39147
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.94451,49.94451,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.1605,14.15452,0,1.873295,-1.873295,20.74557,53.19366,0.1347234,1.957593,0,0,14.15452
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.56831,48.56831,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,19.24194,12.28123,0,0.9530715,-0.9530715,19.74094,50.6177,0.1347234,0.9959598,0,0,12.28123
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,47.49794,47.49794,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,20.30091,11.32816,0,1.234147,-1.234147,18.44004,47.28205,0.1347234,1.289684,0,0,11.32816
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,46.38934,46.38934,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,21.67219,10.09401,0,0.9180648,-0.9180648,17.47231,44.80071,0.1347234,0.9593778,0,0,10.09401
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,45.45275,45.45275,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,22.69226,9.175946,0,0.2421909,-0.2421909,17.21702,44.14612,0.1347234,0.2530895,0,0,9.175946
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,44.69776,44.69776,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.96136,8.933756,0,0.6524071,-0.6524071,16.52932,42.3828,0.1347234,0.6817654,0,0,8.933756
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.89497,43.89497,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,23.68625,8.281348,0,0.6939898,-0.6939898,15.79779,40.50708,0.1347234,0.7252192,0,0,8.281348
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.16865,43.16865,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.45736,7.587359,0,0.6626281,-0.6626281,15.09932,38.71613,0.1347234,0.6924463,0,0,7.587359
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1744576,43.23402,42.73859,0.4252317,0.4252317,0,0,0,0.4252317,41.02648,0,0,0,0.1744576,0.4476123,0.4252317,0,0,25.19361,6.924731,0,0.2731547,-0.2731547,14.81139,37.97785,0.1347234,0.4677549,0.1395661,0,7.099188
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.526829,46.6837,42.25118,0.7313628,0.7313628,0,0,0,0.7313628,208.7649,0,0,0,1.526829,0.7698556,0.7313628,0,0,25.49711,6.651576,0.7569734,0,0.7569734,15.52952,39.8192,0.1347105,0.804499,1.221463,0,8.178405
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.899396,56.10233,44.05744,5.557222,5.557222,0,0,0,5.557222,70.16808,0,0,0,3.899396,5.849708,5.557222,0,0,24.74014,7.332852,0,1.950312,-1.950312,13.47371,34.54791,0.1347105,6.112945,3.119517,0,11.23225
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.915302,68.43103,48.52053,3.596798,3.596798,0,-1,0,3.596798,164.4602,0,0,0,5.915302,3.786103,3.596798,0,0,26.90715,5.38254,2.129199,0,2.129199,15.49365,39.72722,0.1346742,3.956477,4.732242,0,11.29784
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.753395,77.10324,52.86893,4.572727,4.572727,0,-1,0,4.572727,147.6886,0,0,0,6.753395,4.813397,4.572727,0,0,24.77795,7.29882,1.939997,0,1.939997,17.33409,44.4463,0.1346412,5.03,5.402716,0,14.05221
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.613739,85.215,56.11829,1.669573,1.669573,0,-1,0,1.669573,456.0291,0,0,0,7.613739,1.757445,1.669573,0,0,22.83796,9.044817,5.856294,0,5.856294,22.88986,58.69183,0.1345415,1.83653,6.090991,0,16.65856
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.243318,86.72571,58.70821,1.694861,1.694861,0,-1,0,1.694861,427.3694,0,0,0,7.243318,1.784064,1.694861,0,0,16.98166,14.31548,5.459253,0,5.459253,28.06896,71.97155,0.1344487,1.864347,5.794654,0,21.5588
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.97221,83.80033,61.23124,0,0,0,-1,0,0,0,0,0,0,5.97221,0,0,0,0,11.52241,19.22881,5.97221,0,5.97221,33.7347,86.49905,0.1343473,0,4.777768,0,25.20102
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.891169,84.99598,62.52143,0.5877247,0.5877247,0,-1,0,0.5877247,1002.369,0,0,0,5.891169,0.6186576,0.5877247,0,0,5.550199,24.6038,5.272511,0,5.272511,38.73664,99.32452,0.1342579,0.6464972,4.712935,0,30.49497
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.150924,77.64009,62.6839,4.106969,4.106969,0,-1,0,4.106969,101.0703,8.881784E-16,0,0,4.150924,4.323125,4.106969,0,0,0.2776881,29.34906,0,0.1722009,-0.1722009,38.55512,98.85909,0.1342579,4.517666,3.32074,0,33.49998
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.791197,68.89565,62.84636,1.911773,1.911773,0,-1,0,1.911773,93.69295,0,0,0,1.791197,2.012393,1.911773,0,0,0.4690224,29.17686,0,0.2211962,-0.2211962,38.32196,98.26125,0.1342579,2.102951,1.432957,0,30.96805
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.267455,65.7411,61.55618,2.106538,2.106538,0,-1,0,2.106538,60.16771,0,4.440892E-16,0,1.267455,2.217408,2.106538,0,0,0.7147959,28.95566,0,0.9499528,-0.9499528,37.32063,95.69372,0.1342579,2.317192,1.013964,0,30.22312
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,59.13828,59.13828,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.770299,28.00571,0,1.472437,-1.472437,35.76854,91.71402,0.1342579,1.538696,0,0,28.00571
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,56.76816,56.76816,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.40634,26.53327,0,0.8020557,-0.8020557,34.9231,89.54623,0.1342579,0.8381482,0,0,26.53327
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297513,25.73122,0,0,0,34.9231,89.54623,0.1342579,0,0,0,25.73122
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,52.09482,52.09482,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,4.297513,25.73122,0,1.238026,-1.238026,33.61811,86.2001,0.1342579,1.293737,0,0,25.73122
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.94451,49.94451,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.673097,24.49319,0,0.8154864,-0.8154864,32.75851,83.99601,0.1342579,0.8521833,0,0,24.49319
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,48.56831,48.56831,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.579193,23.6777,0,0.4645262,-0.4645262,32.26886,82.74049,0.1342579,0.4854299,0,0,23.6777
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,47.49794,47.49794,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.095333,23.21318,0,1.378574,-1.378574,30.81571,79.01448,0.1342579,1.44061,0,0,23.21318
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,46.37022,46.37022,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.627081,21.8346,0,0.4997968,-0.4997968,30.28888,77.66364,0.1342579,0.5222876,0,0,21.8346
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,45.39541,45.39541,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.182411,21.33481,0,0.7968158,-0.7968158,29.44896,75.51,0.1342579,0.8326724,0,0,21.33481
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,44.6213,44.6213,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.06776,20.53799,0,0.2036654,-0.2036654,29.23428,74.95954,0.1342579,0.2128304,0,0,20.53799
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.80896,43.80896,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,10.29406,20.33433,0,1.86186,-1.86186,27.27171,69.92731,0.1342579,1.945644,0,0,20.33433
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.06352,43.06352,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.36279,18.47247,0,0.7889625,-0.7889625,26.44007,67.79491,0.1342579,0.8244659,0,0,18.47247
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2654993,43.35936,42.60479,0.569987,0.569987,0,0,0,0.569987,46.57989,0,0,0,0.2654993,0.5999863,0.569987,0,0,13.23942,17.6835,0,0.334487,-0.334487,26.08749,66.89085,0.1342579,0.6269857,0.2123994,0,17.949
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.077405,48.20796,42.11739,2.283328,2.283328,0,0,0,2.283328,90.98146,0,4.440892E-16,0,2.077405,2.403503,2.283328,0,0,13.61107,17.34902,0,0.3260981,-0.3260981,25.74375,66.00948,0.1342579,2.511661,1.661924,0,19.42642
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.525524,58.14531,43.97143,4.446808,4.446808,0,0,0,4.446808,101.7702,0,0,0,4.525524,4.680851,4.446808,0,0,13.9734,17.02292,0,0.1553266,-0.1553266,25.58002,65.58966,0.1342579,4.891489,3.620419,0,21.54844
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.897669,68.32834,48.49186,4.348384,4.348384,0,-1,0,4.348384,135.629,0,0,0,5.897669,4.577247,4.348384,0,0,14.14598,16.86759,1.320422,0,1.320422,26.83268,68.80161,0.1342356,4.783223,4.718135,0,22.76526
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.201009,74.76135,52.8976,3.715274,3.715274,0,-1,0,3.715274,166.9058,0,0,0,6.201009,3.910815,3.715274,0,0,12.82556,18.05597,2.290194,0,2.290194,29.00535,74.37254,0.1341968,4.086802,4.960807,0,24.25698
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.208525,78.80184,56.23297,8.39539,8.36,0,-1,0,8.36,74.26466,0,0.03538915,0.8749281,6.208525,8.8,8.36,0,0,10.53537,20.11715,0,2.591475,-2.591475,26.2737,67.36832,0.1341968,9.234928,4.96682,0,26.32567
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.710504,79.71823,58.81334,3.276603,3.276603,0,-1,0,3.276603,174.2812,0,0,0,5.710504,3.449056,3.276603,0,0,13.41478,17.52567,2.261448,0,2.261448,28.41909,72.86932,0.1341586,3.604264,4.568403,0,23.23618
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.80872,78.81905,61.33637,0,0,0,-1,0,0,0,0,0,0,4.80872,0,0,0,0,11.15334,19.56098,4.80872,0,4.80872,32.98104,84.56661,0.1340773,0,3.846976,0,24.3697
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.168515,77.64691,62.62656,0,0,0,-1,0,0,0,0,0,0,4.168515,0,0,0,0,6.344617,23.88882,4.168515,0,4.168515,36.93565,94.7066,0.1340069,0,3.334812,0,28.05734
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.835779,76.48994,62.78902,0,0,0,-1,0,0,0,1.659677,0,0,3.835779,0,0,0,0,2.176102,27.64049,2.176102,0,2.176102,39.00008,100,0.1339702,0,3.068623,0,31.47626
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.591189,71.8958,62.95149,6.393154,6.393154,0,-1,0,6.393154,40.53068,0,8.881784E-16,0,2.591189,6.729636,6.393154,0,0,0,29.59898,0,4.138447,-4.138447,34.63777,88.81462,0.1339702,7.032469,2.072951,0,32.19017
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.485869,66.59736,61.6613,4.264414,4.264414,0,-1,0,4.264414,34.84345,0,0,0,1.485869,4.488856,4.264414,0,0,4.598275,25.46053,0,3.002988,-3.002988,31.47235,80.69816,0.1339702,4.690855,1.188695,0,26.9464
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.934927,22.45754,0,0,0,31.47235,80.69816,0.1339702,0,0,0,22.45754
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,56.8255,56.8255,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.934927,22.45754,0,1.382538,-1.382538,30.01502,76.96144,0.1339702,1.444752,0,0,22.45754
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.29292,54.29292,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.471081,21.075,0,5.866737,-5.866737,23.83094,61.10485,0.1339702,6.130741,0,0,21.075
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.11393,52.11393,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.98968,15.20827,0,3.850252,-3.850252,19.77242,50.6984,0.1339702,4.023513,0,0,15.20827
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.94451,49.94451,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.26773,11.35802,0,0.3371916,-0.3371916,19.41698,49.78704,0.1339702,0.3523653,0,0,11.35802
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,48.56831,48.56831,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.64239,11.02082,0,0.05632387,-0.05632387,19.35761,49.63481,0.1339702,0.05885845,0,0,11.02082
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,47.46926,47.46926,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.70498,10.9645,0,0.5034336,-0.5034336,18.82695,48.27413,0.1339702,0.5260882,0,0,10.9645
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.34155,46.34155,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.26435,10.46107,0,1.037762,-1.037762,17.73305,45.46927,0.1339702,1.084461,0,0,10.46107
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,45.34763,45.34763,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.41741,9.423306,0,1.20433,-1.20433,16.46358,42.21421,0.1339702,1.258525,0,0,9.423306
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,44.56396,44.56396,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.75556,8.218975,0,1.998552,-1.998552,14.35692,36.81253,0.1339702,2.088487,0,0,8.218975
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,43.73251,43.73251,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.97617,6.220424,0,0.7529007,-0.7529007,13.56329,34.7776,0.1339702,0.7867813,0,0,6.220424
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.94884,42.94884,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.81273,5.467523,0,2.371998,-2.371998,11.06299,28.36657,0.1339702,2.478738,0,0,5.467523
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2575119,43.20214,42.47099,0.693426,0.693426,0,0,0,0.693426,37.13619,0,0,0,0.2575119,0.7299221,0.693426,0,0,29.44828,3.095525,0,0.4724101,-0.4724101,10.56502,27.08974,0.1339702,0.7627685,0.2060096,0,3.353037
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.48226,49.31363,41.98359,1.261729,1.261729,0,0,0,1.261729,196.7348,0,0,0,2.48226,1.328136,1.261729,0,0,29.97318,2.623115,1.154124,0,1.154124,11.65992,29.89717,0.1339507,1.387902,1.985808,0,5.105375
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.185163,56.86027,43.8663,3.576597,3.576597,0,0,0,3.576597,117.0152,0,0,0,4.185163,3.764839,3.576597,0,0,28.81906,3.661827,0.420324,0,0.420324,12.05867,30.91962,0.1339436,3.934257,3.348131,0,7.84699
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.079528,61.51058,48.43452,0,0,0,-1,0,0,0,0,0,0,4.079528,0,0,0,0,28.39873,4.040118,4.079528,0,4.079528,15.92885,40.84314,0.1338749,0,3.263622,0,8.119646
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.860932,65.66779,52.92627,0,0,0,-1,0,0,0,0,0,0,3.860932,0,0,0,0,24.3192,7.711694,3.860932,0,3.860932,19.59166,50.23492,0.1338099,0,3.088746,0,11.57263
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.636899,76.40163,56.28075,3.112019,3.112019,0,-1,0,3.112019,181.1331,0,0,0,5.636899,3.27581,3.112019,0,0,20.45827,11.18653,2.361089,0,2.361089,21.83158,55.9783,0.1337702,3.423221,4.509519,0,16.82343
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.044702,91.11056,58.86113,2.908574,2.908574,0,-1,0,2.908574,276.5857,0,0,0,8.044702,3.061657,2.908574,0,0,18.09718,13.31151,4.983044,0,4.983044,26.55891,68.09964,0.1336864,3.199432,6.435761,0,21.35621
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.202297,90.06663,61.4415,3.354669,3.354669,0,-1,0,3.354669,214.6947,0,0,0,7.202297,3.53123,3.354669,0,0,13.11414,17.79625,3.671066,0,3.671066,30.04159,77.02957,0.1336248,3.690136,5.761837,0,24.99855
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.056382,90.92896,62.6839,3.361538,3.361538,0,-1,0,3.361538,209.9153,0,0,0,7.056382,3.538461,3.361538,0,0,9.443073,21.10021,3.517921,0,3.517921,33.37899,85.58697,0.1335658,3.697692,5.645106,0,28.15659
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.648848,84.27337,62.84636,0,0,0,-1,0,0,0,0,0,0,5.648848,0,0,0,0,5.925152,24.26634,5.648848,0,5.648848,38.73795,99.32789,0.1334712,0,4.519078,0,29.91519
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.897402,73.08889,62.99928,4.686979,4.686979,0,-1,0,4.686979,61.81812,0,0,0,2.897402,4.933662,4.686979,0,0,0.2763044,29.3503,0,2.03626,-2.03626,36.59155,93.82429,0.1334712,5.155677,2.317921,0,32.24771
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.286652,65.91486,61.6613,0.361233,0.361233,0,-1,0,0.361233,356.1835,0,0,0,1.286652,0.3802452,0.361233,0,0,2.538815,27.31404,0.9064072,0,0.9064072,37.45144,96.02914,0.133456,0.3973563,1.029322,0,28.6007
