Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,59.18606,59.18606,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.632408,28.12981,0,8.8,-8.8,28.17542,72.24454,0.133456,11.00505,0,0,28.12981
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.76816,56.76816,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.41019,19.32981,0,5.301825,-5.301825,22.58681,57.91478,0.133456,5.540407,0,0,19.32981
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,54.26424,54.26424,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,17.3011,14.02799,0,8.8,-8.8,13.3108,34.13018,0.133456,10.35785,0,0,14.02799
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,52.09482,52.09482,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,27.07888,5.227985,0,1.562505,-1.562505,11.66377,29.90705,0.133456,1.632818,0,0,5.227985
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.815,3.66548,0,0,0,11.66377,29.90705,0.133456,0,0,0,3.66548
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,48.52053,48.52053,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.815,3.66548,0,1.830345,-1.830345,9.734418,24.96,0.133456,1.912711,0,0,3.66548
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,47.41193,47.41193,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.84871,1.835135,0,0.4389068,-0.4389068,9.27177,23.77372,0.133456,0.4586577,0,0,1.835135
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,46.28421,46.28421,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.33639,1.396228,0,0.7686218,-0.7686218,8.461571,21.69629,0.133456,0.8032098,0,0,1.396228
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,45.29029,45.29029,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,32.19041,0.6276065,0,0.08707029,-0.08707029,8.369791,21.46096,0.133456,0.09098846,0,0,0.6276065
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,44.4875,44.4875,0.9906521,0.5135093,0,-1,0,0.5135093,0,0,0.4771428,0.576208,0,0.5405362,0.5135093,0,0,32.28716,0.5405362,0,0.5405362,-0.5405362,7.800015,20,0.133456,1.089717,0,0,0.5405362
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.65605,43.65605,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133456,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.84371,42.84371,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335414,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1075291,42.64142,42.3372,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.125906,1.776357E-15,0,0,0.1075291,0,0,8.8,8.36,24.52775,7.524,8.467529,0,8.467529,23.76401,60.93324,0.1336505,1.455616,0.08602328,12,7.631529
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8889118,44.39281,41.84979,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2793.834,0,0,0,0.8889118,0,0,8.8,8.36,16.06022,15.14478,9.248912,0,9.248912,32.5383,83.43137,0.1337009,0.03499861,0.7111295,12,16.03369
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6625705,45.67223,43.76118,7.142283,7.142283,0,0,0,7.142283,9.276732,0,8.881784E-16,0,0.6625705,7.518193,7.142283,0,0,6.811313,23.4688,0,6.855622,-6.855622,25.31184,64.90202,0.1337009,7.856511,0.5300564,0,24.13137
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.221159,55.22649,48.40585,0.6320528,0.6320528,0,-1,0,0.6320528,351.4198,0,0,0,2.221159,0.6653188,0.6320528,0,0,14.42867,16.61317,1.55584,0,1.55584,26.78784,68.68663,0.1336749,0.6952581,1.776927,0,18.83433
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.456362,57.49615,52.95494,0,0,0,-1,0,0,0,0,0,0,1.456362,0,0,0,0,12.87283,18.01343,1.456362,0,1.456362,28.16947,72.22926,0.1336506,0,1.16509,0,19.46979
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.411471,64.21497,56.3381,3.832354,3.832354,0,-1,0,3.832354,62.92402,0,4.440892E-16,0,2.411471,4.034057,3.832354,0,0,11.41647,19.32416,0,1.622586,-1.622586,26.45911,67.84373,0.1336506,4.215589,1.929177,0,21.73563
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.076156,62.44775,58.97581,0,0,0,-1,0,0,0,0,0,0,1.076156,0,0,0,0,13.21934,17.70157,1.076156,0,1.076156,27.48004,70.4615,0.1336326,0,0.860925,0,18.77773
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.970173,68.11526,61.49884,0.8232134,0.8232134,0,-1,0,0.8232134,239.3272,0,0,0,1.970173,0.8665404,0.8232134,0,0,12.14318,18.67011,1.103633,0,1.103633,28.52704,73.14611,0.1336142,0.9055347,1.576139,0,20.64029
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.898215,69.15438,62.73168,0,0,0,-1,0,0,0,0,0,0,1.898215,0,0,0,0,11.03955,19.66338,1.898215,0,1.898215,30.32784,77.76355,0.1335825,0,1.518572,0,21.5616
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.294714,67.21417,62.89415,0.4533779,0.4533779,0,-1,0,0.4533779,285.5705,0,0,0,1.294714,0.4772398,0.4533779,0,0,9.141336,21.37177,0.8174738,0,0.8174738,31.10337,79.75207,0.1335689,0.4987157,1.035771,0,22.66649
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.531331,68.2025,63.05662,5.101454,5.101454,0,-1,0,5.101454,30.01753,0,0,0,1.531331,5.369952,5.101454,0,0,8.323863,22.1075,0,3.838621,-3.838621,27.05711,69.37706,0.1335689,5.611599,1.225065,0,23.63883
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9295731,64.75709,61.70909,3.711027,3.711027,0,-1,0,3.711027,25.04895,0,4.440892E-16,0,0.9295731,3.906344,3.711027,0,0,12.589,18.26888,0,2.976771,-2.976771,23.91932,61.33145,0.1335689,4.082129,0.7436585,0,19.19845
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89652,15.29211,0,0,0,23.91932,61.33145,0.1335689,0,0,0,15.29211
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,56.76816,56.76816,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.89652,15.29211,0,1.960323,-1.960323,21.85295,56.0331,0.1335689,2.048538,0,0,15.29211
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,54.24513,54.24513,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.07466,13.33179,0,8.8,-8.8,12.57694,32.24849,0.1335689,10.26722,0,0,13.33179
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.06615,52.06615,5.866168,4.305197,0,-1,0,4.305197,0,0,1.560971,2.147587,0,4.531786,4.305197,0,0,27.85244,4.531786,0,4.531786,-4.531786,7.800015,20,0.1335689,6.452784,0,0,4.531786
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.88717,49.88717,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,48.49186,48.49186,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,47.38326,47.38326,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,46.23642,46.23642,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,45.23294,45.23294,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,44.43016,44.43016,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,43.57004,43.57004,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335689,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,42.73859,42.73859,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336919,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1459711,42.63548,42.22251,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.01021,1.776357E-15,0,0,0.1459711,0,0,8.8,8.36,24.52775,7.524,8.505971,0,8.505971,23.80048,61.02675,0.1337899,1.14608,0.1167769,12,7.669971
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.137395,44.98213,41.716,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.46695,0,0,0,1.137395,0,0,8.098913,7.693967,16.02178,15.17937,8.831363,0,8.831363,32.17865,82.50919,0.1339367,3.629956,0.9099163,12,16.31677
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.803256,48.98888,43.67517,0.02626094,0.02626094,0,0,0,0.02626094,6866.686,0,0,0,1.803256,0.0276431,0.02626094,0,0,7.19042,23.1276,1.775613,0,1.775613,33.86314,86.82839,0.1339071,0.02888704,1.442605,0,24.93086
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.759184,60.33877,48.38673,3.775783,3.775783,0,-1,0,3.775783,99.5604,0,0,0,3.759184,3.974508,3.775783,0,0,5.414806,24.72565,0,0.2153237,-0.2153237,33.63617,86.24642,0.1339071,4.153361,3.007348,0,28.48484
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.725735,68.91732,52.95494,4.962693,4.962693,0,-1,0,4.962693,95.22522,0,0,0,4.725735,5.223887,4.962693,0,0,5.654055,24.51033,0,0.4981518,-0.4981518,33.11107,84.90002,0.1339071,5.458962,3.780588,0,29.23606
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.992755,73.81861,56.3381,0,0,0,-1,0,0,0,0,0,0,4.992755,0,0,0,0,6.207557,24.01218,4.992755,0,4.992755,37.84761,97.04498,0.1338239,0,3.994204,0,29.00493
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.186705,86.78831,58.97581,0,0,0,-1,0,0,0,5.971903,0,0,7.186705,0,0,0,0,1.214802,28.50566,1.214802,0,1.214802,39.00008,100,0.1338037,0,5.749364,0,35.69236
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.680784,82.79815,61.49884,6.590313,6.590313,0,-1,0,6.590313,86.199,0,0,0,5.680784,6.937172,6.590313,0,0,0,29.59898,0,1.256388,-1.256388,37.67573,96.60424,0.1338037,7.249345,4.544627,0,35.27976
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.679736,72.04942,62.78902,2.25536,2.25536,0,-1,0,2.25536,118.8163,0,0,0,2.679736,2.374063,2.25536,0,0,1.395986,28.34259,0.3056731,0,0.3056731,37.96572,97.34779,0.1337986,2.480896,2.143789,0,31.02233
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.144457,73.97346,62.95149,0,0,0,-1,0,0,0,2.054144,0,0,3.144457,0,0,0,0,1.090313,28.6177,1.090313,0,1.090313,39.00008,100,0.1337805,0,2.515566,0,31.76215
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.120916,70.29231,63.05662,0,0,0,-1,0,0,0,2.120916,0,0,2.120916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337805,0,1.696733,0,31.71989
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.576887,67.02071,61.76643,1.958855,1.958855,0,-1,0,1.958855,80.50047,0,0,0,1.576887,2.061952,1.958855,0,0,0,29.59898,0,0.4850651,-0.4850651,38.48877,98.68896,0.1337805,2.15474,1.26151,0,31.17587
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,59.18606,59.18606,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5389613,29.11391,0,2.83531,-2.83531,35.5001,91.0257,0.1337805,2.962898,0,0,29.11391
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,56.76816,56.76816,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.689305,26.2786,0,8.527081,-8.527081,26.51176,67.97874,0.1337805,8.910799,0,0,26.2786
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,54.24513,54.24513,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.16384,17.75152,0,1.640377,-1.640377,24.78265,63.54514,0.1337805,1.714194,0,0,17.75152
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98648,16.11115,0,0,0,24.78265,63.54514,0.1337805,0,0,0,16.11115
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,49.8585,49.8585,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.98648,16.11115,0,1.552379,-1.552379,23.1463,59.34938,0.1337805,1.622236,0,0,16.11115
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,48.43452,48.43452,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.71135,14.55877,0,0.8021557,-0.8021557,22.30076,57.18132,0.1337805,0.8382527,0,0,14.55877
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,47.3068,47.3068,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.60263,13.75661,0,0.7088507,-0.7088507,21.55356,55.26543,0.1337805,0.7407489,0,0,13.75661
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.17908,46.17908,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.39024,13.04776,0,1.154617,-1.154617,20.33649,52.14474,0.1337805,1.206575,0,0,13.04776
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.15649,45.15649,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.67315,11.89314,0,0.9398417,-0.9398417,19.34581,49.60454,0.1337805,0.9821346,0,0,11.89314
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,44.35371,44.35371,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.71742,10.9533,0,0.5204828,-0.5204828,18.79717,48.19778,0.1337805,0.5439045,0,0,10.9533
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29573,10.43282,0,0,0,18.79717,48.19778,0.1337805,0,0,0,10.43282
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,42.65258,42.65258,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.29573,10.43282,0,1.150062,-1.150062,17.5849,45.0894,0.1337805,1.201815,0,0,10.43282
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6865913,44.07767,42.11739,0.2361424,0.2361424,0,0,0,0.2361424,290.7531,0,0,0,0.6865913,0.248571,0.2361424,0,0,22.57358,9.282758,0.4380203,0,0.4380203,18.00044,46.15489,0.1337732,0.2597567,0.549273,0,9.969349
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.92536,50.30555,41.61087,2.592127,2.592127,0,0,0,2.592127,112.8556,0,0,0,2.92536,2.728555,2.592127,0,0,22.13556,9.676975,0.1968051,0,0.1968051,18.18715,46.63362,0.1337699,2.85134,2.340288,0,12.60234
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.077905,59.6371,43.57004,3.265903,3.265903,0,0,0,3.265903,155.4824,0,0,0,5.077905,3.437793,3.265903,0,0,21.93875,9.8541,1.640112,0,1.640112,19.7431,50.62322,0.1337427,3.592494,4.062324,0,14.932
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.111309,73.09401,48.32939,4.453088,4.453088,0,-1,0,4.453088,159.6939,0,0,0,7.111309,4.687461,4.453088,0,0,20.29864,11.3302,2.423848,0,2.423848,22.04256,56.51927,0.1337024,4.898396,5.689047,0,18.44151
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.032438,78.45029,52.95494,0,0,0,-1,0,0,0,0,0,0,7.032438,0,0,0,0,17.87479,13.51166,7.032438,0,7.032438,28.71412,73.62579,0.1335856,0,5.625951,0,20.5441
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.060607,87.86098,56.39544,7.262171,7.262171,0,-1,0,7.262171,110.9945,0,0,0,8.060607,7.644391,7.262171,0,0,10.84235,19.84086,0.4162163,0,0.4162163,29.10897,74.63824,0.1335787,7.988388,6.448485,0,27.90146
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.124373,91.7712,59.02359,1.313102,1.313102,0,-1,0,1.313102,618.7159,0,0,0,8.124373,1.382213,1.313102,0,0,10.42614,20.21545,6.742161,0,6.742161,35.50515,91.03867,0.133467,1.444413,6.499499,0,28.33983
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.556773,92.09904,61.55618,4.583055,4.583055,0,-1,0,4.583055,164.8851,0,0,0,7.556773,4.824268,4.583055,0,0,3.683978,26.2834,2.732505,0,2.732505,38.09743,97.68552,0.1334218,5.04136,6.045418,0,33.84017
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.982034,85.74718,62.78902,5.952641,5.952641,0,-1,0,5.952641,100.4938,0,0,0,5.982034,6.265938,5.952641,0,0,0.9514734,28.74265,0,0.2839043,-0.2839043,37.79817,96.91819,0.1334218,6.547905,4.785627,0,34.72469
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.20375,82.40179,62.95149,2.918502,2.918502,0,-1,0,2.918502,178.3021,0.8647197,0,0,5.20375,3.072108,2.918502,0,0,1.266923,28.45875,1.266923,0,1.266923,39.00008,100,0.1334008,3.210352,4.163,0,33.6625
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.76637,76.57565,63.11396,2.764473,2.764473,0,-1,0,2.764473,136.2419,0.8563983,0,0,3.76637,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1334008,3.04092,3.013096,0,33.36535
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.46856,66.64671,61.76643,9.580847,8.36,0,-1,0,8.36,17.56651,0,1.220847,2.178931,1.46856,8.8,8.36,0,0,0,29.59898,0,7.331439,-7.331439,31.27206,80.18462,0.1334008,10.53893,1.174848,0,31.06754
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,59.18606,59.18606,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.146044,22.26754,0,4.64544,-4.64544,26.37534,67.62894,0.1334008,4.854484,0,0,22.26754
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,56.76816,56.76816,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.30764,17.6221,0,2.324899,-2.324899,23.92468,61.34521,0.1334008,2.429519,0,0,17.6221
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,54.21646,54.21646,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.89086,15.2972,0,8.8,-8.8,14.64867,37.56061,0.1334008,10.80262,0,0,15.2972
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66864,6.4972,0,0,0,14.64867,37.56061,0.1334008,0,0,0,6.4972
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,49.81071,49.81071,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.66864,6.4972,0,0.5733572,-0.5733572,14.04429,36.01094,0.1334008,0.5991582,0,0,6.4972
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,48.35806,48.35806,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.30571,5.923843,0,1.4641,-1.4641,12.501,32.05378,0.1334008,1.529985,0,0,5.923843
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.24946,47.24946,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.93248,4.459743,0,0.9208471,-0.9208471,11.53034,29.56491,0.1334008,0.9622852,0,0,4.459743
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.09307,46.09307,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.95565,3.538896,0,0.4751771,-0.4751771,11.02946,28.28061,0.1334008,0.49656,0,0,3.538896
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.08003,45.08003,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.48362,3.063718,0,1.161337,-1.161337,9.805301,25.14175,0.1334008,1.213598,0,0,3.063718
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,44.23903,44.23903,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.774,1.902381,0,1.521427,-1.521427,8.201576,21.02964,0.1334008,1.589891,0,0,1.902381
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,43.3789,43.3789,0.9444735,0.3619062,0,-1,0,0.3619062,0,0,0.5825673,0.6770147,0,0.3809539,0.3619062,0,0,32.46447,0.3809539,0,0.3809539,-0.3809539,7.800015,20,0.1334008,1.038921,0,0,0.3809539
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,42.51878,42.51878,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335067,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5283669,43.48647,41.98359,1.161503,1.161503,9.961503,0,2.85626,1.161503,45.48994,1.776357E-15,0,0,0.5283669,0,0,8.8,8.36,24.52775,7.524,8.888367,0,8.888367,24.16325,61.95694,0.133602,1.277653,0.4226936,12,8.052367
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.15361,47.77331,41.47707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.15361,0,0,8.8,8.36,15.63939,15.52353,10.51361,0,10.51361,34.13734,87.53146,0.1336299,0,1.722888,12,17.67714
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.665838,51.41767,43.43624,0.7985577,0.7985577,0,0,0,0.7985577,333.8317,0,0,0,2.665838,0.8405871,0.7985577,0,0,5.125777,24.98578,1.825252,0,1.825252,35.86892,91.97142,0.1335998,0.8784135,2.132671,0,27.65162
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.165665,58.15913,48.24338,0,0,0,-1,0,0,0,0,0,0,3.165665,0,0,0,0,3.300525,26.62851,3.165665,0,3.165665,38.87214,99.67195,0.1335475,0,2.532532,0,29.79417
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.377117,67.53629,52.8976,3.663656,3.663656,0,-1,0,3.663656,119.474,0.3857777,0,0,4.377117,3.85648,3.663656,0,0,0.1348598,29.4776,0.1348598,0,0.1348598,39.00008,100,0.1335453,4.030021,3.501694,0,33.85472
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.034321,66.40425,56.3381,4.909774,4.909774,0,-1,0,4.909774,61.80165,0,0,0,3.034321,5.168183,4.909774,0,0,0,29.59898,0,2.133862,-2.133862,36.75079,94.2326,0.1335453,5.400751,2.427457,0,32.6333
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.000211,69.12501,58.97581,0,0,0,-1,0,0,0,0.6292537,0,0,3.000211,0,0,0,0,2.370957,27.46512,2.370957,0,2.370957,39.00008,100,0.1335062,0,2.400169,0,30.46533
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.078505,72.20694,61.55618,2.252737,2.252737,0,-1,0,2.252737,136.6562,0.7072029,0,0,3.078505,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1335062,2.478011,2.462804,0,32.67748
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.871456,76.63223,62.78902,3.750614,3.750614,0,-1,0,3.750614,103.2219,0,0,0,3.871456,3.948015,3.750614,0,0,0,29.59898,0,0.07655893,-0.07655893,38.91938,99.79308,0.1335062,4.125676,3.097165,0,33.47044
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.593417,75.71178,62.95149,1.373109,1.373109,0,-1,0,1.373109,261.6993,2.062973,0,0,3.593417,1.445378,1.373109,0,0,0.08506548,29.52242,0.08506548,0,0.08506548,39.00008,100,0.1335048,1.51042,2.874733,0,33.11584
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.494596,68.13393,63.11396,0,0,0,-1,0,0,0,1.494596,0,0,1.494596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335048,0,1.195677,0,31.09357
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4539815,63.18127,61.70909,0,0,0,-1,0,0,0,0.4539815,0,0,0.4539815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335048,0,0.3631852,0,30.05296
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,59.13828,59.13828,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1335048,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,56.71082,56.71082,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1335048,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1335048,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1335048,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,49.78204,49.78204,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1335048,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,48.32939,48.32939,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1335048,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,47.20167,47.20167,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1335048,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.04528,46.04528,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1335048,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.99402,44.99402,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1335048,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.16257,44.16257,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1335048,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,43.30244,43.30244,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1335048,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,42.41365,42.41365,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1335048,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2459469,42.54521,41.84979,1.157403,1.157403,0,0,0,1.157403,21.2499,0,0,0,0.2459469,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9723718,-0.9723718,16.08069,41.23245,0.1335048,1.273143,0.1967575,0,9.074055
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.244535,44.88621,41.3146,1.202587,1.202587,0,0,0,1.202587,103.4881,0,0,0,1.244535,1.265881,1.202587,0,0,24.15916,7.855736,0,0.02134617,-0.02134617,16.05819,41.17476,0.1335048,1.322846,0.9956281,0,9.100271
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.354999,50.30173,43.30244,3.985796,3.985796,0,0,0,3.985796,59.08478,0,8.881784E-16,0,2.354999,4.195575,3.985796,0,0,24.18287,7.83439,0,1.840576,-1.840576,14.11805,36.20006,0.1335048,4.384376,1.883999,0,10.18939
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.948724,60.69516,48.10958,1.214936,1.214936,0,-1,0,1.214936,325.0148,0,0,0,3.948724,1.27888,1.214936,0,0,26.22796,5.993814,2.669843,0,2.669843,16.65089,42.69449,0.1334608,1.33643,3.158979,0,9.942537
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.379315,67.48044,52.84026,4.790494,4.790494,0,-1,0,4.790494,91.41677,0,0,0,4.379315,5.042625,4.790494,0,0,23.55812,8.396673,0,0.6633105,-0.6633105,15.9517,40.9017,0.1334608,5.269543,3.503452,0,12.77599
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.317643,75.07372,56.28075,4.494374,4.494374,0,-1,0,4.494374,118.3178,0,0,0,5.317643,4.73092,4.494374,0,0,24.29513,7.733363,0.5867225,0,0.5867225,16.50831,42.32891,0.1334512,4.943812,4.254114,0,13.05101
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.061653,73.12328,58.97581,0,0,0,-1,0,0,0,0,0,0,4.061653,0,0,0,0,23.70841,8.261413,4.061653,0,4.061653,20.36153,52.20895,0.1333843,0,3.249323,0,12.32307
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.029363,79.94194,61.49884,5.368828,5.368828,0,-1,0,5.368828,93.67711,0,0,0,5.029363,5.651398,5.368828,0,0,19.64675,11.9169,0,0.622035,-0.622035,19.70585,50.52772,0.1333843,5.905711,4.02349,0,16.94626
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.365796,78.63965,62.78902,4.418384,4.418384,0,-1,0,4.418384,98.80979,0,0,0,4.365796,4.65093,4.418384,0,0,20.3379,11.29487,0,0.2851346,-0.2851346,19.40529,49.75706,0.1333843,4.860222,3.492637,0,15.66066
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.956886,81.25727,62.89415,4.027567,4.027567,0,-1,0,4.027567,123.0739,0,0,0,4.956886,4.239544,4.027567,0,0,20.65472,11.00973,0.7173412,0,0.7173412,20.08582,51.502,0.1333725,4.430324,3.965508,0,15.96662
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.850707,76.84809,63.05662,0,0,0,-1,0,0,0,0,0,0,3.850707,0,0,0,0,19.93738,11.65534,3.850707,0,3.850707,23.73892,60.86891,0.1333092,0,3.080565,0,15.50604
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9262622,64.74599,61.70909,0,0,0,-1,0,0,0,0,0,0,0.9262622,0,0,0,0,16.08667,15.12097,0.9262622,0,0.9262622,24.61765,63.12206,0.133294,0,0.7410098,0,16.04724
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.16041,15.95461,0,0,0,24.61765,63.12206,0.133294,0,0,0,15.95461
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.66303,56.66303,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,15.16041,15.95461,0,3.345515,-3.345515,21.09117,54.07981,0.133294,3.496063,0,0,15.95461
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,54.13045,54.13045,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,18.87765,12.60909,0,2.418583,-2.418583,18.54176,47.54287,0.133294,2.52742,0,0,12.60909
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.93235,51.93235,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,21.56496,10.19051,0,3.368717,-3.368717,14.99082,38.43792,0.133294,3.520309,0,0,10.19051
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,49.69603,49.69603,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,25.30798,6.821795,0,1.264032,-1.264032,13.65841,35.0215,0.133294,1.320913,0,0,6.821795
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,48.22426,48.22426,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,26.71246,5.557763,0,1.153995,-1.153995,12.44199,31.90249,0.133294,1.205925,0,0,5.557763
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.08699,47.08699,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,27.99468,4.403768,0,2.042159,-2.042159,10.28937,26.38295,0.133294,2.134056,0,0,4.403768
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.94016,45.94016,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,30.26374,2.361609,0,0.1563942,-0.1563942,10.12452,25.96025,0.133294,0.163432,0,0,2.361609
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.88889,44.88889,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,30.43752,2.205215,0,1.0391,-1.0391,9.029208,23.15177,0.133294,1.08586,0,0,2.205215
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.05744,44.05744,2.20143,1.107808,0,-1,0,1.107808,0,0,1.093621,1.313764,0,1.166114,1.107808,0,0,31.59207,1.166114,0,1.166114,-1.166114,7.800015,20,0.133294,2.421572,0,0,1.166114
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.16865,43.16865,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133294,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,42.27985,42.27985,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333817,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6413609,43.5119,41.68732,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,69.47634,1.776357E-15,0,0,0.6413609,0,0,8.8,8.36,24.52775,7.524,9.001361,0,9.001361,24.27045,62.2318,0.1334665,1.015449,0.5130887,12,8.16536
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.707743,49.13892,41.15214,2.555095,2.555095,11.35509,0,3.208839,2.555095,105.9742,0,0,0,2.707743,0,0,8.8,8.36,15.52639,15.62523,11.06774,0,11.06774,34.77023,89.15426,0.1335735,2.810605,2.166194,12,18.33297
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.917306,58.61949,43.16865,4.120372,4.120372,0,0,0,4.120372,119.3413,0,0,0,4.917306,4.337234,4.120372,0,0,4.45865,25.58619,0.5800723,0,0.5800723,35.32054,90.5653,0.133564,4.532409,3.933845,0,30.5035
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.696538,70.99659,48.03312,4.456412,4.456412,0,-1,0,4.456412,150.2675,0,0,0,6.696538,4.69096,4.456412,0,0,3.878577,26.10826,2.005578,0,2.005578,37.22319,95.4439,0.1335311,4.902053,5.357231,0,32.8048
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.209589,79.05022,52.79248,4.669998,4.669998,0,-1,0,4.669998,154.381,0.4208027,0,0,7.209589,4.915787,4.669998,0,0,1.872999,27.91328,1.872999,0,1.872999,39.00008,100,0.1335004,5.136997,5.767671,0,35.12287
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.121869,88.02848,56.28075,1.813697,1.813697,0,-1,0,1.813697,447.8075,6.212715,0,0,8.121869,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1335004,1.995066,6.497495,0,37.72085
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.924084,90.53344,58.91847,3.120199,3.120199,0,-1,0,3.120199,253.9608,4.639663,0,0,7.924084,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1335004,3.432219,6.339267,0,37.52306
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.427698,86.27093,61.49884,0,0,0,-1,0,0,0,6.427698,0,0,6.427698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335004,0,5.142158,0,36.02668
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.280457,82.4809,62.73168,5.668345,5.668345,0,-1,0,5.668345,93.15694,0,0,0,5.280457,5.96668,5.668345,0,0,0,29.59898,0,0.6862225,-0.6862225,38.27674,98.14528,0.1335004,6.23518,4.224366,0,34.87944
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.105471,81.90294,62.89415,0.9137955,0.9137955,0,-1,0,0.9137955,558.7104,3.381111,0,0,5.105471,0.96189,0.9137955,0,0,0.7624694,28.91276,0.7624694,0,0.7624694,39.00008,100,0.1334879,1.005175,4.084377,0,34.01823
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.60086,75.79388,62.99928,2.957552,2.957552,0,-1,0,2.957552,121.7514,0.4876469,0,0,3.60086,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1334879,3.253307,2.880688,0,33.19984
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.600815,66.9943,61.6613,5.946273,5.946273,0,-1,0,5.946273,26.92132,0,0,0,1.600815,6.259234,5.946273,0,0,0,29.59898,0,4.65842,-4.65842,34.08967,87.40924,0.1334879,6.5409,1.280652,0,31.19979
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.02359,59.02359,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.176022,24.94056,0,6.696793,-6.696793,27.03063,69.30918,0.1334879,6.998148,0,0,24.94056
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,56.5579,56.5579,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.6169,18.24377,0,8.175974,-8.175974,18.4124,47.21119,0.1334879,8.543892,0,0,18.24377
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.05399,54.05399,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.70132,10.06779,0,2.702224,-2.702224,15.56401,39.90763,0.1334879,2.823824,0,0,10.06779
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70379,7.365569,0,0,0,15.56401,39.90763,0.1334879,0,0,0,7.365569
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70379,7.365569,0,0,0,15.56401,39.90763,0.1334879,0,0,0,7.365569
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.13825,48.13825,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.70379,7.365569,0,0.9362361,-0.9362361,14.57713,37.37717,0.1334879,0.9783668,0,0,7.365569
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.01053,47.01053,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.74405,6.429332,0,0.7400019,-0.7400019,13.7971,35.3771,0.1334879,0.7733019,0,0,6.429332
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.82547,45.82547,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.56627,5.689331,0,0.8642877,-0.8642877,12.88606,33.04111,0.1334879,0.9031806,0,0,5.689331
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.78377,44.78377,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.52659,4.825043,0,0.6628596,-0.6628596,12.18734,31.24953,0.1334879,0.6926883,0,0,4.825043
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.94276,43.94276,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.26311,4.162183,0,0.7564802,-0.7564802,11.38994,29.20492,0.1334879,0.7905219,0,0,4.162183
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.03485,43.03485,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.10364,3.405703,0,1.845444,-1.845444,9.444673,24.21706,0.1334879,1.928489,0,0,3.405703
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.11739,42.11739,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.15413,1.560259,0,0.7820762,-0.7820762,8.620292,22.10327,0.1334879,0.8172696,0,0,1.560259
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2014172,42.07356,41.50574,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.70508,1.776357E-15,0,0,0.2014172,0,0,8.8,8.36,32.02311,0.7781824,8.561418,0,8.561418,16.74236,42.92905,0.1335869,1.251386,0.1611338,12,0.9795996
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8794672,43.43303,40.93233,4.082791,4.082791,12,0,3.372,4.082791,21.54083,0,0,0,0.8794672,0,0,7.917209,7.521348,23.46169,8.483458,8.400816,0,8.400816,24.71208,63.36418,0.1337508,4.49107,0.7035738,12,9.362926
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6632956,44.88099,42.97751,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.53995,0,0,0,0.6632956,0,0,8.285798,7.871509,15.06087,16.04419,8.534804,0,8.534804,32.80891,84.12523,0.1339097,3.734018,0.5306365,12,16.70749
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.635262,56.03576,47.89933,5.31524,5.31524,0,-1,0,5.31524,49.57935,0,0,0,2.635262,5.594989,5.31524,0,0,6.526069,23.72552,0,2.959728,-2.959728,29.68908,76.12569,0.1339097,5.846764,2.108209,0,26.36078
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.827293,58.44107,52.70646,1.52454,1.52454,0,-1,0,1.52454,119.8586,0,0,0,1.827293,1.604779,1.52454,0,0,9.814656,20.76579,0.222514,0,0.222514,29.90017,76.66695,0.1339061,1.676994,1.461834,0,22.59308
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.36856,60.5918,56.23297,0,0,0,-1,0,0,0,0,0,0,1.36856,0,0,0,0,9.592142,20.96605,1.36856,0,1.36856,31.1985,79.996,0.1338836,0,1.094848,0,22.33461
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.616073,75.25406,58.91847,5.486689,5.486689,0,-1,0,5.486689,84.13221,8.881784E-16,0,0,4.616073,5.775462,5.486689,0,0,8.223581,22.19775,0,1.159389,-1.159389,29.9764,76.86241,0.1338836,6.035357,3.692858,0,26.81383
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.904758,83.81573,61.49884,1.184263,1.184263,0,-1,0,1.184263,498.6021,0,0,0,5.904758,1.246592,1.184263,0,0,9.511792,21.03836,4.658166,0,4.658166,34.39552,88.19347,0.1338074,1.302689,4.723806,0,26.94312
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.887267,76.63132,62.73168,5.256404,5.256404,0,-1,0,5.256404,73.95298,0,0,0,3.887267,5.533057,5.256404,0,0,4.853626,25.23071,0,1.64579,-1.64579,32.66071,83.74524,0.1338074,5.782044,3.109814,0,29.11798
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.953876,77.07999,62.89415,10.31983,8.36,0,-1,0,8.36,47.29517,0,1.959829,2.991812,3.953876,8.8,8.36,0,0,6.682281,23.58492,0,4.846124,-4.846124,27.55245,70.64716,0.1338074,11.35181,3.163101,0,27.5388
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.883729,73.03745,62.99928,4.493115,4.493115,0,-1,0,4.493115,64.18105,0,0,0,2.883729,4.729595,4.493115,0,0,12.06686,18.7388,0,1.845867,-1.845867,25.60673,65.65816,0.1338074,4.942427,2.306983,0,21.62253
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.382791,66.24337,61.6613,5.896222,5.896222,0,-1,0,5.896222,23.45215,0,0,0,1.382791,6.206549,5.896222,0,0,14.11783,16.89293,0,4.823758,-4.823758,20.52205,52.62052,0.1338074,6.485844,1.106233,0,18.27572
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47756,12.06918,0,0,0,20.52205,52.62052,0.1338074,0,0,0,12.06918
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,56.50056,56.50056,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.47756,12.06918,0,2.930334,-2.930334,17.4332,44.70042,0.1338074,3.062199,0,0,12.06918
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.99665,53.99665,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.73348,9.138842,0,6.739842,-6.739842,10.32878,26.48401,0.1338074,7.043136,0,0,9.138842
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,51.76988,51.76988,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.2222,2.398999,0,0.3684995,-0.3684995,9.940351,25.48803,0.1338074,0.3850819,0,0,2.398999
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,49.53357,49.53357,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,30.63164,2.0305,0,1.302665,-1.302665,8.567222,21.96719,0.1338074,1.361285,0,0,2.0305
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.06179,48.06179,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,32.07905,0.7278354,0,0.3702915,-0.3702915,8.1769,20.96637,0.1338074,0.3869546,0,0,0.7278354
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49048,0.3575439,0,0,0,8.1769,20.96637,0.1338074,0,0,0,0.3575439
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,45.72035,45.72035,1.390574,0.3396667,0,-1,0,0.3396667,0,0,1.050907,1.189965,0,0.3575439,0.3396667,0,0,32.49048,0.3575439,0,0.3575439,-0.3575439,7.800015,20,0.1338074,1.529631,0,0,0.3575439
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,44.64997,44.64997,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338074,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,43.76118,43.76118,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338074,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.84371,42.84371,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338074,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.90713,41.90713,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338889,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7268834,43.35171,41.28593,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,142.5903,0,0,0,0.7268834,0,0,8.8,8.36,24.52775,7.524,9.086884,0,9.086884,24.35158,62.43983,0.1339569,0.5607476,0.5815067,12,8.250883
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.84974,46.04123,40.69341,3.050033,3.050033,11.40551,0,3.221593,3.050033,60.64655,0,0,0,1.84974,0,0,8.355474,7.9377,15.44087,15.7022,9.78744,0,9.78744,33.63676,86.24794,0.134085,3.355036,1.479792,12,17.55194
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.961933,48.53137,42.76726,4.864659,4.864659,0,0,0,4.864659,40.33033,0,0,0,1.961933,5.120694,4.864659,0,0,5.65343,24.51089,0,3.158761,-3.158761,30.30714,77.71046,0.134085,5.351125,1.569547,0,26.47282
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.860515,60.01217,47.76553,4.288018,4.288018,0,-1,0,4.288018,90.03029,0,0,0,3.860515,4.513703,4.288018,0,0,9.163164,21.35213,0,0.6531883,-0.6531883,29.61862,75.94501,0.134085,4.716819,3.088412,0,25.21264
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.495092,71.58327,52.65868,1.582898,1.582898,0,-1,0,1.582898,347.1539,0,0,0,5.495092,1.666208,1.582898,0,0,9.888928,20.69894,3.828884,0,3.828884,33.25101,85.25884,0.1340225,1.741188,4.396074,0,26.19403
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.947262,82.1488,56.23297,2.834916,2.834916,0,-1,0,2.834916,245.0606,0,0,0,6.947262,2.984122,2.834916,0,0,6.060045,24.14494,3.96314,0,3.96314,37.01078,94.89925,0.1339578,3.118407,5.557809,0,31.0922
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.781883,84.73814,58.91847,0.5268732,0.5268732,0,-1,0,0.5268732,1287.195,4.130374,0,0,6.781883,0.5546033,0.5268732,0,0,2.096905,27.71176,2.096905,0,2.096905,39.00008,100,0.1339237,0.5795605,5.425506,0,34.49364
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.322341,81.20833,61.49884,1.427803,1.427803,0,-1,0,1.427803,372.7643,3.819391,0,0,5.322341,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1339237,1.570583,4.257873,0,34.92132
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.671127,84.23701,62.73168,0.6834731,0.6834731,0,-1,0,0.6834731,829.7513,4.951682,0,0,5.671127,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1339237,0.7518203,4.536901,0,35.2701
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.866364,76.72928,62.89415,1.740006,1.740006,0,-1,0,1.740006,222.2041,2.034779,0,0,3.866364,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1339237,1.914006,3.093091,0,33.46534
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.088719,73.81297,62.99928,0.6312877,0.6312877,0,-1,0,0.6312877,489.2728,2.424206,0,0,3.088719,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1339237,0.6944165,2.470975,0,32.6877
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.096015,65.26805,61.6613,2.212204,2.212204,0,-1,0,2.212204,49.54404,0,0,0,1.096015,2.328636,2.212204,0,0,0,29.59898,0,1.232621,-1.232621,37.70078,96.66848,0.1339237,2.433425,0.8768124,0,30.69499
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369579,28.36636,0,0,0,37.70078,96.66848,0.1339237,0,0,0,28.36636
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,56.44322,56.44322,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.369579,28.36636,0,4.609323,-4.609323,32.84213,84.21042,0.1339237,4.816742,0,0,28.36636
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.491048,23.75703,0,0,0,32.84213,84.21042,0.1339237,0,0,0,23.75703
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,51.68387,51.68387,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.491048,23.75703,0,8.8,-8.8,23.56611,60.42582,0.1339237,12.00023,0,0,23.75703
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,49.45711,49.45711,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.26883,14.95704,0,0.2503212,-0.2503212,23.30225,59.74925,0.1339237,0.2615856,0,0,14.95704
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.95667,47.95667,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.54696,14.70671,0,1.473839,-1.473839,21.74869,55.76576,0.1339237,1.540162,0,0,14.70671
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,46.77161,46.77161,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.18456,13.23287,0,1.839102,-1.839102,19.81011,50.79504,0.1339237,1.921862,0,0,13.23287
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.58655,45.58655,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.22801,11.39377,0,0.9600351,-0.9600351,18.79814,48.20026,0.1339237,1.003237,0,0,11.39377
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,44.4875,44.4875,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.29471,10.43374,0,2.4423,-2.4423,16.22373,41.59922,0.1339237,2.552203,0,0,10.43374
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,43.59871,43.59871,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.00838,7.991437,0,1.267813,-1.267813,14.88734,38.17258,0.1339237,1.324865,0,0,7.991437
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,42.68124,42.68124,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.41706,6.723624,0,2.202208,-2.202208,12.56601,32.22047,0.1339237,2.301307,0,0,6.723624
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,41.716,41.716,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.86396,4.521416,0,0.05168674,-0.05168674,12.51152,32.08077,0.1339237,0.05401264,0,0,4.521416
