Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5254295,42.55184,41.06612,1.149842,1.149842,0,0,0,1.149842,45.6958,0,0,0,0.5254295,1.21036,1.149842,0,0,27.92139,4.469729,0,0.6849304,-0.6849304,11.78954,30.22954,0.1339237,1.264826,0.4203436,0,4.995159
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.000219,49.34449,40.48315,0,0,0,0,0,0,0,0,0,0,3.000219,0,0,0,0,28.68242,3.784799,3.000219,0,3.000219,14.6358,37.52762,0.1338748,0,2.400176,0,6.785018
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.050937,58.42588,42.57612,4.568924,4.568924,0,0,0,4.568924,110.5498,0,0,0,5.050937,4.809393,4.568924,0,0,25.6822,6.484997,0.241543,0,0.241543,14.86495,38.11518,0.1338708,5.025816,4.040749,0,11.53593
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.440297,69.4731,47.63173,4.478733,4.478733,0,-1,0,4.478733,143.7973,0,0,0,6.440297,4.714455,4.478733,0,0,25.44066,6.702385,1.725842,0,1.725842,16.50223,42.31332,0.1338427,4.926606,5.152237,0,13.14268
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.799098,76.94106,52.57267,7.384453,7.384453,0,-1,0,7.384453,92.07315,0,0,0,6.799098,7.773108,7.384453,0,0,23.71482,8.255643,0,0.9740099,-0.9740099,15.47553,39.68077,0.1338427,8.122898,5.439279,0,15.05474
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.514368,84.87166,56.23297,6.702667,6.702667,0,-1,0,6.702667,112.1101,0,0,0,7.514368,7.055439,6.702667,0,0,24.79705,7.281633,0.4589283,0,0.4589283,15.91091,40.79712,0.1338353,7.372934,6.011494,0,14.796
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.710751,84.3987,58.91847,0,0,0,-1,0,0,0,0,0,0,6.710751,0,0,0,0,24.33812,7.694668,6.710751,0,6.710751,22.27728,57.12113,0.1337261,0,5.368601,0,14.40542
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.885034,83.72534,61.49884,1.337573,1.337573,0,-1,0,1.337573,439.9785,0,0,0,5.885034,1.407972,1.337573,0,0,17.62737,13.73434,4.477062,0,4.477062,26.5246,68.01166,0.1336534,1.471331,4.708027,0,19.61938
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.221516,82.2208,62.73168,6.846969,6.846969,0,-1,0,6.846969,76.26026,0,0,0,5.221516,7.207335,6.846969,0,0,13.15031,17.7637,0,1.985819,-1.985819,24.43136,62.64439,0.1336534,7.531665,4.177213,0,22.98522
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.447568,79.04388,62.84636,0.09322147,0.09322147,0,-1,0,0.09322147,4770.97,0,0,0,4.447568,0.09812786,0.09322147,0,0,15.35677,15.77788,4.34944,0,4.34944,28.5576,73.22448,0.1335828,0.1025436,3.558054,0,20.22545
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.375124,71.15327,62.99928,0,0,0,-1,0,0,0,0,0,0,2.375124,0,0,0,0,11.00733,19.69238,2.375124,0,2.375124,30.81084,79.00201,0.1335443,0,1.900099,0,22.0675
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8707173,64.45286,61.60397,5.646591,5.646591,0,-1,0,5.646591,15.42023,0,8.881784E-16,0,0.8707173,5.94378,5.646591,0,0,8.632211,21.82999,0,5.073063,-5.073063,25.46337,65.29055,0.1335443,6.21125,0.6965739,0,22.70071
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,58.86113,58.86113,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,14.26895,16.75693,0,5.864533,-5.864533,19.2816,49.43991,0.1335443,6.128437,0,0,16.75693
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,56.3381,56.3381,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.7851,10.89239,0,5.627407,-5.627407,13.3498,34.23018,0.1335443,5.88064,0,0,10.89239
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,53.83418,53.83418,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.03777,5.264986,0,2.058837,-2.058837,11.17959,28.66557,0.1335443,2.151485,0,0,5.264986
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.60742,51.60742,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0.2414362,0,3.14572,2.988434,0,0,29.32537,3.206148,0,3.14572,-3.14572,7.863713,20.16333,0.1335443,3.287277,0,0,3.206148
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82061,0.06042865,0,0,0,7.863713,20.16333,0.1335443,0,0,0,0.06042865
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82061,0.06042865,0,0,0,7.863713,20.16333,0.1335443,0,0,0,0.06042865
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,46.65693,46.65693,1.066795,0.05740722,0,-1,0,0.05740722,0,0,1.009388,1.116067,0,0.06042865,0.05740722,0,0,32.82061,0.06042865,0,0.06042865,-0.06042865,7.800015,20,0.1335443,1.173475,0,0,0.06042865
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,45.45275,45.45275,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335443,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,44.35371,44.35371,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335443,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,43.46491,43.46491,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335443,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,42.51878,42.51878,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335443,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,41.52486,41.52486,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336142,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4785252,42.23493,40.88454,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,124.7203,1.776357E-15,0,0,0.4785252,0,0,8.8,8.36,24.52775,7.524,8.838525,0,8.838525,24.11597,61.83569,0.1336817,0.4220464,0.3828202,12,8.002525
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.561653,47.75147,40.26334,5.37883,5.37883,12,0,3.372,5.37883,47.62471,0,0,0,2.561653,0,0,6.62117,6.290111,15.68923,15.47867,8.851764,0,8.851764,32.51349,83.36775,0.1338446,5.916714,2.049322,12,18.04033
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.862929,57.58647,42.41365,0,0,0,0,0,0,0,0,0,0,4.862929,0,0,0,0,6.837464,23.44526,4.862929,0,4.862929,37.12687,95.19691,0.1337659,0,3.890343,0,28.30819
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.806262,70.77049,47.46926,1.484722,1.484722,0,-1,0,1.484722,458.4199,3.268861,0,0,6.806262,1.562865,1.484722,0,0,1.974535,27.8219,1.974535,0,1.974535,39.00008,100,0.133734,1.633194,5.445009,0,34.62816
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.476875,79.87088,52.46754,5.702844,5.702844,0,-1,0,5.702844,131.1078,1.473881,0,0,7.476875,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.133734,6.273129,5.9815,0,37.07585
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.429552,84.30737,56.11829,4.561295,4.561295,0,-1,0,4.561295,162.8825,2.628189,0,0,7.429552,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.133734,5.017424,5.943642,0,37.02853
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.36272,87.52425,58.86113,1.278812,1.278812,0,-1,0,1.278812,575.7471,6.016603,0,0,7.36272,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.133734,1.406693,5.890176,0,36.9617
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.791697,87.97906,61.4415,9.584688,8.36,0,-1,0,8.36,81.24039,0,1.224688,2.183157,6.791697,8.8,8.36,0,0,0,29.59898,0,2.008303,-2.008303,36.88314,94.57197,0.133734,10.54316,5.433357,0,36.39067
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.215968,86.728,62.6839,4.025803,4.025803,0,-1,0,4.025803,154.4032,0,0,0,6.215968,4.237687,4.025803,0,0,2.231448,27.59068,1.978281,0,1.978281,38.7599,99.38416,0.133702,4.428383,4.972775,0,33.80664
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.508936,83.63813,62.84636,3.490305,3.490305,0,-1,0,3.490305,157.8353,1.581763,0,0,5.508936,3.674006,3.490305,0,0,0.2531673,29.37113,0.2531673,0,0.2531673,39.00008,100,0.1336979,3.839336,4.407149,0,34.88006
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.902858,76.93941,62.95149,6.35654,6.35654,0,-1,0,6.35654,61.39911,0,0,0,3.902858,6.691094,6.35654,0,0,0,29.59898,0,2.788236,-2.788236,36.06102,92.46397,0.1336979,6.992194,3.122287,0,33.50183
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.882887,67.86826,61.55618,0,0,0,-1,0,0,0,0,0,0,1.882887,0,0,0,0,3.09804,26.81074,1.882887,0,1.882887,37.84728,97.04412,0.1336675,0,1.50631,0,28.69363
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,58.756,58.756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215153,28.50534,0,0,0,37.84728,97.04412,0.1336675,0,0,0,28.50534
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,56.23297,56.23297,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.215153,28.50534,0,1.723657,-1.723657,36.03039,92.38543,0.1336675,1.801222,0,0,28.50534
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,53.72905,53.72905,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.130328,26.78168,0,1.827304,-1.827304,34.10424,87.44659,0.1336675,1.909533,0,0,26.78168
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,51.50229,51.50229,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.160666,24.95438,0,2.918261,-2.918261,31.02812,79.55914,0.1336675,3.049583,0,0,24.95438
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,49.2373,49.2373,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.403177,22.03612,0,0.5112918,-0.5112918,30.48918,78.17722,0.1336675,0.5343,0,0,22.03612
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.971279,21.52483,0,0,0,30.48918,78.17722,0.1336675,0,0,0,21.52483
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,46.52313,46.52313,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.971279,21.52483,0,0.0395899,-0.0395899,30.44744,78.07021,0.1336675,0.04137145,0,0,21.52483
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,45.31896,45.31896,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.015268,21.48524,0,0.8985338,-0.8985338,29.50031,75.64165,0.1336675,0.9389678,0,0,21.48524
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.21991,44.21991,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.01364,20.5867,0,0.6420603,-0.6420603,28.82351,73.9063,0.1336675,0.670953,0,0,20.5867
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,43.30244,43.30244,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.72704,19.94464,0,1.714004,-1.714004,27.0168,69.2737,0.1336675,1.791134,0,0,19.94464
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,42.35631,42.35631,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.63149,18.23064,0,0.06355025,-0.06355025,26.94981,69.10194,0.1336675,0.06641001,0,0,18.23064
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,41.34327,41.34327,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.7021,18.16709,0,0.03016105,-0.03016105,26.91801,69.02042,0.1336675,0.0315183,0,0,18.16709
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5479025,42.23962,40.69341,1.369625,1.369625,0,0,0,1.369625,40.00384,0,0,0,0.5479025,1.44171,1.369625,0,0,12.73561,18.13693,0,0.8938077,-0.8938077,25.97586,66.60464,0.1336675,1.506587,0.438322,0,18.68483
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.598767,47.66455,40.0722,3.784153,3.784153,0,0,0,3.784153,68.675,0,0,0,2.598767,3.983319,3.784153,0,0,13.72873,17.24312,0,1.384552,-1.384552,24.51641,62.86247,0.1336675,4.162568,2.079013,0,19.84189
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.075408,54.72367,42.25118,0,0,0,0,0,0,0,0,0,0,4.075408,0,0,0,0,15.26712,15.85857,4.075408,0,4.075408,28.38268,72.77597,0.1336017,0,3.260327,0,19.93398
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.390837,65.04795,47.33547,3.181709,3.181709,0,-1,0,3.181709,169.4321,0,0,0,5.390837,3.349168,3.181709,0,0,11.19171,19.52643,2.04167,0,2.04167,30.31958,77.74236,0.1335688,3.49988,4.31267,0,24.91727
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.382124,74.88565,52.36241,3.842778,3.842778,0,-1,0,3.842778,166.081,0,0,0,6.382124,4.04503,3.842778,0,0,9.150044,21.36394,2.337095,0,2.337095,32.53675,83.42738,0.1335311,4.227057,5.1057,0,27.74606
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.065212,82.49844,56.0705,1.745841,1.745841,0,-1,0,1.745841,404.6882,0,0,0,7.065212,1.837727,1.745841,0,0,6.81295,23.46732,5.227485,0,5.227485,37.49598,96.14333,0.1334469,1.920425,5.65217,0,30.53254
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.468118,78.67083,58.81334,2.808639,2.808639,0,-1,0,2.808639,194.6893,0.926191,0,0,5.468118,2.956462,2.808639,0,0,1.585465,28.17206,1.585465,0,1.585465,39.00008,100,0.1334214,3.089503,4.374495,0,33.64018
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.841578,79.0234,61.39371,0.009078801,0.009078801,0,-1,0,0.009078801,53328.38,4.832021,0,0,4.841578,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1334214,0.009986681,3.873262,0,34.44056
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.185914,81.94051,62.62656,6.075128,6.075128,0,-1,0,6.075128,85.36303,0,0,0,5.185914,6.394872,6.075128,0,0,0,29.59898,0,1.208959,-1.208959,37.72572,96.73243,0.1334214,6.682641,4.148731,0,34.78489
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.351888,78.58222,62.78902,1.457566,1.457566,0,-1,0,1.457566,298.5723,1.474321,0,0,4.351888,1.53428,1.457566,0,0,1.343287,28.39002,1.343287,0,1.343287,39.00008,100,0.1333998,1.603323,3.48151,0,32.74191
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.533978,71.62351,62.89415,3.954198,3.954198,0,-1,0,3.954198,64.08323,0,4.440892E-16,0,2.533978,4.162313,3.954198,0,0,0,29.59898,0,1.628336,-1.628336,37.28366,95.59894,0.1333998,4.349617,2.027182,0,32.13296
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9882013,64.73865,61.49884,2.969305,2.969305,0,-1,0,2.969305,33.28056,0,4.440892E-16,0,0.9882013,3.125584,2.969305,0,0,1.809262,27.97064,0,2.137383,-2.137383,35.03066,89.82203,0.1333998,3.266235,0.790561,0,28.95884
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,58.70821,58.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184132,25.83326,0,0,0,35.03066,89.82203,0.1333998,0,0,0,25.83326
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,56.17563,56.17563,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.184132,25.83326,0,2.181424,-2.181424,32.73124,83.92609,0.1333998,2.279588,0,0,25.83326
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,53.6526,53.6526,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.607935,23.65184,0,5.863189,-5.863189,26.5509,68.07909,0.1333998,6.127032,0,0,23.65184
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,51.38761,51.38761,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.12259,17.78865,0,2.762128,-2.762128,23.63936,60.61362,0.1333998,2.886423,0,0,17.78865
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,49.16084,49.16084,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.19162,15.02652,0,1.547355,-1.547355,22.0083,56.43143,0.1333998,1.616986,0,0,15.02652
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.60306,47.60306,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.9109,13.47917,0,1.767955,-1.767955,20.14471,51.65301,0.1333998,1.847513,0,0,13.47917
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,46.418,46.418,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.8753,11.71121,0,0.3682824,-0.3682824,19.75651,50.65762,0.1333998,0.3848551,0,0,11.71121
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.18516,45.18516,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.2845,11.34293,0,1.275297,-1.275297,18.41223,47.21075,0.1333998,1.332685,0,0,11.34293
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.05744,44.05744,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.7015,10.06763,0,2.392521,-2.392521,15.89029,40.74426,0.1333998,2.500185,0,0,10.06763
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.13998,43.13998,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.35985,7.675109,0,1.307316,-1.307316,14.51226,37.21085,0.1333998,1.366145,0,0,7.675109
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.2034,42.2034,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.81243,6.367794,0,1.948681,-1.948681,12.45817,31.94396,0.1333998,2.036371,0,0,6.367794
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.18081,41.18081,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.97763,4.419113,0,1.09344,-1.09344,11.30558,28.98862,0.1333998,1.142645,0,0,4.419113
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6746512,42.4082,40.50227,0.3284169,0.3284169,0,0,0,0.3284169,205.4252,0,0,0,0.6746512,0.345702,0.3284169,0,0,29.19256,3.325673,0.3289492,0,0.3289492,11.61765,29.78879,0.1333945,0.3612586,0.539721,0,4.000324
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.94467,45.49319,39.89062,0,0,0,0,0,0,0,0,0,0,1.94467,0,0,0,0,28.86361,3.621727,1.94467,0,1.94467,13.46253,34.51923,0.1333632,0,1.555736,0,5.566397
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.383273,52.25515,42.0696,7.305497,7.305497,12,0,3.372,7.305497,46.31134,0,0,0,3.383273,0,0,4.694503,4.459777,26.91894,5.37193,7.843051,0,7.843051,20.9031,53.59758,0.133505,8.036047,2.706619,12,8.755203
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.597092,65.64047,47.173,6.544807,6.544807,0,-1,0,6.544807,85.51959,0,0,0,5.597092,6.889271,6.544807,0,0,19.07589,12.43068,0,1.292178,-1.292178,19.54102,50.10509,0.133505,7.199288,4.477674,0,18.02777
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.173315,78.18144,52.22861,5.605567,5.605567,0,-1,0,5.605567,127.9677,0,0,0,7.173315,5.900596,5.605567,0,0,20.51165,11.1385,1.272719,0,1.272719,20.74843,53.201,0.1334845,6.166123,5.738652,0,18.31181
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.279782,83.38622,55.96537,3.804698,3.804698,0,-1,0,3.804698,191.3366,0,0,0,7.279782,4.004946,3.804698,0,0,19.23893,12.28394,3.274836,0,3.274836,23.85521,61.16709,0.1334319,4.185168,5.823825,0,19.56373
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.316844,77.95972,58.756,0.5529303,0.5529303,0,-1,0,0.5529303,961.5757,0,0,0,5.316844,0.5820319,0.5529303,0,0,15.96409,15.2313,4.734811,0,4.734811,28.34705,72.68459,0.1333559,0.6082233,4.253475,0,20.54814
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.096052,89.38133,61.33637,0.644808,0.644808,0,-1,0,0.644808,1100.491,0,0,0,7.096052,0.6787452,0.644808,0,0,11.22928,19.49263,6.417306,0,6.417306,34.43504,88.2948,0.133253,0.7092888,5.676841,0,26.58868
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.276546,86.87667,62.56921,0,0,0,-1,0,0,0,1.464574,0,0,6.276546,0,0,0,0,4.811973,25.2682,4.811973,0,4.811973,39.00008,100,0.133176,0,5.021237,0,31.54475
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.611246,83.9641,62.73168,5.829396,5.829396,0,-1,0,5.829396,96.25776,0,0,0,5.611246,6.136206,5.829396,0,0,0,29.59898,0,0.5249603,-0.5249603,38.44672,98.58114,0.133176,6.412335,4.488997,0,35.21022
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.670331,75.89802,62.84636,8.068384,8.068384,0,-1,0,8.068384,45.49028,0,0,0.5152225,3.670331,8.493036,8.068384,0,0,0.5832893,29.07402,0,4.822705,-4.822705,33.36314,85.54635,0.133176,8.875222,2.936264,0,32.74435
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.419842,66.14298,61.4415,0,0,0,-1,0,0,0,0,0,0,1.419842,0,0,0,0,5.941851,24.25131,1.419842,0,1.419842,34.71012,89.00014,0.1331533,0,1.135874,0,25.67115
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,58.59353,58.59353,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.522008,25.52917,0,6.289477,-6.289477,28.08043,72.00097,0.1331533,6.572504,0,0,25.52917
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.01316,56.01316,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.51032,19.23969,0,0.5310918,-0.5310918,27.52061,70.56554,0.1331533,0.5549909,0,0,19.23969
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.5188,53.5188,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.10042,18.7086,0,3.537826,-3.537826,23.79142,61.00351,0.1331533,3.697028,0,0,18.7086
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,51.28248,51.28248,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.03134,15.17078,0,3.913689,-3.913689,19.66603,50.42561,0.1331533,4.089805,0,0,15.17078
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.02705,49.02705,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.37988,11.25709,0,0.1835742,-0.1835742,19.47252,49.92944,0.1331533,0.191835,0,0,11.25709
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,47.46926,47.46926,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.58385,11.07351,0,0.8328124,-0.8328124,18.59466,47.67852,0.1331533,0.870289,0,0,11.07351
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,46.25554,46.25554,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.5092,10.2407,0,0.6339015,-0.6339015,17.92647,45.96522,0.1331533,0.6624271,0,0,10.2407
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.02269,45.02269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.21353,9.606798,0,0,0,17.92647,45.96522,0.1331533,0,0,0,9.606798
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.89497,43.89497,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.21353,9.606798,0,0.9544366,-0.9544366,16.92041,43.38557,0.1331533,0.9973863,0,0,9.606798
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.97751,42.97751,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.27402,8.652362,0,0.04067967,-0.04067967,16.87753,43.27562,0.1331533,0.04251025,0,0,8.652362
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.01226,42.01226,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.31922,8.611682,0,1.196118,-1.196118,15.61671,40.04276,0.1331533,1.249944,0,0,8.611682
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.98967,40.98967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.64824,7.415564,0,0,0,15.61671,40.04276,0.1331533,0,0,0,7.415564
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4895443,41.6975,40.32068,1.127922,1.127922,0,0,0,1.127922,43.40232,0,0,0,0.4895443,1.187286,1.127922,0,0,24.64824,7.415564,0,0.6977419,-0.6977419,14.88122,38.1569,0.1331533,1.240714,0.3916355,0,7.905108
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.21279,46.06942,39.67081,2.846895,2.846895,0,0,0,2.846895,77.72642,0,0,0,2.21279,2.996732,2.846895,0,0,25.42351,6.717822,0,0.7839422,-0.7839422,14.05487,36.03807,0.1331533,3.131585,1.770232,0,8.930612
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.566789,55.97253,41.87846,4.346857,4.346857,0,0,0,4.346857,105.0596,8.881784E-16,0,0,4.566789,4.575638,4.346857,0,0,26.29455,5.933879,0,0.008849395,-0.008849395,14.04555,36.01415,0.1331533,4.781542,3.653431,0,10.50067
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.882071,70.53001,47.01053,0,0,0,-1,0,0,0,0,0,0,6.882071,0,0,0,0,26.30439,5.92503,6.882071,0,6.882071,20.57445,52.7549,0.1330433,0,5.505657,0,12.8071
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.173056,78.03736,52.11393,0,0,0,-1,0,0,0,0,0,0,7.173056,0,0,0,0,19.42232,12.11889,7.173056,0,7.173056,27.37941,70.20348,0.1329289,0,5.738445,0,19.29195
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.135401,87.52105,55.85069,0,0,0,-1,0,0,0,0,0,0,8.135401,0,0,0,0,12.24926,18.57464,8.135401,0,8.135401,35.09733,89.99297,0.1327993,0,6.50832,0,26.71004
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.42381,87.56022,58.65087,5.271474,5.271474,0,-1,0,5.271474,140.8299,0,0,0,7.42381,5.54892,5.271474,0,0,4.113859,25.89651,1.87489,0,1.87489,36.87601,94.55367,0.1327695,5.798621,5.939048,0,33.32032
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.242928,90.00277,61.23124,5.668314,5.668314,0,-1,0,5.668314,127.7792,0,0,0,7.242928,5.966647,5.668314,0,0,2.238969,27.58391,1.276281,0,1.276281,38.08679,97.65825,0.1327492,6.235146,5.794343,0,34.82684
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.320484,82.40919,62.52143,3.814273,3.814273,0,-1,0,3.814273,139.4888,0.3427714,0,0,5.320484,4.015024,3.814273,0,0,0.9626879,28.73256,0.9626879,0,0.9626879,39.00008,100,0.1327339,4.1957,4.256387,0,34.05304
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.161827,77.68443,62.6839,3.719821,3.719821,0,-1,0,3.719821,111.8824,0.2462256,0,0,4.161827,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1327339,4.091803,3.329461,0,33.7608
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.346645,70.82602,62.78902,0,0,0,-1,0,0,0,2.346645,0,0,2.346645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327339,0,1.877316,0,31.94562
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.284801,65.63264,61.39371,2.035415,2.035415,0,-1,0,2.035415,63.12232,0,0,0,1.284801,2.142543,2.035415,0,0,0,29.59898,0,0.8577411,-0.8577411,38.09594,97.6817,0.1327339,2.238957,1.027841,0,30.88378
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,58.4884,58.4884,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9530456,28.74124,0,5.045955,-5.045955,32.77703,84.04352,0.1327339,5.273023,0,0,28.74124
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,55.90804,55.90804,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.559662,23.69528,0,0.5762125,-0.5762125,32.16965,82.48613,0.1327339,0.602142,0,0,23.69528
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,53.38501,53.38501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.199898,23.11907,0,0,0,32.16965,82.48613,0.1327339,0,0,0,23.11907
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,51.14869,51.14869,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.199898,23.11907,0,2.720532,-2.720532,29.30196,75.13309,0.1327339,2.842956,0,0,23.11907
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.89325,48.89325,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.22271,20.39854,0,1.619101,-1.619101,27.59528,70.75699,0.1327339,1.691961,0,0,20.39854
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02171,18.77944,0,0,0,27.59528,70.75699,0.1327339,0,0,0,18.77944
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.09307,46.09307,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.02171,18.77944,0,2.213672,-2.213672,25.26187,64.77388,0.1327339,2.313287,0,0,18.77944
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.86023,44.86023,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.48135,16.56577,0,0.7623039,-0.7623039,24.45833,62.71353,0.1327339,0.7966076,0,0,16.56577
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,43.73251,43.73251,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.32835,15.80346,0,1.190057,-1.190057,23.2039,59.49705,0.1327339,1.24361,0,0,15.80346
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.78637,42.78637,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.65064,14.6134,0,0.8840481,-0.8840481,22.27203,57.10765,0.1327339,0.9238303,0,0,14.6134
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.82112,41.82112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63291,13.72936,0,0,0,22.27203,57.10765,0.1327339,0,0,0,13.72936
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.75074,40.75074,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.63291,13.72936,0,1.527681,-1.527681,20.66171,52.97864,0.1327339,1.596426,0,0,13.72936
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7221428,42.10845,40.0722,1.308375,1.308375,0,0,0,1.308375,55.19385,0,0,0,0.7221428,1.377237,1.308375,0,0,19.33034,12.20168,0,0.6550944,-0.6550944,19.97118,51.20805,0.1327339,1.439213,0.5777142,0,12.92382
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.491951,46.66539,39.43189,1.815694,1.815694,0,0,0,1.815694,137.2451,0,0,0,2.491951,1.911257,1.815694,0,0,20.05822,11.54658,0.5806941,0,0.5806941,20.52208,52.6206,0.1327247,1.997264,1.993561,0,14.03853
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.355843,58.4703,41.65865,2.906479,2.906479,0,0,0,2.906479,184.2726,0,0,0,5.355843,3.059452,2.906479,0,0,19.47753,12.06921,2.296392,0,2.296392,22.70062,58.20661,0.1326882,3.197127,4.284675,0,17.42505
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.997365,70.81054,46.84806,3.46595,3.46595,0,-1,0,3.46595,201.8888,0,0,0,6.997365,3.648368,3.46595,0,0,17.18113,14.13596,3.348997,0,3.348997,25.87776,66.3531,0.132635,3.812545,5.597892,0,21.13332
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.591378,75.29388,51.96102,1.451247,1.451247,0,-1,0,1.451247,454.1873,0,0,0,6.591378,1.527628,1.451247,0,0,13.83214,17.15005,5.06375,0,5.06375,30.68166,78.67075,0.1325547,1.596371,5.273103,0,23.74143
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.74422,76.22176,55.74557,1.723367,1.723367,0,-1,0,1.723367,333.3138,0,0,0,5.74422,1.814071,1.723367,0,0,8.768386,21.70743,3.930149,0,3.930149,34.41012,88.23091,0.1324925,1.895704,4.595376,0,27.45165
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.521626,78.5843,58.54575,5.949282,5.949282,0,-1,0,5.949282,92.81163,0,0,0,5.521626,6.262402,5.949282,0,0,4.838237,25.24456,0,0.7407764,-0.7407764,33.62928,86.22874,0.1324925,6.54421,4.417301,0,30.76619
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.117933,84.40427,61.1739,2.647805,2.647805,0,-1,0,2.647805,231.0568,0,0,0,6.117933,2.787163,2.647805,0,0,5.661322,24.50379,3.33077,0,3.33077,36.78912,94.33089,0.1324397,2.912586,4.894346,0,30.62172
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.025637,85.49539,62.4163,5.464906,5.464906,0,-1,0,5.464906,110.2606,0,0,0,6.025637,5.752533,5.464906,0,0,2.330553,27.50148,0.2731039,0,0.2731039,37.04821,94.99522,0.1324354,6.011397,4.820509,0,33.52712
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.035693,81.2187,62.56921,5.484617,5.484617,0,-1,0,5.484617,91.81484,0,8.881784E-16,0,5.035693,5.773282,5.484617,0,0,2.057449,27.74727,0,0.7375888,-0.7375888,36.27073,93.00167,0.1324354,6.033079,4.028554,0,32.78297
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.971871,73.02819,62.6839,2.504491,2.504491,0,-1,0,2.504491,118.6617,0,0,0,2.971871,2.636306,2.504491,0,0,2.876992,27.00969,0.3355654,0,0.3355654,36.58907,93.81794,0.1324301,2.75494,2.377497,0,29.98156
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.096391,64.88686,61.28859,0,0,0,-1,0,0,0,0,0,0,1.096391,0,0,0,0,2.541426,27.3117,1.096391,0,1.096391,37.6292,96.48492,0.1324128,0,0.8771127,0,28.40808
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,58.38328,58.38328,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.445035,28.29845,0,2.851976,-2.851976,34.62295,88.77662,0.1324128,2.980314,0,0,28.29845
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,55.80291,55.80291,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.613897,25.44647,0,6.350394,-6.350394,27.92905,71.6128,0.1324128,6.636162,0,0,25.44647
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,53.25121,53.25121,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,11.66989,19.09608,0,1.896555,-1.896555,25.9299,66.4868,0.1324128,1.9819,0,0,19.09608
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.98622,50.98622,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.77717,17.19952,0,1.549088,-1.549088,24.29702,62.29993,0.1324128,1.618797,0,0,17.19952
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,48.73078,48.73078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1324128,0,0,0,15.65043
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.173,47.173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1324128,0,0,0,15.65043
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1324128,0,0,0,15.65043
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,44.69776,44.69776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1324128,0,0,0,15.65043
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,43.54137,43.54137,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.49838,15.65043,0,0.2152955,-0.2152955,24.07008,61.71803,0.1324128,0.2249838,0,0,15.65043
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,42.63346,42.63346,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,15.7376,15.43514,0,0.169411,-0.169411,23.8915,61.26015,0.1324128,0.1770345,0,0,15.43514
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,41.63954,41.63954,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.92583,15.26573,0,1.163562,-1.163562,22.665,58.11528,0.1324128,1.215922,0,0,15.26573
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,40.55961,40.55961,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,17.21868,14.10217,0,0.3524943,-0.3524943,22.29344,57.16256,0.1324128,0.3683566,0,0,14.10217
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3693482,40.89551,39.86195,0,0,0,0,0,0,0,0,0,0,0.3693482,0,0,0,0,17.61034,13.74967,0.3693482,0,0.3693482,22.64384,58.061,0.1324069,0,0.2954786,0,14.11902
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.01064,44.98596,39.21208,0,0,0,0,0,0,0,0,0,0,2.01064,0,0,0,0,17.24099,14.08208,2.01064,0,2.01064,24.5513,62.95192,0.1323751,0,1.608512,0,16.09272
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.784725,52.89061,41.4484,2.725486,2.725486,0,0,0,2.725486,138.8642,0,0,0,3.784725,2.868933,2.725486,0,0,15.23035,15.89166,0.9157926,0,0.9157926,25.42009,65.1796,0.1323607,2.998035,3.02778,0,19.67639
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.739779,69.49915,46.63781,2.887566,2.887566,0,-1,0,2.887566,233.407,0,0,0,6.739779,3.039543,2.887566,0,0,14.31456,16.71587,3.700237,0,3.700237,28.93045,74.18048,0.1323022,3.176322,5.391823,0,23.45565
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.743172,80.26401,51.79855,0,0,0,-1,0,0,0,0,0,0,7.743172,0,0,0,0,10.61432,20.04609,7.743172,0,7.743172,36.27626,93.01588,0.1321801,0,6.194538,0,27.78926
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.861065,76.59145,55.64044,4.386271,4.386271,0,-1,0,4.386271,133.623,0,0,0,5.861065,4.617127,4.386271,0,0,2.871151,27.01494,1.243938,0,1.243938,37.45637,96.04178,0.1321605,4.824898,4.688852,0,32.87601
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.777542,79.55482,58.43106,3.977154,3.977154,0,-1,0,3.977154,145.2682,0,0,0,5.777542,4.186478,3.977154,0,0,1.627214,28.13449,1.591064,0,1.591064,38.96578,99.91206,0.1321354,4.37487,4.622034,0,33.91203
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.29795,85.04772,61.01144,1.616819,1.616819,0,-1,0,1.616819,389.5273,4.559886,0,0,6.29795,1.701914,1.616819,0,0,0.03614954,29.56644,0.03614954,0,0.03614954,39.00008,100,0.1321348,1.7785,5.03836,0,35.8644
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.938667,80.48867,62.30162,1.772692,1.772692,0,-1,0,1.772692,278.5971,3.072676,0,0,4.938667,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1321348,1.949961,3.950934,0,34.53765
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.897506,80.50132,62.46409,0.7939407,0.7939407,0,-1,0,0.7939407,616.8605,4.061779,0,0,4.897506,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1321348,0.8733347,3.918005,0,34.49648
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.375476,74.44231,62.56921,0,0,0,-1,0,0,0,3.375476,0,0,3.375476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321348,0,2.700381,0,32.97445
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.322145,65.53297,61.1739,4.20372,4.20372,0,-1,0,4.20372,31.45178,0,8.881784E-16,0,1.322145,4.424968,4.20372,0,0,0,29.59898,0,3.102824,-3.102824,35.72942,91.6137,0.1321348,4.624092,1.057716,0,30.92112
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,58.22081,58.22081,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.447582,26.49615,0,2.27356,-2.27356,33.33287,85.46873,0.1321348,2.37587,0,0,26.49615
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,55.64044,55.64044,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.97376,24.22259,0,5.422005,-5.422005,27.61758,70.81416,0.1321348,5.665995,0,0,24.22259
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,53.08874,53.08874,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.99821,18.80059,0,3.936434,-3.936434,23.46821,60.17478,0.1321348,4.113573,0,0,18.80059
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,50.82375,50.82375,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.37202,14.86416,0,1.154185,-1.154185,22.25159,57.05526,0.1321348,1.206123,0,0,14.86416
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,48.56831,48.56831,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.65445,13.70997,0,0.1372187,-0.1372187,22.10695,56.68438,0.1321348,0.1433936,0,0,13.70997
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.98186,46.98186,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.80692,13.57275,0,0.458335,-0.458335,21.62383,55.44559,0.1321348,0.4789601,0,0,13.57275
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,45.74902,45.74902,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.31618,13.11442,0,1.074571,-1.074571,20.49113,52.54125,0.1321348,1.122926,0,0,13.11442
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,44.4875,44.4875,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.51015,12.03985,0,0.6424651,-0.6424651,19.81391,50.8048,0.1321348,0.671376,0,0,12.03985
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,43.35979,43.35979,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.224,11.39738,0,0.1529195,-0.1529195,19.65272,50.39149,0.1321348,0.1598009,0,0,11.39738
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,42.41365,42.41365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39391,11.24446,0,0,0,19.65272,50.39149,0.1321348,0,0,0,11.24446
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,41.4484,41.4484,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.39391,11.24446,0,1.423703,-1.423703,18.152,46.54351,0.1321348,1.487769,0,0,11.24446
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,40.34935,40.34935,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.9758,9.820759,0,1.183482,-1.183482,16.9045,43.3448,0.1321348,1.236738,0,0,9.820759
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8544706,42.05064,39.64214,0,0,0,0,0,0,0,0,0,0,0.8544706,0,0,0,0,23.29078,8.637278,0.8544706,0,0.8544706,17.71513,45.42331,0.1321214,0,0.6835764,0,9.491748
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.148556,48.20391,38.97316,3.564402,3.564402,0,0,0,3.564402,88.33336,0,0,0,3.148556,3.752002,3.564402,0,0,22.43631,9.406301,0,0.6034462,-0.6034462,17.07904,43.79232,0.1321214,3.920842,2.518845,0,12.55486
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.346669,57.95228,41.22859,4.453266,4.453266,0,0,0,4.453266,120.0617,0,0,0,5.346669,4.687648,4.453266,0,0,23.1068,8.802855,0.6590204,0,0.6590204,17.70424,45.3954,0.132111,4.898592,4.277335,0,14.14952
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.358874,67.74493,46.44667,3.306351,3.306351,0,-1,0,3.306351,192.323,0,0,0,6.358874,3.48037,3.306351,0,0,22.44778,9.395973,2.878504,0,2.878504,20.43503,52.39741,0.1320657,3.636986,5.087099,0,15.75485
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.531077,79.03227,51.60742,0.649533,0.649533,0,-1,0,0.649533,1159.46,0,0,0,7.531077,0.6837189,0.649533,0,0,19.56928,11.98663,6.847359,0,6.847359,26.931,69.05372,0.131958,0.7144862,6.024862,0,19.5177
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.201697,87.28947,55.42063,7.117932,7.117932,0,-1,0,7.117932,115.2258,0,0,0,8.201697,7.49256,7.117932,0,0,12.72192,18.14925,0.7091374,0,0.7091374,27.60375,70.77871,0.1319469,7.829725,6.561358,0,26.35095
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.954241,89.81782,58.2686,2.336437,2.336437,0,-1,0,2.336437,340.4433,0,0,0,7.954241,2.459407,2.336437,0,0,12.01278,18.78747,5.494834,0,5.494834,32.81661,84.14498,0.1318607,2.57008,6.363392,0,26.74171
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.324586,90.00204,60.90631,2.272972,2.272972,0,-1,0,2.272972,322.247,0,0,0,7.324586,2.392602,2.272972,0,0,6.51795,23.73282,4.931983,0,4.931983,37.4955,96.14211,0.1317834,2.500269,5.859669,0,31.05741
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.964978,84.94305,62.1965,3.752348,3.752348,0,-1,0,3.752348,158.9665,0.4291719,0,0,5.964978,3.94984,3.752348,0,0,1.585966,28.17161,1.585966,0,1.585966,39.00008,100,0.1317585,4.127583,4.771982,0,34.13659
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.235713,81.84367,62.35896,2.888334,2.888334,0,-1,0,2.888334,181.2711,2.195362,0,0,5.235713,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1317585,3.177167,4.18857,0,34.83469
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.5825,75.13028,62.46409,4.818525,4.818525,0,-1,0,4.818525,74.34848,0,0,0,3.5825,5.072131,4.818525,0,0,0,29.59898,0,1.489631,-1.489631,37.42987,95.97383,0.1317585,5.300377,2.866,0,33.18148
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.643872,66.46732,61.01144,0.4569076,0.4569076,0,-1,0,0.4569076,359.7822,0,0,0,1.643872,0.4809554,0.4569076,0,0,1.655146,28.10935,1.162917,0,1.162917,38.53311,98.80264,0.1317403,0.5025983,1.315098,0,29.75322
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.05834,58.05834,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.492229,29.15597,0,8.257488,-8.257488,29.82895,76.48434,0.1317403,8.629075,0,0,29.15597
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.667215,20.89848,0,4.26004,-4.26004,25.33848,64.97032,0.1317403,4.451742,0,0,20.89848
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.40059,16.63844,0,3.709977,-3.709977,21.42782,54.94301,0.1317403,3.876926,0,0,16.63844
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.52279,12.92847,0,3.905675,-3.905675,17.31087,44.38676,0.1317403,4.08143,0,0,12.92847
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.86243,9.022792,0,0.9915989,-0.9915989,16.26564,41.70668,0.1317403,1.036221,0,0,9.022792
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96421,8.031193,0,0,0,16.26564,41.70668,0.1317403,0,0,0,8.031193
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.96421,8.031193,0,1.184061,-1.184061,15.01753,38.5064,0.1317403,1.237344,0,0,8.031193
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.27983,6.847132,0,0.3754998,-0.3754998,14.62171,37.4915,0.1317403,0.3923973,0,0,6.847132
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.69705,6.471632,0,1.770823,-1.770823,12.7551,32.70533,0.1317403,1.85051,0,0,6.471632
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.66463,4.700809,0,0.9211448,-0.9211448,11.78413,30.21566,0.1317403,0.9625963,0,0,4.700809
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.68813,3.779664,0,1.136456,-1.136456,10.5862,27.14405,0.1317403,1.187596,0,0,3.779664
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.95086,2.643208,0,1.335923,-1.335923,9.178015,23.53333,0.1317403,1.39604,0,0,2.643208
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1120318,39.71442,39.40322,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.533671,1.776357E-15,0,0,0.1120318,0,0,8.8,8.36,31.43521,1.307285,8.472032,0,8.472032,17.21529,44.14168,0.131851,1.635789,0.08962545,12,1.419317
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.314348,42.44828,38.73423,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.314348,0,0,8.8,8.36,22.96318,8.932114,9.674348,0,9.674348,26.39318,67.67469,0.1318931,0,1.051478,12,10.24646
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.125146,50.27637,40.98967,5.969196,5.969196,11.90697,0,3.348464,5.969196,52.35455,0,0,0,3.125146,0,0,5.937778,5.640888,13.28883,17.63903,8.766034,0,8.766034,34.70937,88.99821,0.1320527,6.566115,2.500117,12,20.76417
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.211839,63.13155,46.23642,5.010599,5.010599,0,-1,0,5.010599,104.0163,0,0,0,5.211839,5.274314,5.010599,0,0,4.5228,25.52846,0,0.06247583,-0.06247583,34.64352,88.82935,0.1320527,5.511659,4.169471,0,30.7403
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.183579,77.18076,51.38761,0,0,0,-1,0,0,0,2.591361,0,0,7.183579,0,0,0,0,4.592218,25.46598,4.592218,0,4.592218,39.00008,100,0.1319809,0,5.746863,0,32.64956
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.633461,84.19524,55.25816,0.1714055,0.1714055,0,-1,0,0.1714055,4453.451,7.453034,0,0,7.633461,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1319809,0.1885461,6.106769,0,37.23244
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.998158,80.14606,58.11568,5.827888,5.827888,0,-1,0,5.827888,102.9216,0,0,0,5.998158,6.134619,5.827888,0,0,0,29.59898,0,0.1364614,-0.1364614,38.85624,99.63117,0.1319809,6.410677,4.798526,0,35.59714
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.776082,92.19937,60.74384,0.7938707,0.7938707,0,-1,0,0.7938707,979.5148,6.788804,0,0,7.776082,0.8356534,0.7938707,0,0,0.1516238,29.46252,0.1516238,0,0.1516238,39.00008,100,0.1319785,0.8732578,6.220865,0,37.2386
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.813645,84.04665,62.03403,0.8027685,0.8027685,0,-1,0,0.8027685,724.1995,4.968626,0,0,5.813645,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1319785,0.8830453,4.650916,0,35.41262
