Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.959915,72.45574,62.1965,4.420293,4.420293,0,-1,0,4.420293,66.96196,0,0,0,2.959915,4.65294,4.420293,0,0,0,29.59898,0,1.693025,-1.693025,37.21547,95.4241,0.1319785,4.862323,2.367932,0,32.55889
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.036431,65.72331,62.30162,4.841141,4.841141,0,-1,0,4.841141,21.40881,0,8.881784E-16,0,1.036431,5.095938,4.841141,0,0,1.881139,27.90595,0,4.059507,-4.059507,32.93637,84.45208,0.1319785,5.325255,0.8291445,0,28.94238
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.692269,63.15073,60.90631,0,0,0,-1,0,0,0,0,0,0,0.692269,0,0,0,0,6.391703,23.84645,0.692269,0,0.692269,33.59312,86.13603,0.1319677,0,0.5538152,0,24.53871
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.89587,57.89587,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.699434,24.46949,0,3.335179,-3.335179,30.07753,77.12173,0.1319677,3.485262,0,0,24.46949
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,55.25816,55.25816,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.405189,21.13431,0,0.1756902,-0.1756902,29.89234,76.64687,0.1319677,0.1835963,0,0,21.13431
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,52.70646,52.70646,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.6004,20.95862,0,2.814997,-2.814997,26.92507,69.03851,0.1319677,2.941671,0,0,20.95862
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.45103,50.45103,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.72817,18.14362,0,3.176387,-3.176387,23.57687,60.45338,0.1319677,3.319324,0,0,18.14362
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.19559,48.19559,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.25749,14.96723,0,1.490328,-1.490328,22.00592,56.42533,0.1319677,1.557392,0,0,14.96723
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,46.5518,46.5518,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.91341,13.47691,0,1.532557,-1.532557,20.39047,52.28314,0.1319677,1.601522,0,0,13.47691
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.31896,45.31896,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.61625,11.94435,0,0.9714075,-0.9714075,19.36651,49.65763,0.1319677,1.015121,0,0,11.94435
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69559,10.97294,0,0,0,19.36651,49.65763,0.1319677,0,0,0,10.97294
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.90105,42.90105,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.69559,10.97294,0,0.02200692,-0.02200692,19.34332,49.59814,0.1319677,0.02299723,0,0,10.97294
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.95492,41.95492,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.72005,10.95094,0,0.7521214,-0.7521214,18.55051,47.56532,0.1319677,0.7859669,0,0,10.95094
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.961,40.961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55574,10.19881,0,0,0,18.55051,47.56532,0.1319677,0,0,0,10.19881
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.89062,39.89062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55574,10.19881,0,0,0,18.55051,47.56532,0.1319677,0,0,0,10.19881
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.022031,42.04499,39.1643,0.2460041,0.2460041,0,0,0,0.2460041,415.4527,0,0,0,1.022031,0.2589517,0.2460041,0,0,21.55574,10.19881,0.7630789,0,0.7630789,19.27443,49.42152,0.1319558,0.2706045,0.8176245,0,11.22085
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.257346,44.94738,38.46664,0,0,0,0,0,0,0,0,0,0,2.257346,0,0,0,0,20.79266,10.88559,2.257346,0,2.257346,21.41594,54.91255,0.1319206,0,1.805877,0,13.14293
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.760045,52.05567,40.75074,2.412407,2.412407,0,0,0,2.412407,155.8628,0,0,0,3.760045,2.539376,2.412407,0,0,18.53531,12.9172,1.220669,0,1.220669,22.57397,57.88185,0.1319015,2.653648,3.008036,0,16.67724
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.293817,63.15118,45.98794,0.7925131,0.7925131,0,-1,0,0.7925131,667.9784,0,0,0,5.293817,0.8342244,0.7925131,0,0,17.31464,14.0158,4.459592,0,4.459592,26.80471,68.72988,0.1318319,0.8717645,4.235053,0,19.30962
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.125746,72.43499,51.20602,0.8088684,0.8088684,0,-1,0,0.8088684,757.3229,0,0,0,6.125746,0.8514404,0.8088684,0,0,12.85505,18.02943,5.274306,0,5.274306,31.80835,81.55972,0.1317498,0.8897552,4.900597,0,24.15518
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.796088,80.04733,55.10525,0.8488998,0.8488998,0,-1,0,0.8488998,800.576,0,0,0,6.796088,0.8935788,0.8488998,0,0,7.580745,22.77631,5.902509,0,5.902509,37.40796,95.91766,0.1316579,0.9337898,5.436871,0,29.5724
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.138006,80.57139,57.95322,2.784776,2.784776,0,-1,0,2.784776,220.4129,1.528427,0,0,6.138006,2.931344,2.784776,0,0,1.678236,28.08857,1.678236,0,1.678236,39.00008,100,0.1316318,3.063254,4.910405,0,34.22657
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.184416,79.53343,60.58138,0,0,0,-1,0,0,0,5.184416,0,0,5.184416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316318,0,4.147533,0,34.78339
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.546089,78.33892,61.87156,4.851571,4.851571,0,-1,0,4.851571,93.70345,0,0,0,4.546089,5.106916,4.851571,0,0,0,29.59898,0,0.5608271,-0.5608271,38.40891,98.4842,0.1316318,5.336728,3.636871,0,34.14507
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.877385,75.81317,62.03403,0,0,0,-1,0,0,0,3.254244,0,0,3.877385,0,0,0,0,0.6231412,29.03815,0.6231412,0,0.6231412,39.00008,100,0.1316221,0,3.101908,0,32.91553
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.116198,69.31741,62.14871,3.017983,3.017983,0,-1,0,3.017983,70.11961,0,0,0,2.116198,3.176824,3.017983,0,0,0,29.59898,0,1.060626,-1.060626,37.88208,97.13335,0.1316221,3.319781,1.692958,0,31.71518
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.200395,64.67764,60.74384,2.728827,2.728827,0,-1,0,2.728827,43.98942,0,0,0,1.200395,2.872449,2.728827,0,0,1.178474,28.53835,0,1.672054,-1.672054,36.11958,92.61412,0.1316221,3.00171,0.9603161,0,29.73875
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,57.73341,57.73341,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.036312,26.8663,0,2.096756,-2.096756,33.9094,86.94702,0.1316221,2.191109,0,0,26.8663
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1316221,0,0,0,24.76954
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1316221,0,0,0,24.76954
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1316221,0,0,0,24.76954
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.97578,47.97578,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.36604,24.76954,0,0.3499013,-0.3499013,33.54058,86.0013,0.1316221,0.3656469,0,0,24.76954
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.34155,46.34155,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.754819,24.41964,0,1.15575,-1.15575,32.32231,82.87755,0.1316221,1.207758,0,0,24.41964
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.09915,45.09915,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.038986,23.26389,0,1.935607,-1.935607,30.282,77.646,0.1316221,2.022709,0,0,23.26389
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.80896,43.80896,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.18966,21.32828,0,0.3079684,-0.3079684,29.95737,76.81363,0.1316221,0.321827,0,0,21.32828
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,42.65258,42.65258,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.531847,21.02032,0,2.833494,-2.833494,26.97061,69.15527,0.1316221,2.961001,0,0,21.02032
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,41.716,41.716,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.68017,18.18682,0,1.114496,-1.114496,25.79583,66.14301,0.1316221,1.164649,0,0,18.18682
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.69341,40.69341,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.9185,17.07233,0,1.313757,-1.313757,24.41101,62.5922,0.1316221,1.372876,0,0,17.07233
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.62303,39.62303,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.37823,15.75857,0,1.385261,-1.385261,22.95081,58.84812,0.1316221,1.447598,0,0,15.75857
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001159695,38.89991,38.8967,1.873961,1.873961,0,0,0,1.873961,0.06188468,0,2.220446E-16,0,0.001159695,1.97259,1.873961,0,0,16.91741,14.37331,0,1.971431,-1.971431,20.87274,53.51974,0.1316221,2.061357,0.0009277557,0,14.37447
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3709503,39.22633,38.19904,3.357952,3.357952,0,0,0,3.357952,11.04692,0,0,0,0.3709503,3.534686,3.357952,0,0,19.10789,12.40188,0,3.163736,-3.163736,17.53787,44.96881,0.1316221,3.693747,0.2967603,0,12.77283
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7352545,42.56231,40.48315,1.385896,1.385896,0,0,0,1.385896,53.05265,0,0,0,0.7352545,1.458838,1.385896,0,0,22.62315,9.238141,0,0.7235833,-0.7235833,16.77515,43.01311,0.1316221,1.524485,0.5882036,0,9.973395
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.726394,54.05577,45.74902,1.846715,1.846715,0,-1,0,1.846715,147.6348,0,0,0,2.726394,1.943911,1.846715,0,0,23.42713,8.514558,0.7824832,0,0.7824832,17.51748,44.91652,0.13161,2.031387,2.181115,0,11.24095
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.653391,66.45812,51.01489,3.154004,3.154004,0,-1,0,3.154004,147.5392,0,0,0,4.653391,3.320004,3.154004,0,0,22.64465,9.218792,1.333387,0,1.333387,18.78244,48.16,0.1315893,3.469405,3.722713,0,13.87218
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.713246,67.34417,54.94278,0,0,0,-1,0,0,0,0,0,0,3.713246,0,0,0,0,21.31126,10.41884,3.713246,0,3.713246,22.30513,57.19254,0.1315316,0,2.970597,0,14.13209
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.471019,69.62279,57.83854,1.309125,1.309125,0,-1,0,1.309125,265.1404,0,0,0,3.471019,1.378026,1.309125,0,0,17.59802,13.76076,2.092993,0,2.092993,24.29072,62.28377,0.1314991,1.440037,2.776815,0,17.23178
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.324734,68.23264,60.41891,3.632356,3.632356,0,-1,0,3.632356,64.00072,0,0,0,2.324734,3.823533,3.632356,0,0,15.50502,15.64446,0,1.498798,-1.498798,22.71085,58.23283,0.1314991,3.995592,1.859787,0,17.96919
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.439192,73.80657,61.76643,1.712953,1.712953,0,-1,0,1.712953,200.7757,0,0,0,3.439192,1.803108,1.712953,0,0,17.17036,14.14566,1.636084,0,1.636084,24.26297,62.21263,0.1314738,1.884248,2.751354,0,17.58485
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.890012,68.28381,61.9289,4.411542,4.411542,0,-1,0,4.411542,42.84245,0,0,0,1.890012,4.643729,4.411542,0,0,15.53427,15.61813,0,2.753716,-2.753716,21.3603,54.7699,0.1314738,4.852696,1.51201,0,17.50815
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.339861,63.13578,62.03403,0.2796939,0.2796939,0,-1,0,0.2796939,121.5118,0,0,0,0.339861,0.2944146,0.2796939,0,0,18.59396,12.86442,0.04544637,0,0.04544637,21.40342,54.88044,0.131473,0.3076633,0.2718888,0,13.20428
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3371873,61.6633,60.58138,2.484548,2.484548,0,-1,0,2.484548,13.57137,0,0,0,0.3371873,2.615313,2.484548,0,0,18.54851,12.90532,0,2.278126,-2.278126,19.00206,48.72314,0.131473,2.733002,0.2697498,0,13.24251
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,57.57094,57.57094,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.07976,10.62719,0,3.297131,-3.297131,15.52658,39.81166,0.131473,3.445502,0,0,10.62719
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,54.85677,54.85677,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.74324,7.330062,0,1.928734,-1.928734,13.49352,34.59869,0.131473,2.015527,0,0,7.330062
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.2764,52.2764,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.3199595,0,5.21648,4.955656,0,0,26.88628,5.401328,0,5.21648,-5.21648,7.994863,20.49961,0.131473,5.451221,0,0,5.401328
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.04964,50.04964,8.730158,0.175606,0,-1,0,0.175606,0,0,8.554552,9.427568,0,0.1848485,0.175606,0,0,32.68237,0.1848485,0,0.1848485,-0.1848485,7.800015,20,0.131473,9.603174,0,0,0.1848485
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,47.7942,47.7942,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.15041,46.15041,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.88889,44.88889,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,43.59871,43.59871,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,42.44232,42.44232,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,41.50574,41.50574,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,40.48315,40.48315,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,39.43189,39.43189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131473,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1215412,39.01303,38.67689,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.153377,0,0,0,0.1215412,0,0,8.8,8.36,32.88775,0,8.481542,0,8.481542,15.84631,40.63149,0.1315901,1.868982,0.09723297,12,0.1215412
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.099354,41.05873,37.97924,5.750253,5.750253,12,0,3.372,5.750253,19.11835,0,0,0,1.099354,0,0,6.249747,5.93726,24.40621,7.633387,7.036614,0,7.036614,22.52183,57.74817,0.1317224,6.325278,0.8794829,12,8.73274
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.079351,49.35928,40.26334,2.404243,2.404243,11.20424,0,3.170674,2.404243,128.0798,1.776357E-15,0,0,3.079351,0,0,8.8,8.36,17.3696,13.96634,11.43935,0,11.43935,33.37415,85.57458,0.1318164,2.644668,2.463481,12,17.04569
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.532172,63.51041,45.52921,0.2846306,0.2846306,0,-1,0,0.2846306,1943.632,0,0,0,5.532172,0.2996112,0.2846306,0,0,5.930247,24.26175,5.232561,0,5.232561,38.3382,98.30286,0.1317354,0.3130937,4.425738,0,29.79393
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.143146,68.07138,50.80463,4.867551,4.867551,0,-1,0,4.867551,105.6619,0,0,0,5.143146,5.123738,4.867551,0,0,0.6976861,28.97106,0.01940747,0,0.01940747,38.35661,98.35007,0.1317351,5.354306,4.114516,0,34.1142
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.887596,75.6487,54.75165,2.245874,2.245874,0,-1,0,2.245874,262.1516,2.845239,0,0,5.887596,2.364078,2.245874,0,0,0.6782786,28.98853,0.6782786,0,0.6782786,39.00008,100,0.1317246,2.470462,4.710076,0,34.87612
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.82573,78.8748,57.68562,2.227537,2.227537,0,-1,0,2.227537,261.5323,3.480954,0,0,5.82573,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1317246,2.450291,4.660584,0,35.42471
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.079715,74.63707,60.26599,4.876605,4.876605,0,-1,0,4.876605,83.65891,0,0,0,4.079715,5.133268,4.876605,0,0,0,29.59898,0,1.053554,-1.053554,37.88953,97.15246,0.1317246,5.364265,3.263772,0,33.67869
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.701186,70.85734,61.60397,3.67081,3.67081,0,-1,0,3.67081,73.58558,0,4.440892E-16,0,2.701186,3.86401,3.67081,0,0,1.170615,28.54542,0,1.162824,-1.162824,36.66381,94.00958,0.1317246,4.03789,2.160949,0,31.24661
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.3418,73.43327,61.76643,3.338287,3.338287,0,-1,0,3.338287,100.1053,0,4.440892E-16,0,3.3418,3.513986,3.338287,0,0,2.462641,27.3826,0,0.1721856,-0.1721856,36.48231,93.5442,0.1317246,3.672115,2.67344,0,30.7244
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.196901,65.8259,61.87156,1.410141,1.410141,0,-1,0,1.410141,84.87809,0,2.220446E-16,0,1.196901,1.484359,1.410141,0,0,2.653959,27.21041,0,0.2874583,-0.2874583,36.1793,92.76726,0.1317246,1.551155,0.9575208,0,28.40732
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3368153,61.49841,60.41891,0.7045188,0.7045188,0,-1,0,0.7045188,47.80785,0,0,0,0.3368153,0.7415987,0.7045188,0,0,2.973357,26.92296,0,0.4047834,-0.4047834,35.75262,91.67321,0.1317246,0.7749707,0.2694522,0,27.25977
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,57.40847,57.40847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.423116,26.51817,0,0,0,35.75262,91.67321,0.1317246,0,0,0,26.51817
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.423116,26.51817,0,0,0,35.75262,91.67321,0.1317246,0,0,0,26.51817
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,52.09482,52.09482,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.423116,26.51817,0,1.988743,-1.988743,33.65631,86.29805,0.1317246,2.078236,0,0,26.51817
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.8585,49.8585,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.63283,24.52943,0,6.212815,-6.212815,27.10742,69.50607,0.1317246,6.492392,0,0,24.52943
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.60306,47.60306,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.53596,18.31662,0,1.661727,-1.661727,25.35581,65.01476,0.1317246,1.736505,0,0,18.31662
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38232,16.65489,0,0,0,25.35581,65.01476,0.1317246,0,0,0,16.65489
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,44.69776,44.69776,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.38232,16.65489,0,1.537624,-1.537624,23.73501,60.85888,0.1317246,1.606817,0,0,16.65489
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,43.40757,43.40757,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.09079,15.11726,0,1.095069,-1.095069,22.58071,57.89913,0.1317246,1.144348,0,0,15.11726
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.25118,42.25118,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.30754,14.02219,0,0.6642981,-0.6642981,21.88047,56.10367,0.1317246,0.6941916,0,0,14.02219
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,41.28593,41.28593,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.04565,13.3579,0,0.2220484,-0.2220484,21.64642,55.50352,0.1317246,0.2320406,0,0,13.3579
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.29201,40.29201,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.29237,13.13585,0,0.6988355,-0.6988355,20.90978,53.61471,0.1317246,0.7302831,0,0,13.13585
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.21208,39.21208,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.06885,12.43701,0,0.6192599,-0.6192599,20.25702,51.94098,0.1317246,0.6471266,0,0,12.43701
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09677275,38.73381,38.46664,0.8014165,0.8014165,0,0,0,0.8014165,12.07521,0,0,0,0.09677275,0.8435963,0.8014165,0,0,19.75692,11.81775,0,0.7468235,-0.7468235,19.4698,49.92246,0.1317246,0.8815581,0.07741819,0,11.91453
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.372572,38.79802,37.76898,4.20088,4.20088,0,0,0,4.20088,8.868905,0,0,0,0.372572,4.421978,4.20088,0,0,20.58672,11.07093,0,4.049407,-4.049407,15.20135,38.97775,0.1317246,4.620967,0.2980576,0,11.4435
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.884056,48.49575,40.02442,0,0,0,0,0,0,0,0,0,0,2.884056,0,0,0,0,25.08606,7.021523,2.884056,0,2.884056,17.93741,45.99326,0.13168,0,2.307245,0,9.905579
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.422669,52.63071,45.31896,2.399983,2.399983,0,-1,0,2.399983,100.9452,0,0,0,2.422669,2.526298,2.399983,0,0,22.20201,9.617173,0,0.1036293,-0.1036293,17.82817,45.71317,0.13168,2.639982,1.938135,0,12.03984
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.609567,58.79424,50.58482,4.123298,4.123298,0,-1,0,4.123298,63.28835,0,0,0,2.609567,4.340313,4.123298,0,0,22.31715,9.513543,0,1.730746,-1.730746,16.00381,41.03531,0.13168,4.535627,2.087654,0,12.12311
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.099754,58.00155,54.56051,0,0,0,-1,0,0,0,0,0,0,1.099754,0,0,0,0,24.2402,7.782797,1.099754,0,1.099754,17.04712,43.71048,0.131663,0,0.8798029,0,8.882551
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.781821,66.71477,57.46581,2.528539,2.528539,0,-1,0,2.528539,110.0169,0,0,0,2.781821,2.66162,2.528539,0,0,23.14045,8.772575,0.1202005,0,0.1202005,17.16115,44.00287,0.1316611,2.781393,2.225456,0,11.5544
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.106699,70.73669,60.10353,8.703031,8.36,0,-1,0,8.36,37.16148,0,0.3430306,1.213334,3.106699,8.8,8.36,0,0,23.02025,8.880756,0,5.693301,-5.693301,11.15989,28.61504,0.1316611,9.573334,2.485359,0,11.98746
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.481403,66.3542,61.4415,4.879001,4.435416,0,-1,0,4.435416,33.39942,0,0.4435852,2.057352,1.481403,4.668859,4.435416,0,0,29.34614,3.187455,0,3.187455,-3.187455,7.800015,20,0.1316611,5.366901,1.185123,0,4.668859
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9616601,64.75717,61.60397,4.740095,0.9135771,0,-1,0,0.9135771,105.2632,0,3.826518,5.031389,0.9616601,0.9616601,0.9135771,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,5.214105,0.7693281,0,0.9616601
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.298395,66.00419,61.70909,5.496259,1.233475,0,-1,0,1.233475,105.2632,0,4.262784,5.79919,1.298395,1.298395,1.233475,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,6.045885,1.038716,0,1.298395
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3657909,61.43787,60.26599,3.794707,0.3475013,0,-1,0,0.3475013,105.2632,0,3.447206,4.104677,0.3657909,0.3657909,0.3475013,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,4.174178,0.2926327,0,0.3657909
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,57.19822,57.19822,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,54.45538,54.45538,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.64825,49.64825,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,47.41193,47.41193,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.74902,45.74902,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.4875,44.4875,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.19732,43.19732,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.04093,42.04093,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.06612,41.06612,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.05309,40.05309,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.97316,38.97316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316611,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.549254,42.60021,38.21816,0.2543318,0.2543318,0,0,0,0.2543318,609.147,0,0,0,1.549254,0.2677177,0.2543318,0,0,32.88775,0,1.281537,0,1.281537,9.015788,23.11736,0.1316413,0.279765,1.239403,0,1.549254
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.151788,46.63913,37.49183,7.832642,7.832642,12,0,3.372,7.832642,40.23914,0,0,0,3.151788,0,0,4.167358,3.95899,31.60622,1.153383,7.110778,0,7.110778,15.76166,40.41444,0.1317677,8.615907,2.52143,12,4.305171
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.200164,55.7854,39.75682,4.123963,4.123963,11.99171,0,3.369902,4.123963,126.0963,0,0,0,5.200164,0,0,7.867745,7.474358,24.49544,7.553083,12.67452,0,12.67452,27.78577,71.24542,0.1318681,4.53636,4.160131,12,12.75325
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.606504,71.16793,45.05136,4.659313,4.659313,0,-1,0,4.659313,163.2538,0,0,0,7.606504,4.90454,4.659313,0,0,11.82092,18.96015,2.701964,0,2.701964,30.34908,77.81799,0.1318264,5.125244,6.085203,0,26.56666
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.118435,80.16904,50.3459,6.448634,6.448634,0,-1,0,6.448634,125.8939,0,0,0,8.118435,6.788036,6.448634,0,0,9.118953,21.39192,1.330399,0,1.330399,31.61121,81.05421,0.1318059,7.093498,6.494748,0,29.51035
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.644053,78.43468,54.35025,0,0,0,-1,0,0,0,0,0,0,6.644053,0,0,0,0,7.788555,22.58928,6.644053,0,6.644053,37.91431,97.21598,0.1317034,0,5.315242,0,29.23333
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.11898,84.25512,57.25556,3.012774,3.012774,0,-1,0,3.012774,236.2932,2.803137,0,0,7.11898,3.171342,3.012774,0,0,1.144501,28.56893,1.144501,0,1.144501,39.00008,100,0.1316858,3.314052,5.695184,0,35.68791
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.580424,84.98569,59.88372,0.2050985,0.2050985,0,-1,0,0.2050985,3208.422,6.364531,0,0,6.580424,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1316858,0.2256083,5.264339,0,36.1794
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.260665,85.14342,61.23124,1.991411,1.991411,0,-1,0,1.991411,314.3834,4.164443,0,0,6.260665,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1316858,2.190552,5.008532,0,35.85964
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.086044,80.06191,61.39371,0,0,0,-1,0,0,0,5.086044,0,0,5.086044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316858,0,4.068835,0,34.68502
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.25646,72.81595,61.49884,0.7072693,0.7072693,0,-1,0,0.7072693,460.4271,2.511966,0,0,3.25646,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1316858,0.7779962,2.605168,0,32.85544
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.670033,65.61268,60.10353,2.982003,2.982003,0,-1,0,2.982003,56.00375,0,0,0,1.670033,3.13895,2.982003,0,0,0,29.59898,0,1.468917,-1.468917,37.4517,96.02982,0.1316858,3.280203,1.336027,0,31.26901
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,56.98796,56.98796,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.63213,28.13006,0,8.735456,-8.735456,28.24372,72.41966,0.1316858,9.128551,0,0,28.13006
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,54.24513,54.24513,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.33819,19.3946,0,8.8,-8.8,18.96771,48.63506,0.1316858,9.704194,0,0,19.3946
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,51.68387,51.68387,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.11597,10.5946,0,4.420557,-4.420557,14.30803,36.68719,0.1316858,4.619483,0,0,10.5946
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,49.45711,49.45711,6.386237,5.865345,0,-1,0,5.865345,0,0,0.5208923,1.159516,0,6.174047,5.865345,0,0,26.0277,6.174047,0,6.174047,-6.174047,7.800015,20,0.1316858,7.024861,0,0,6.174047
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,47.23034,47.23034,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,45.52921,45.52921,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,44.2677,44.2677,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.97751,42.97751,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.84979,41.84979,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.85587,40.85587,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.83328,39.83328,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316858,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.78202,38.78202,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317846,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4440698,39.26666,38.03658,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.40755,0,0,0,0.4440698,0,0,8.8,8.36,24.52775,7.524,8.80407,0,8.80407,24.08328,61.75188,0.1318605,0.7037804,0.3552558,12,7.96807
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.462573,44.35347,37.31025,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.58515,0,0,0,2.462573,0,0,8.323759,7.907571,15.72368,15.44766,10.37014,0,10.37014,33.92126,86.97742,0.1319757,3.361451,1.970058,12,17.91024
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.950305,54.71484,39.56569,0,0,0,0,0,0,0,0,0,0,4.950305,0,0,0,0,5.353539,24.78079,4.950305,0,4.950305,38.61753,99.01913,0.1318996,0,3.960244,0,29.7311
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.616779,66.85255,44.83155,0.8673036,0.8673036,0,-1,0,0.8673036,762.9139,5.300594,0,0,6.616779,0.9129511,0.8673036,0,0,0.4032345,29.23607,0.4032345,0,0.4032345,39.00008,100,0.1318934,0.9540339,5.293424,0,35.85285
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.085807,79.72886,50.12609,3.119706,3.119706,0,-1,0,3.119706,259.1849,4.801906,0,0,8.085807,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,3.431677,6.468646,0,37.68478
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.069066,80.08112,54.13045,0.3928398,0.3928398,0,-1,0,0.3928398,1799.478,6.65555,0,0,7.069066,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,0.4321238,5.655252,0,36.66805
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.206185,79.76305,57.03575,0.3468048,0.3468048,0,-1,0,0.3468048,1789.533,5.841127,0,0,6.206185,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,0.3814853,4.964948,0,35.80516
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.802917,85.79123,59.67346,3.34326,3.34326,0,-1,0,3.34326,203.4815,3.283695,0,0,6.802917,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,3.677586,5.442333,0,36.40189
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.47158,90.91499,61.01144,6.445133,6.445133,0,-1,0,6.445133,115.9259,0.6872298,0,0,7.47158,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,7.089646,5.977264,0,37.07056
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.186757,84.72548,61.1739,4.937928,4.937928,0,-1,0,4.937928,125.2905,0.9889378,0,0,6.186757,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1318934,5.431721,4.949406,0,35.78574
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.753625,74.55021,61.33637,3.98407,3.98407,0,-1,0,3.98407,94.21583,0,4.440892E-16,0,3.753625,4.193758,3.98407,0,0,0,29.59898,0,0.4401333,-0.4401333,38.53614,98.81041,0.1318934,4.382477,3.0029,0,33.3526
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.721291,65.61958,59.94106,4.044894,4.044894,0,-1,0,4.044894,42.55465,0,0,0,1.721291,4.257783,4.044894,0,0,0.489037,29.15884,0,2.536492,-2.536492,35.86244,91.95479,0.1318934,4.449383,1.377033,0,30.88013
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,56.8255,56.8255,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.307362,26.62235,0,1.828041,-1.828041,33.93552,87.01397,0.1318934,1.910303,0,0,26.62235
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.02532,54.02532,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.338519,24.79431,0,5.250318,-5.250318,28.40119,72.82343,0.1318934,5.486582,0,0,24.79431
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.50229,51.50229,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.1722,19.54399,0,5.058672,-5.058672,23.06889,59.15087,0.1318934,5.286312,0,0,19.54399
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,49.26597,49.26597,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.79295,14.48532,0,8.8,-8.8,13.79287,35.36626,0.1318934,9.551002,0,0,14.48532
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.0392,47.0392,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.57073,5.685321,0,0.3991323,-0.3991323,13.37215,34.28749,0.1318934,0.4170933,0,0,5.685321
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,45.34763,45.34763,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.01421,5.286189,0,0.4737384,-0.4737384,12.87278,33.00707,0.1318934,0.4950566,0,0,5.286189
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.08611,44.08611,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.54059,4.812451,0,0.4355368,-0.4355368,12.41369,31.82991,0.1318934,0.4551359,0,0,4.812451
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.78637,42.78637,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.02452,4.376914,0,2.426119,-2.426119,9.856334,25.2726,0.1318934,2.535295,0,0,4.376914
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,41.61087,41.61087,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.7202,1.950795,0,0.5518875,-0.5518875,9.274593,23.78096,0.1318934,0.5767224,0,0,1.950795
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,40.61695,40.61695,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.33341,1.398907,0,0.1946767,-0.1946767,9.069386,23.25479,0.1318934,0.2034371,0,0,1.398907
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,39.59436,39.59436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.54972,1.20423,0,0,0,9.069386,23.25479,0.1318934,0,0,0,1.20423
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,38.54309,38.54309,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.54972,1.20423,0,0.3751026,-0.3751026,8.673993,22.24096,0.1318934,0.3919822,0,0,1.20423
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.60789,42.30851,37.76898,0.5537319,0.5537319,0,0,0,0.5537319,290.3733,0,0,0,1.60789,0.5828757,0.5537319,0,0,31.9665,0.8291277,1.025014,0,1.025014,9.646407,24.73433,0.1318776,0.6091051,1.286312,0,2.437017
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.920385,45.45415,37.04266,0,0,0,0,0,0,0,0,0,0,2.920385,0,0,0,0,30.94149,1.75164,2.920385,0,2.920385,12.41693,31.83821,0.1318328,0,2.336308,0,4.672026
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.783196,57.30817,39.29809,0,0,0,0,0,0,0,0,0,0,5.783196,0,0,0,0,28.0211,4.379987,5.783196,0,5.783196,17.90335,45.90593,0.131744,0,4.626557,0,10.16318
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.353382,69.54328,44.59263,0.9084622,0.9084622,0,-1,0,0.9084622,809.4318,0,0,0,7.353382,0.956276,0.9084622,0,0,22.23791,9.584864,6.397106,0,6.397106,23.97218,61.467,0.131646,0.9993084,5.882706,0,16.93825
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.621743,82.05443,49.91584,1.279907,1.279907,0,-1,0,1.279907,673.6224,0,0,0,8.621743,1.347271,1.279907,0,0,15.8408,15.34226,7.274472,0,7.274472,30.87335,79.16227,0.1315347,1.407898,6.897395,0,23.964
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.561833,87.19054,53.94886,7.537344,7.537344,0,-1,0,7.537344,113.5922,0,0,0,8.561833,7.934047,7.537344,0,0,8.566326,21.88928,0.6277862,0,0.6277862,31.46892,80.68937,0.1315251,8.291079,6.849466,0,30.45112
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.616189,91.5354,56.87328,0,0,0,-1,0,0,0,0.6776486,0,0,8.616189,0,0,0,0,7.93854,22.45429,7.93854,0,7.93854,39.00008,100,0.1314039,0,6.892951,0,31.07048
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.471046,94.42331,59.511,0.3375824,0.3375824,0,-1,0,0.3375824,2509.327,8.115697,0,0,8.471046,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1314039,0.3713407,6.776837,0,38.07003
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.134589,88.95867,60.85852,7.053203,7.053203,0,-1,0,7.053203,101.1539,8.881784E-16,0,0,7.134589,7.424424,7.053203,0,0,0,29.59898,0,0.2898356,-0.2898356,38.69456,99.21664,0.1314039,7.758523,5.707671,0,36.73357
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.085151,84.05329,61.01144,0.3819263,0.3819263,0,-1,0,0.3819263,1593.279,5.361084,0,0,6.085151,0.4020277,0.3819263,0,0,0.3220395,29.30914,0.3220395,0,0.3220395,39.00008,100,0.131399,0.4201189,4.868121,0,35.39429
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.295772,76.5215,61.1739,4.00344,4.00344,0,-1,0,4.00344,107.302,0.08162437,0,0,4.295772,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.131399,4.403784,3.436617,0,33.89475
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.829274,65.82201,59.77859,1.085032,1.085032,0,-1,0,1.085032,168.5918,0.6871355,0,0,1.829274,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.131399,1.193535,1.463419,0,31.42825
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131399,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131399,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.28248,51.28248,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.131399,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.08438,49.08438,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.131399,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.84806,46.84806,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.131399,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.15649,45.15649,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.131399,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.131399,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,42.54745,42.54745,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.131399,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,41.36239,41.36239,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.131399,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,40.39714,40.39714,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.131399,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,39.35543,39.35543,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.131399,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,38.33284,38.33284,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.131399,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.401438,41.45599,37.5205,1.219614,1.219614,0,0,0,1.219614,114.9083,0,0,0,1.401438,1.283804,1.219614,0,0,22.1299,9.682067,0.1176339,0,0.1176339,18.11741,46.4548,0.1313972,1.341576,1.121151,0,11.08351
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.491261,43.89888,36.79418,4.011116,4.011116,0,0,0,4.011116,62.10894,0,0,0,2.491261,4.222227,4.011116,0,0,22.01227,9.787938,0,1.730965,-1.730965,16.29281,41.77635,0.1313972,4.412227,1.993009,0,12.2792
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.105999,51.34663,39.05917,0,0,0,0,0,0,0,0,0,0,4.105999,0,0,0,0,23.93556,8.056973,4.105999,0,4.105999,20.1881,51.76426,0.1313346,0,3.284799,0,12.16297
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.523743,65.92164,44.35371,3.201335,3.201335,0,-1,0,3.201335,203.782,0,0,0,6.523743,3.369826,3.201335,0,0,19.82956,11.75237,3.153917,0,3.153917,23.18017,59.43621,0.1312865,3.521469,5.218995,0,18.27611
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.673288,77.26512,49.69603,0.3282052,0.3282052,0,-1,0,0.3282052,2337.954,0,0,0,7.673288,0.3454792,0.3282052,0,0,16.67565,14.5909,7.327808,0,7.327808,30.13194,77.26123,0.131175,0.3610258,6.13863,0,22.26418
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.184201,75.68481,53.72905,0.1629667,0.1629667,0,-1,0,0.1629667,3794.763,0,0,0,6.184201,0.1715439,0.1629667,0,0,9.347838,21.18592,6.012657,0,6.012657,35.83605,91.88712,0.1310837,0.1792634,4.947361,0,27.37012
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.494065,90.55929,56.66303,0.1778593,0.1778593,0,-1,0,0.1778593,4775.721,4.971663,0,0,8.494065,0.1872203,0.1778593,0,0,3.335181,26.59731,3.335181,0,3.335181,39.00008,100,0.1310331,0.1956453,6.795252,0,35.09138
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.097771,86.82494,59.34853,0,0,0,-1,0,0,0,7.097771,0,0,7.097771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310331,0,5.678216,0,36.69675
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.172017,88.93913,60.69606,5.303663,5.303663,0,-1,0,5.303663,135.2276,1.589214,0,0,7.172017,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1310331,5.834029,5.737614,0,36.771
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.721524,82.21252,60.85852,5.725562,5.725562,0,-1,0,5.725562,99.92949,8.881784E-16,0,0,5.721524,6.026907,5.725562,0,0,0,29.59898,0,0.3053827,-0.3053827,38.67818,99.17461,0.1310331,6.298118,4.577219,0,35.3205
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.839682,74.52576,61.01144,1.382211,1.382211,0,-1,0,1.382211,277.7927,2.045409,0,0,3.839682,1.454959,1.382211,0,0,0.3393141,29.2936,0.3393141,0,0.3393141,39.00008,100,0.1310279,1.520432,3.071746,0,33.13328
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9331498,62.63053,59.61612,5.427754,5.427754,0,-1,0,5.427754,17.19219,0,0,0,0.9331498,5.713426,5.427754,0,0,0,29.59898,0,4.780276,-4.780276,33.96122,87.07989,0.1310279,5.97053,0.7465198,0,30.53213
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,56.44322,56.44322,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.311418,24.8187,0,4.590222,-4.590222,29.12271,74.67345,0.1310279,4.796782,0,0,24.8187
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,53.62393,53.62393,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.41166,20.22848,0,5.942264,-5.942264,22.85901,58.61273,0.1310279,6.209666,0,0,20.22848
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.1009,51.1009,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.01418,14.28622,0,4.238575,-4.238575,18.39116,47.15672,0.1310279,4.429311,0,0,14.28622
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.86458,48.86458,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.72371,10.04764,0,8.8,-8.8,9.115145,23.37212,0.1310279,9.621075,0,0,10.04764
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,46.63781,46.63781,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.50149,1.247641,0,0.6339597,-0.6339597,8.446893,21.65866,0.1310279,0.6624879,0,0,1.247641
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.93668,44.93668,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.20589,0.6136816,0,0.06564496,-0.06564496,8.377697,21.48123,0.1310279,0.06859899,0,0,0.6136816
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,43.65605,43.65605,1.453266,0.5206348,0,-1,0,0.5206348,0,0,0.932631,1.077958,0,0.5480366,0.5206348,0,0,32.27882,0.5480366,0,0.5480366,-0.5480366,7.800015,20,0.1310279,1.598592,0,0,0.5480366
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,42.3372,42.3372,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310279,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.18081,41.18081,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310279,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.18689,40.18689,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310279,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.13562,39.13562,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310279,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.08436,38.08436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310279,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.541623,41.61506,37.28158,0.2110105,0.2110105,0,0,0,0.2110105,730.5906,0,0,0,1.541623,0.2221163,0.2110105,0,0,32.88775,0,1.319507,0,1.319507,9.051809,23.20972,0.1310079,0.2321115,1.233298,0,1.541623
