Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.346724,43.18902,36.52658,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.77004,1.776357E-15,0,0,2.346724,0,0,8.8,8.36,31.56825,1.187556,10.70672,0,10.70672,19.2091,49.25401,0.1311183,2.843886,1.877379,12,3.53428
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.298525,45.43004,38.81069,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.34003,0,0,0,2.298525,0,0,7.019639,6.668658,20.86152,10.82361,8.967182,0,8.967182,27.71612,71.06683,0.1312674,5.230401,1.83882,12,13.12213
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.790757,55.78991,44.10523,0.8615085,0.8615085,0,-1,0,0.8615085,440.0139,0,0,0,3.790757,0.9068511,0.8615085,0,0,11.89434,18.89407,2.883906,0,2.883906,30.45203,78.08197,0.1312236,0.9476593,3.032605,0,22.68483
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.839559,69.25918,49.48578,0.1815764,0.1815764,0,-1,0,0.1815764,3216.034,0,0,0,5.839559,0.1911331,0.1815764,0,0,9.010434,21.48959,5.648425,0,5.648425,35.8106,91.82186,0.1311381,0.199734,4.671647,0,27.32915
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.952024,66.67369,53.53792,2.650947,2.650947,0,-1,0,2.650947,149.0797,0,0,0,3.952024,2.79047,2.650947,0,0,3.362009,26.57317,1.161554,0,1.161554,36.91254,94.64735,0.1311206,2.916041,3.161619,0,30.52519
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.983055,78.14027,56.50056,1.937205,1.937205,0,-1,0,1.937205,308.8498,1.743436,0,0,5.983055,2.039164,1.937205,0,0,2.200455,27.61857,2.200455,0,2.200455,39.00008,100,0.1310873,2.130926,4.786444,0,33.60162
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.785208,80.43375,59.13828,4.987109,4.987109,0,-1,0,4.987109,116.0032,0.5356196,0,0,5.785208,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1310873,5.48582,4.628167,0,35.38419
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.963075,87.60018,60.47625,0.3468311,0.3468311,0,-1,0,0.3468311,2007.627,6.59799,0,0,6.963075,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1310873,0.3815142,5.57046,0,36.56205
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.131853,75.32594,60.69606,3.581923,3.581923,0,-1,0,3.581923,115.3529,0.3614074,0,0,4.131853,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1310873,3.940116,3.305482,0,33.73083
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.627149,69.78853,60.85852,0.6558641,0.6558641,0,-1,0,0.6558641,400.563,1.936766,0,0,2.627149,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1310873,0.7214505,2.101719,0,32.22613
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.832138,65.44249,59.40587,0,0,0,-1,0,0,0,1.832138,0,0,1.832138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310873,0,1.46571,0,31.43112
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,56.28075,56.28075,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1310873,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.40412,53.40412,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1310873,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,50.88109,50.88109,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1310873,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,48.65432,48.65432,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1310873,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,46.418,46.418,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1310873,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1310873,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,43.43624,43.43624,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1310873,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.11739,42.11739,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1310873,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1310873,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.91929,39.91929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1310873,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.86803,38.86803,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1310873,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.81677,37.81677,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1310873,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.311928,40.68024,37.01398,1.349122,1.349122,10.14912,0,2.903728,1.349122,97.24313,1.776357E-15,0,0,1.311928,0,0,8.8,8.36,31.67717,1.089528,9.671928,0,9.671928,18.12407,46.47189,0.1311727,1.484034,1.049543,12,2.401456
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.019239,41.97664,36.28766,3.013991,3.013991,11.36659,0,3.211747,3.013991,66.99553,0,0,0,2.019239,0,0,8.352598,7.934968,22.00524,9.794263,9.954207,0,9.954207,27.56747,70.68567,0.1312931,3.31539,1.615391,12,11.8135
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.482432,48.79173,38.54309,4.05838,4.05838,11.46704,0,3.237161,4.05838,85.80844,0,0,0,3.482432,0,0,7.408659,7.038226,12.05103,18.75305,10.52066,0,10.52066,37.54824,96.27734,0.1314079,4.464218,2.785946,12,22.23548
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.339356,57.38721,43.8663,3.441269,3.441269,0,-1,0,3.441269,126.0976,0,0,0,4.339356,3.622389,3.441269,0,0,1.530373,28.22164,0.7169679,0,0.7169679,38.22841,98.02138,0.1313971,3.785396,3.471485,0,32.561
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.501699,75.91708,49.2373,8.206889,8.206889,0,-1,0,8.206889,91.40733,0,0,0.6675782,7.501699,8.638831,8.206889,0,0,0.8134053,28.86691,0,1.137132,-1.137132,37.02977,94.94794,0.1313971,9.027578,6.001359,0,36.36861
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.193293,84.44952,53.32766,6.643561,6.643561,0,-1,0,6.643561,123.3268,0,0,0,8.193293,6.993222,6.643561,0,0,2.076885,27.72978,1.200071,0,1.200071,38.16826,97.86713,0.131379,7.307917,6.554634,0,35.92307
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.553231,90.35606,56.28075,6.417966,6.417966,0,-1,0,6.417966,133.2701,0.9206626,0,0,8.553231,6.755754,6.417966,0,0,0.8768149,28.80984,0.8768149,0,0.8768149,39.00008,100,0.1313657,7.059762,6.842585,0,37.36308
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.174626,91.90539,58.91847,2.726175,2.726175,0,-1,0,2.726175,299.857,5.304968,0,0,8.174626,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1313657,2.998792,6.539701,0,37.77361
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.112933,78.9163,60.31378,0.5938479,0.5938479,0,-1,0,0.5938479,860.9837,4.48783,0,0,5.112933,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1313657,0.6532326,4.090346,0,34.71191
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.774368,77.68459,60.47625,5.393102,5.393102,0,-1,0,5.393102,88.52731,0,0,0,4.774368,5.67695,5.393102,0,0,0,29.59898,0,0.9025815,-0.9025815,38.04867,97.56051,0.1313657,5.932412,3.819494,0,34.37334
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.478221,72.71775,60.63871,2.056394,2.056394,0,-1,0,2.056394,169.1418,0.3107276,0,0,3.478221,2.164625,2.056394,0,0,1.002868,28.6964,1.002868,0,1.002868,39.00008,100,0.1313506,2.262033,2.782577,0,32.17462
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.280606,63.40261,59.2434,4.369798,4.369798,0,-1,0,4.369798,29.30584,0,0,0,1.280606,4.599787,4.369798,0,0,0,29.59898,0,3.319181,-3.319181,35.50135,91.02893,0.1313506,4.806777,1.024485,0,30.87958
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,56.0705,56.0705,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.687979,26.2798,0,8.277825,-8.277825,26.77576,68.65565,0.1313506,8.650328,0,0,26.2798
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,53.19387,53.19387,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.88556,18.00197,0,1.81868,-1.81868,24.8587,63.74014,0.1313506,1.900521,0,0,18.00197
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,50.67084,50.67084,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.90632,16.18329,0,5.604888,-5.604888,18.95063,48.59127,0.1313506,5.857108,0,0,16.18329
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,48.43452,48.43452,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.13397,10.5784,0,2.679427,-2.679427,16.12627,41.34932,0.1313506,2.800001,0,0,10.5784
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.23642,46.23642,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.11111,7.898976,0,1.571529,-1.571529,14.46973,37.1018,0.1313506,1.642247,0,0,7.898976
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,44.50662,44.50662,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.85726,6.327447,0,0.5531837,-0.5531837,13.88662,35.60666,0.1313506,0.578077,0,0,6.327447
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.21643,43.21643,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.4719,5.774264,0,1.087715,-1.087715,12.74007,32.66679,0.1313506,1.136662,0,0,5.774264
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.87846,41.87846,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.68048,4.686549,0,0.8030517,-0.8030517,11.89358,30.4963,0.1313506,0.8391891,0,0,4.686549
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57276,3.883497,0,0,0,11.89358,30.4963,0.1313506,0,0,0,3.883497
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.67081,39.67081,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.57276,3.883497,0,0.764158,-0.764158,11.08809,28.43094,0.1313506,0.7985451,0,0,3.883497
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42182,3.119339,0,0,0,11.08809,28.43094,0.1313506,0,0,0,3.119339
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,37.54918,37.54918,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.42182,3.119339,0,0.5995355,-0.5995355,10.45612,26.81051,0.1313506,0.6265146,0,0,3.119339
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2172522,37.34105,36.74639,0.6850228,0.6850228,0,0,0,0.6850228,31.71459,0,0,0,0.2172522,0.7210766,0.6850228,0,0,30.08797,2.519804,0,0.5038245,-0.5038245,9.925044,25.44878,0.1313506,0.753525,0.1738017,0,2.737056
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.413173,39.92192,35.99139,1.369748,1.369748,0,0,0,1.369748,103.1703,0,0,0,1.413173,1.44184,1.369748,0,0,30.64778,2.015979,0,0.02866669,-0.02866669,9.894827,25.3713,0.1313506,1.506723,1.130539,0,3.429152
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.618218,45.86523,38.30417,4.418476,4.418476,11.51085,0,3.248246,4.418476,59.25614,0,0,0,2.618218,0,0,7.092377,6.737758,30.67963,1.987312,9.355976,0,9.355976,18.77069,48.12986,0.1314841,4.860323,2.094574,12,4.60553
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.729244,58.47239,43.62738,2.654709,2.654709,0,-1,0,2.654709,178.1455,0,0,0,4.729244,2.79443,2.654709,0,0,21.32365,10.40769,1.934813,0,1.934813,20.60621,52.83633,0.1314549,2.92018,3.783395,0,15.13694
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.52797,75.77085,49.02705,2.654839,2.654839,0,-1,0,2.654839,283.5565,0,0,0,7.52797,2.794568,2.654839,0,0,19.38884,12.14902,4.733402,0,4.733402,25.09671,64.35041,0.1313836,2.920323,6.022376,0,19.67699
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.610774,86.30159,53.10786,1.192978,1.192978,0,-1,0,1.192978,721.7879,0,0,0,8.610774,1.255767,1.192978,0,0,14.65544,16.40908,7.355007,0,7.355007,32.07428,82.24158,0.1312729,1.312276,6.888619,0,25.01986
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.177027,78.46761,56.0705,0.8596528,0.8596528,0,-1,0,0.8596528,718.549,0,0,0,6.177027,0.9048977,0.8596528,0,0,7.30043,23.02859,5.272129,0,5.272129,37.07586,95.06612,0.1311937,0.9456181,4.941622,0,29.20562
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.71474,75.46746,58.756,2.380784,2.380784,0,-1,0,2.380784,198.0331,0.1803506,0,0,4.71474,2.506089,2.380784,0,0,2.028301,27.77351,2.028301,0,2.028301,39.00008,100,0.1311632,2.618863,3.771792,0,32.48825
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.447592,80.162,60.15131,0,0,0,-1,0,0,0,5.447592,0,0,5.447592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311632,0,4.358074,0,35.04657
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.594621,76.75848,60.31378,4.677179,4.677179,0,-1,0,4.677179,98.23489,0,8.881784E-16,0,4.594621,4.923347,4.677179,0,0,0,29.59898,0,0.328725,-0.328725,38.65357,99.11153,0.1311632,5.144897,3.675697,0,34.1936
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.752006,69.89525,60.53359,5.595779,5.595779,0,-1,0,5.595779,49.18004,0,0,0,2.752006,5.890294,5.595779,0,0,0.36525,29.27025,0,3.138287,-3.138287,35.34553,90.62937,0.1311632,6.155357,2.201605,0,32.02226
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7464674,61.47295,59.08093,1.332421,1.332421,0,-1,0,1.332421,56.0234,0,0,0,0.7464674,1.402548,1.332421,0,0,3.852236,26.13197,0,0.6560808,-0.6560808,34.65396,88.85612,0.1311632,1.465663,0.5971739,0,26.87843
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.90804,55.90804,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.581214,25.47589,0,3.84274,-3.84274,30.60335,78.46998,0.1311632,4.015663,0,0,25.47589
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.00273,53.00273,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.850925,21.63314,0,4.633377,-4.633377,25.71935,65.94691,0.1311632,4.841879,0,0,21.63314
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.4797,50.4797,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.99912,16.99977,0,8.8,-8.8,16.44333,42.1623,0.1311632,9.940661,0,0,16.99977
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,48.24338,48.24338,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.7769,8.199768,0,5.303616,-5.303616,10.85283,27.82771,0.1311632,5.542278,0,0,8.199768
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.04528,46.04528,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.66981,2.896153,0,1.682109,-1.682109,9.079729,23.28131,0.1311632,1.757804,0,0,2.896153
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,44.29636,44.29636,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.53882,1.214043,0,0.4274223,-0.4274223,8.629187,22.12608,0.1311632,0.4466563,0,0,1.214043
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01373,0.786621,0,0,0,8.629187,22.12608,0.1311632,0,0,0,0.786621
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01373,0.786621,0,0,0,8.629187,22.12608,0.1311632,0,0,0,0.786621
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,40.45448,40.45448,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,32.01373,0.786621,0,0.7120543,-0.7120543,7.878616,20.20154,0.1311632,0.7440968,0,0,0.786621
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,39.46056,39.46056,0.6514714,0.07083834,0,-1,0,0.07083834,0,0,0.580633,0.6457802,0,0.07456667,0.07083834,0,0,32.8049,0.07456667,0,0.07456667,-0.07456667,7.800015,20,0.1311632,0.7166185,0,0,0.07456667
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,38.38063,38.38063,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311632,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.31025,37.31025,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312582,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2975889,37.31232,36.49791,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2975889,0,0,8.8,8.36,24.52775,7.524,8.657589,0,8.657589,23.94432,61.39557,0.1313147,0,0.2380711,12,7.821589
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.295614,39.34305,35.75247,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.70312,1.776357E-15,0,0,1.295614,0,0,8.8,8.36,15.87016,15.31583,9.655614,0,9.655614,33.10444,84.883,0.1314004,1.520948,1.036491,12,16.61144
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.226121,47.4486,38.03658,1.211755,1.211755,0,0,0,1.211755,266.2353,0,0,0,3.226121,1.275532,1.211755,0,0,6.21455,24.00588,1.950589,0,1.950589,34.95493,89.62785,0.1313711,1.332931,2.580897,0,27.232
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.893748,48.95815,43.3789,3.034113,3.034113,0,-1,0,3.034113,62.41521,0,0,0,1.893748,3.193803,3.034113,0,0,4.263962,25.76141,0,1.300055,-1.300055,33.58455,86.11406,0.1313711,3.337524,1.514998,0,27.65516
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.392158,53.0197,48.80724,1.021726,1.021726,0,-1,0,1.021726,136.2555,0,0,0,1.392158,1.075502,1.021726,0,0,5.708467,24.46136,0.3166565,0,0.3166565,33.88496,86.88433,0.1313664,1.123899,1.113726,0,25.85352
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.215722,56.69663,52.92627,7.698005,7.698005,0,-1,0,7.698005,15.79269,0,8.881784E-16,0.1078051,1.215722,8.103163,7.698005,0,0,5.39181,24.74635,0,6.88744,-6.88744,26.62496,68.26898,0.1313664,8.467805,0.9725778,0,25.96207
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.162587,62.8472,55.85069,1.425148,1.425148,0,-1,0,1.425148,151.7448,0,0,0,2.162587,1.500156,1.425148,0,0,13.04452,17.85891,0.6624314,0,0.6624314,27.2534,69.88036,0.1313565,1.567663,1.73007,0,20.0215
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.960826,72.25381,58.54575,3.463873,3.463873,0,-1,0,3.463873,114.3467,0,0,0,3.960826,3.646183,3.463873,0,0,12.38209,18.4551,0.3146437,0,0.3146437,27.55189,70.64574,0.1313518,3.810261,3.168661,0,22.41592
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.594585,65.18542,59.94106,0.7489886,0.7489886,0,-1,0,0.7489886,212.8985,0,0,0,1.594585,0.7884091,0.7489886,0,0,12.06745,18.73828,0.8061762,0,0.8061762,28.3167,72.60677,0.1313397,0.8238874,1.275668,0,20.33286
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2631932,60.9919,60.15131,0.5789023,0.5789023,0,-1,0,0.5789023,45.46418,0,0,0,0.2631932,0.6093709,0.5789023,0,0,11.26127,19.46383,0,0.3461777,-0.3461777,27.9518,71.67113,0.1313397,0.6367925,0.2105546,0,19.72703
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1067844,60.65403,60.31378,4.608768,4.608768,0,-1,0,4.608768,2.316984,0,8.881784E-16,0,0.1067844,4.851334,4.608768,0,0,11.64591,19.11766,0,4.74455,-4.74455,22.9506,58.84758,0.1313397,5.069644,0.08542752,0,19.22444
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3535049,60.0401,58.91847,0,0,0,-1,0,0,0,0,0,0,0.3535049,0,0,0,0,16.91763,14.37311,0.3535049,0,0.3535049,23.28596,59.70748,0.1313344,0,0.2828039,0,14.72661
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,55.68822,55.68822,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.56413,14.69126,0,8.8,-8.8,14.00995,35.92288,0.1313344,16.02836,0,0,14.69126
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,52.79248,52.79248,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,26.34191,5.891261,0,0.5810356,-0.5810356,13.39748,34.35246,0.1313344,0.6071822,0,0,5.891261
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,50.25989,50.25989,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.9875,5.310225,0,0.1142573,-0.1142573,13.27705,34.04364,0.1313344,0.1193988,0,0,5.310225
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.06179,48.06179,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,27.11446,5.195968,0,2.730704,-2.730704,10.39863,26.66311,0.1313344,2.853586,0,0,5.195968
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.85415,45.85415,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,30.14857,2.465264,0,2.154789,-2.154789,8.127285,20.83915,0.1313344,2.251754,0,0,2.465264
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.1339,44.1339,2.706224,0.2949513,0,-1,0,0.2949513,0,0,2.411273,2.681895,0,0.3104751,0.2949513,0,0,32.54278,0.3104751,0,0.3104751,-0.3104751,7.800015,20,0.1313344,2.976846,0,0,0.3104751
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313344,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,41.47707,41.47707,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313344,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.26334,40.26334,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313344,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.24075,39.24075,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313344,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.17037,38.17037,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313344,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.09044,37.09044,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314118,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5323275,37.74841,36.28766,1.625102,1.625102,10.4251,0,2.973551,1.625102,32.75657,0,0,0,0.5323275,0,0,8.8,8.36,24.52775,7.524,8.892327,0,8.892327,24.16701,61.96657,0.1315163,1.787612,0.425862,12,8.056328
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.725697,40.34512,35.53266,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.57845,0,0,0,1.725697,0,0,8.172576,7.763947,15.63543,15.52709,9.489643,0,9.489643,33.16968,85.05029,0.131651,3.828814,1.380557,12,17.25279
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.031343,49.75559,37.81677,0,0,0,0,0,0,0,0,0,0,4.031343,0,0,0,0,6.145782,24.06777,4.031343,0,4.031343,36.99414,94.85659,0.1315907,0,3.225075,0,28.09912
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.091893,55.74946,43.13998,5.186754,5.186754,0,-1,0,5.186754,78.89122,0,0,0,4.091893,5.459741,5.186754,0,0,2.114439,27.69598,0,1.367848,-1.367848,35.55231,91.15958,0.1315907,5.705429,3.273515,0,31.78788
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.430605,66.61047,48.56831,1.109615,1.109615,0,-1,0,1.109615,489.4134,0.6283193,0,0,5.430605,1.168016,1.109615,0,0,3.63427,26.32813,3.63427,0,3.63427,39.00008,100,0.1315364,1.220577,4.344484,0,31.75874
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.082855,74.0157,52.68735,6.90784,6.90784,0,-1,0,6.90784,88.05727,0,0,0,6.082855,7.271411,6.90784,0,0,0,29.59898,0,1.188556,-1.188556,37.74723,96.78757,0.1315364,7.598625,4.866284,0,35.68184
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.928106,72.75991,55.64044,5.2767,5.2767,0,-1,0,5.2767,93.39371,0,0,0,4.928106,5.554421,5.2767,0,0,1.320617,28.41042,0,0.6263153,-0.6263153,37.08704,95.09477,0.1315364,5.80437,3.942485,0,33.33853
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.865842,71.64564,58.32594,1.54809,1.54809,0,-1,0,1.54809,249.7169,0.2197508,0,0,3.865842,1.629568,1.54809,0,0,2.016523,27.78411,2.016523,0,2.016523,39.00008,100,0.1315062,1.702899,3.092674,0,31.64995
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.881992,65.94424,59.72125,2.607597,2.607597,0,-1,0,2.607597,72.17343,0,4.440892E-16,0,1.881992,2.744839,2.607597,0,0,0,29.59898,0,0.8628467,-0.8628467,38.09056,97.6679,0.1315062,2.868356,1.505594,0,31.48097
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.681344,65.4824,59.94106,6.519633,6.519633,0,-1,0,6.519633,25.78893,0,8.881784E-16,0,1.681344,6.862772,6.519633,0,0,0.9587186,28.73613,0,5.181428,-5.181428,32.62885,83.66356,0.1315062,7.171597,1.345075,0,30.41747
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.919745,66.52544,60.15131,1.86213,1.86213,0,-1,0,1.86213,103.0941,0,0,0,1.919745,1.960136,1.86213,0,0,6.715861,23.5547,0,0.04039134,-0.04039134,32.58628,83.55439,0.1315062,2.048342,1.535796,0,25.47445
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8584188,61.50742,58.756,5.024782,5.024782,0,-1,0,5.024782,17.0837,0,8.881784E-16,0,0.8584188,5.289244,5.024782,0,0,6.760741,23.51431,0,4.430825,-4.430825,27.91578,71.57877,0.1315062,5.52726,0.686735,0,24.37273
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,55.53531,55.53531,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.68388,19.08349,0,2.742217,-2.742217,25.02523,64.16712,0.1315062,2.865617,0,0,19.08349
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,52.54399,52.54399,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.73079,16.34127,0,6.093863,-6.093863,18.60173,47.69665,0.1315062,6.368087,0,0,16.34127
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50175,10.24741,0,0,0,18.60173,47.69665,0.1315062,0,0,0,10.24741
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50175,10.24741,0,0,0,18.60173,47.69665,0.1315062,0,0,0,10.24741
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,45.64389,45.64389,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.50175,10.24741,0,0.09011532,-0.09011532,18.50674,47.45309,0.1315062,0.09417052,0,0,10.24741
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.92365,43.92365,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.60187,10.15729,0,1.077005,-1.077005,17.37148,44.54216,0.1315062,1.12547,0,0,10.15729
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,42.60479,42.60479,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.79855,9.080286,0,0.6275638,-0.6275638,16.70997,42.84599,0.1315062,0.6558042,0,0,9.080286
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49584,8.452723,0,0,0,16.70997,42.84599,0.1315062,0,0,0,8.452723
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49584,8.452723,0,0,0,16.70997,42.84599,0.1315062,0,0,0,8.452723
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.0305,39.0305,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.49584,8.452723,0,1.421139,-1.421139,15.21196,39.00494,0.1315062,1.48509,0,0,8.452723
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07488,7.031583,0,0,0,15.21196,39.00494,0.1315062,0,0,0,7.031583
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.88019,36.88019,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,25.07488,7.031583,0,0.2584218,-0.2584218,14.93956,38.30647,0.1315062,0.2700508,0,0,7.031583
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.039157,38.94051,36.06785,1.364658,1.364658,0,0,0,1.364658,76.14783,0,0,0,1.039157,1.436482,1.364658,0,0,25.36202,6.773161,0,0.3973245,-0.3973245,14.52074,37.23259,0.1315062,1.501124,0.8313259,0,7.812319
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.598817,42.64661,35.29374,2.962347,2.962347,0,0,0,2.962347,87.72832,0,4.440892E-16,0,2.598817,3.11826,2.962347,0,0,25.80349,6.375837,0,0.5194424,-0.5194424,13.9732,35.82864,0.1315062,3.258582,2.079054,0,8.974654
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.084938,52.95779,37.57784,0.8633196,0.8633196,0,0,0,0.8633196,588.9984,0,0,0,5.084938,0.9087574,0.8633196,0,0,26.38065,5.856395,4.17618,0,4.17618,17.93507,45.98727,0.1314439,0.9496515,4.06795,0,10.94133
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.510662,64.15927,42.90105,4.51688,4.51688,0,-1,0,4.51688,144.1407,0,0,0,6.510662,4.75461,4.51688,0,0,22.20447,9.614957,1.756052,0,1.756052,19.60101,50.25889,0.1314177,4.968567,5.208529,0,16.12562
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.941911,76.78985,48.35806,1.091306,1.091306,0,-1,0,1.091306,727.7437,0,0,0,7.941911,1.148743,1.091306,0,0,20.44842,11.1954,6.793168,0,6.793168,26.04557,66.78339,0.1313164,1.200437,6.353529,0,19.13732
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.165369,88.36285,52.43887,2.650379,2.650379,0,-1,0,2.650379,345.8135,0,0,0,9.165369,2.789873,2.650379,0,0,13.65525,17.30926,6.375496,0,6.375496,32.0939,82.29189,0.1312215,2.915417,7.332295,0,26.47462
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.15524,92.56961,55.42063,4.41057,4.41057,0,-1,0,4.41057,207.575,0,0,0,9.15524,4.642705,4.41057,0,0,7.279752,23.0472,4.512535,0,4.512535,36.37487,93.2687,0.1311544,4.851627,7.324193,0,32.20244
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.171955,90.85355,58.16347,4.139377,4.139377,0,-1,0,4.139377,197.4199,1.047499,0,0,8.171955,4.357239,4.139377,0,0,2.767216,27.10848,2.767216,0,2.767216,39.00008,100,0.1311134,4.553315,6.537564,0,35.28044
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.404311,88.64745,59.55878,0,0,0,-1,0,0,0,7.404311,0,0,7.404311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311134,0,5.923449,0,37.00329
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.019717,82.25254,59.77859,3.15005,3.15005,0,-1,0,3.15005,191.0991,2.703875,0,0,6.019717,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1311134,3.465055,4.815773,0,35.61869
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.711572,72.89514,59.98885,5.458463,5.458463,0,-1,0,5.458463,67.99666,0,0,0,3.711572,5.74575,5.458463,0,0,0,29.59898,0,2.034178,-2.034178,36.85587,94.50203,0.1311134,6.004309,2.969258,0,33.31055
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.897661,64.76853,58.54575,3.563213,3.563213,0,-1,0,3.563213,53.25702,0,0,0,1.897661,3.750751,3.563213,0,0,2.260198,27.5648,0,1.85309,-1.85309,34.90254,89.49351,0.1311134,3.919534,1.518129,0,29.46246
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,55.31551,55.31551,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.319186,25.71171,0,8.8,-8.8,25.62652,65.7089,0.1311134,16.97663,0,0,25.71171
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,52.36241,52.36241,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.09696,16.91171,0,5.162334,-5.162334,20.18495,51.75617,0.1311134,5.394639,0,0,16.91171
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,49.8585,49.8585,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.83289,11.74938,0,8.8,-8.8,10.90893,27.97156,0.1311134,12.5951,0,0,11.74938
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,47.63173,47.63173,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.61067,2.949377,0,1.624726,-1.624726,9.196321,23.58026,0.1311134,1.697838,0,0,2.949377
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,45.42408,45.42408,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0.07023066,0,1.271435,1.207863,0,0,31.41592,1.324651,0,1.271435,-1.271435,7.856111,20.14383,0.1311134,1.328649,0,0,1.324651
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,43.70383,43.70383,0.4949791,0.05055563,0,-1,0,0.05055563,0,0,0.4444235,0.4939214,0,0.05321645,0.05055563,0,0,32.82862,0.05321645,0,0.05321645,-0.05321645,7.800015,20,0.1311134,0.544477,0,0,0.05321645
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,42.35631,42.35631,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311134,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.01834,41.01834,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311134,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.80461,39.80461,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311134,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.78202,38.78202,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311134,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.68297,37.68297,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311134,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,36.63171,36.63171,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311857,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.82893,35.82893,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131289,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.089865,43.86473,35.05481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.089865,0,0,8.8,8.36,16.16775,15.048,11.44986,0,11.44986,34.5243,88.52366,0.1313033,0,2.471892,12,18.13787
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.93517,55.57896,37.31025,4.73344,4.73344,0,0,0,4.73344,125.3881,0,0,0,5.93517,4.982568,4.73344,0,0,4.717889,25.35288,0.952601,0,0.952601,35.42801,90.84087,0.1312892,5.206784,4.748136,0,31.28805
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.863239,65.23229,42.65258,5.182543,5.182543,0,-1,0,5.182543,132.4299,0,0,0,6.863239,5.455309,5.182543,0,0,3.765288,26.21022,1.40793,0,1.40793,36.76369,94.26569,0.1312683,5.700798,5.490591,0,33.07346
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.711372,75.43625,48.10958,4.486675,4.486675,0,-1,0,4.486675,171.8727,0.6311975,0,0,7.711372,4.722816,4.486675,0,0,2.357358,27.47736,2.357358,0,2.357358,39.00008,100,0.1312334,4.935343,6.169097,0,35.18873
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.783396,86.00842,52.22861,0.8389476,0.8389476,0,-1,0,0.8389476,1046.954,7.900293,0,0,8.783396,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1312334,0.9228423,7.026716,0,38.38237
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.570397,83.8245,55.21038,3.185887,3.185887,0,-1,0,3.185887,237.6229,4.216832,0,0,7.570397,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1312334,3.504476,6.056317,0,37.16938
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.741683,83.33746,57.95322,0,0,0,-1,0,0,0,6.741683,0,0,6.741683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312334,0,5.393347,0,36.34066
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.694178,84.85869,59.34853,1.72634,1.72634,0,-1,0,1.72634,387.7671,4.876978,0,0,6.694178,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1312334,1.898974,5.355342,0,36.29316
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.883934,81.37639,59.55878,2.575136,2.575136,0,-1,0,2.575136,228.4902,3.173265,0,0,5.883934,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1312334,2.832649,4.707147,0,35.48291
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.447514,71.65803,59.77859,3.822577,3.822577,0,-1,0,3.822577,90.18822,0,4.440892E-16,0,3.447514,4.023765,3.822577,0,0,0,29.59898,0,0.5762509,-0.5762509,38.39265,98.44251,0.1312334,4.204834,2.758011,0,33.04649
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.440731,63.05104,58.38328,3.455037,3.455037,0,-1,0,3.455037,41.69944,0,8.881784E-16,0,1.440731,3.636881,3.455037,0,0,0.6402788,29.02273,0,2.19615,-2.19615,36.07771,92.50677,0.1312334,3.800541,1.152585,0,30.46346
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,55.10525,55.10525,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.080445,26.82658,0,1.813231,-1.813231,34.1664,87.60597,0.1312334,1.894826,0,0,26.82658
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,52.1426,52.1426,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.095146,25.01335,0,0.4794128,-0.4794128,33.66105,86.31022,0.1312334,0.5009863,0,0,25.01335
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,49.61958,49.61958,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.627827,24.53393,0,5.538674,-5.538674,27.82278,71.34031,0.1312334,5.787914,0,0,24.53393
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.38326,47.38326,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.78191,18.99526,0,6.322003,-6.322003,21.1588,54.25323,0.1312334,6.606493,0,0,18.99526
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.18516,45.18516,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.80636,12.67326,0,1.133109,-1.133109,19.9644,51.19067,0.1312334,1.184099,0,0,12.67326
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,43.43624,43.43624,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.06537,11.54015,0,0.7932469,-0.7932469,19.12824,49.04668,0.1312334,0.8289431,0,0,11.54015
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.11739,42.11739,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.94675,10.7469,0,0.8762571,-0.8762571,18.20459,46.67834,0.1312334,0.9156886,0,0,10.7469
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.75074,40.75074,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.92037,9.870645,0,1.029874,-1.029874,17.11901,43.8948,0.1312334,1.076218,0,0,9.870645
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,39.53701,39.53701,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.06468,8.84077,0,0.4538977,-0.4538977,16.64055,42.66801,0.1312334,0.4743231,0,0,8.84077
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56901,8.386872,0,0,0,16.64055,42.66801,0.1312334,0,0,0,8.386872
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,37.41538,37.41538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56901,8.386872,0,0,0,16.64055,42.66801,0.1312334,0,0,0,8.386872
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.36412,36.36412,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.56901,8.386872,0,0.769456,-0.769456,15.82948,40.58832,0.1312334,0.8040815,0,0,8.386872
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,35.53266,35.53266,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.42396,7.617416,0,0.5701764,-0.5701764,15.22846,39.04725,0.1312334,0.5958343,0,0,7.617416
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.485959,38.86441,34.75855,0,0,0,0,0,0,0,0,0,0,1.485959,0,0,0,0,25.05749,7.04724,1.485959,0,1.485959,16.63816,42.66187,0.1312114,0,1.188767,0,8.533199
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.112793,46.04219,37.04266,1.351102,1.351102,0,0,0,1.351102,230.3893,0,0,0,3.112793,1.422212,1.351102,0,0,23.57153,8.384604,1.690581,0,1.690581,18.24199,46.77424,0.1311864,1.486212,2.490235,0,11.4974
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.470336,49.69814,42.38498,6.460425,6.460425,0,-1,0,6.460425,38.23798,0,8.881784E-16,0,2.470336,6.800448,6.460425,0,0,21.88095,9.906126,0,4.330112,-4.330112,13.67765,35.07083,0.1311864,7.106468,1.976269,0,12.37646
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.815084,56.56472,47.84199,7.264482,7.264482,0,-1,0,7.264482,38.75134,0,8.881784E-16,2.158851,2.815084,7.646824,7.264482,0,0,26.69218,5.576015,0,4.831739,-4.831739,8.584551,22.01163,0.1311864,7.990931,2.252068,0,8.391099
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.293176,69.99994,51.98014,0.06973372,0.06973372,0,-1,0,0.06973372,7590.556,0,0,0,5.293176,0.07340391,0.06973372,0,0,32.06078,0.7442756,5.219772,0,5.219772,13.53646,34.70881,0.1311092,0.07670709,4.234541,0,6.037452
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.541281,83.37473,54.97145,9.108828,8.36,0,-1,0,8.36,90.20671,0,0.7488274,3.416899,7.541281,8.8,8.36,0,0,26.84101,5.44207,0,1.258719,-1.258719,12.20966,31.30675,0.1311092,10.01971,6.033025,0,12.98335
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.379902,86.08521,57.68562,3.401201,3.401201,0,-1,0,3.401201,216.9793,0,0,0,7.379902,3.580211,3.401201,0,0,28.23958,4.183352,3.799691,0,3.799691,15.81436,40.54956,0.1310531,3.741321,5.903922,0,11.56325
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.592447,79.59097,59.13828,2.348225,2.348225,0,-1,0,2.348225,238.1564,0,0,0,5.592447,2.471816,2.348225,0,0,24.43989,7.603074,3.120631,0,3.120631,18.77485,48.14054,0.131007,2.583047,4.473958,0,13.19552
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.509723,75.31506,59.34853,1.83693,1.83693,0,-1,0,1.83693,245.5032,0,0,0,4.509723,1.933611,1.83693,0,0,21.31926,10.41164,2.576112,0,2.576112,21.21877,54.40698,0.130969,2.020623,3.607778,0,14.92136
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.780563,72.68456,59.55878,5.260168,5.260168,0,-1,0,5.260168,71.87152,0,8.881784E-16,0,3.780563,5.537019,5.260168,0,0,18.74315,12.73014,0,1.756456,-1.756456,19.3673,49.65964,0.130969,5.786185,3.02445,0,16.51071
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.081778,61.63385,58.16347,0,0,0,-1,0,0,0,0,0,0,1.081778,0,0,0,0,20.69477,10.97369,1.081778,0,1.081778,20.39356,52.29108,0.1309531,0,0.8654226,0,12.05546
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,54.91411,54.91411,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,19.61299,11.94729,0,1.332126,-1.332126,18.98938,48.69062,0.1309531,1.392072,0,0,11.94729
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,51.90368,51.90368,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,21.09313,10.61516,0,3.104233,-3.104233,15.71723,40.30051,0.1309531,3.243923,0,0,10.61516
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,49.39977,49.39977,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,24.54228,7.510929,0,2.672871,-2.672871,12.89978,33.07628,0.1309531,2.79315,0,0,7.510929
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.14433,47.14433,5.390047,4.596155,0,-1,0,4.596155,0,0,0.7938915,1.332896,0,4.838058,4.596155,0,0,27.51213,4.838058,0,4.838058,-4.838058,7.800015,20,0.1309531,5.929051,0,0,4.838058
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.93668,44.93668,0.8254732,0,0,-1,0,0,0,0,0.8254732,0.9080206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0.9080206,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.21643,43.21643,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.87846,41.87846,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,40.50227,40.50227,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.29809,39.29809,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.14778,37.14778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309531,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.09652,36.09652,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310205,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.26507,35.26507,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311103,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.109655,43.31699,34.4814,1.787962,1.787962,10.58796,0,3.014755,1.787962,173.9218,1.776357E-15,0,0,3.109655,0,0,8.8,8.36,16.16775,15.048,11.46966,0,11.46966,34.54307,88.5718,0.131181,1.966758,2.487724,12,18.15766
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.557277,53.65184,36.76551,4.660101,4.660101,0,0,0,4.660101,119.2523,0,0,0,5.557277,4.905369,4.660101,0,0,4.698098,25.37069,0.6519075,0,0.6519075,35.16153,90.15758,0.1311714,5.126111,4.445822,0,30.92797
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.797508,64.34053,42.11739,0,0,0,-1,0,0,0,2.751318,0,0,6.797508,0,0,0,0,4.04619,25.95741,4.04619,0,4.04619,39.00008,100,0.1311118,0,5.438006,0,32.75491
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.18613,76.90627,47.57439,0,0,0,-1,0,0,0,8.18613,0,0,8.18613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,0,6.548903,0,37.78511
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.052729,86.77008,51.74121,4.001149,4.001149,0,-1,0,4.001149,226.2532,4.840992,0,0,9.052729,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,4.401264,7.242183,0,38.65171
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.514394,88.03565,54.75165,0,0,0,-1,0,0,0,8.514394,0,0,8.514394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,0,6.811515,0,38.11337
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.685105,92.7646,57.46581,3.512268,3.512268,0,-1,0,3.512268,247.2791,4.987982,0,0,8.685105,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,3.863494,6.948084,0,38.28408
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.656007,89.10934,58.91847,5.331215,5.331215,0,-1,0,5.331215,143.6072,2.044202,0,0,7.656007,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,5.864336,6.124805,0,37.25499
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.189478,82.30289,59.18606,0,0,0,-1,0,0,0,6.189478,0,0,6.189478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311118,0,4.951583,0,35.78846
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.110464,73.79478,59.40587,5.279606,5.279606,0,-1,0,5.279606,77.85551,0,0,0,4.110464,5.55748,5.279606,0,0,0,29.59898,0,1.447016,-1.447016,37.47479,96.08901,0.1311118,5.807567,3.288371,0,33.70944
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.523437,62.88315,57.95322,0.6635764,0.6635764,0,-1,0,0.6635764,229.5798,0,0,0,1.523437,0.6985015,0.6635764,0,0,1.607796,28.15196,0.8249359,0,0.8249359,38.25739,98.09568,0.1310997,0.729934,1.21875,0,29.6754
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,54.69431,54.69431,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7828597,28.8944,0,7.207082,-7.207082,30.66046,78.61641,0.1310997,7.531401,0,0,28.8944
