Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,51.68387,51.68387,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.790729,21.68732,0,8.783315,-8.783315,21.40203,54.8769,0.1310997,9.178564,0,0,21.68732
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,49.16084,49.16084,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.54997,12.90401,0,6.755747,-6.755747,14.28085,36.61749,0.1310997,7.059756,0,0,12.90401
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05635,6.14826,0,0,0,14.28085,36.61749,0.1310997,0,0,0,6.14826
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,44.69776,44.69776,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.05635,6.14826,0,1.562926,-1.562926,12.63338,32.39322,0.1310997,1.633258,0,0,6.14826
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.97751,42.97751,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.79294,4.585334,0,0.4147983,-0.4147983,12.19615,31.27211,0.1310997,0.4334642,0,0,4.585334
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25382,4.170536,0,0,0,12.19615,31.27211,0.1310997,0,0,0,4.170536
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.26334,40.26334,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.25382,4.170536,0,0.9918334,-0.9918334,11.15066,28.59138,0.1310997,1.036466,0,0,4.170536
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.05917,39.05917,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.35586,3.178702,0,0.4696525,-0.4696525,10.65561,27.32201,0.1310997,0.4907869,0,0,3.178702
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.00791,38.00791,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.8777,2.70905,0,0.4836707,-0.4836707,10.14577,26.01475,0.1310997,0.5054358,0,0,2.70905
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.88019,36.88019,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.41511,2.225379,0,0.4177163,-0.4177163,9.70546,24.88574,0.1310997,0.4365135,0,0,2.225379
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.82893,35.82893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.87924,1.807663,0,0,0,9.70546,24.88574,0.1310997,0,0,0,1.807663
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.99747,34.99747,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.87924,1.807663,0,1.601927,-1.601927,8.016881,20.55606,0.1310997,1.674013,0,0,1.807663
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.041733,42.79948,34.18513,0,0,0,0,0,0,0,0,0,0,3.041733,0,0,0,0,32.65916,0.2057362,3.041733,0,3.041733,10.90252,27.95513,0.131055,0,2.433387,0,3.247469
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.728817,53.91718,36.4788,5.245591,5.245591,11.98237,0,3.367538,5.245591,109.212,0,0,0,5.728817,0,0,6.736774,6.399935,29.61742,2.943296,12.12875,0,12.12875,22.40887,57.45852,0.1311597,5.770151,4.583054,12,8.672113
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.510125,66.842,41.84979,3.915843,3.915843,0,-1,0,3.915843,191.7882,0,0,0,7.510125,4.121941,3.915843,0,0,17.48867,13.85917,3.388184,0,3.388184,25.62318,65.70033,0.13111,4.307428,6.0081,0,21.3693
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.48959,73.53052,47.36414,0.5568991,0.5568991,0,-1,0,0.5568991,1344.874,0,0,0,7.48959,0.5862096,0.5568991,0,0,14.10049,16.90854,6.90338,0,6.90338,32.1723,82.49292,0.1310087,0.6125891,5.991672,0,24.39813
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.188406,87.2113,51.53096,3.635121,3.635121,0,-1,0,3.635121,252.7675,0,0,0,9.188406,3.826444,3.635121,0,0,7.197108,23.12158,5.361963,0,5.361963,37.25911,95.53598,0.1309302,3.998634,7.350725,0,32.30999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.188828,91.49472,54.54139,3.217363,3.217363,0,-1,0,3.217363,285.6012,3.966986,0,0,9.188828,3.386698,3.217363,0,0,1.835145,27.94735,1.835145,0,1.835145,39.00008,100,0.1309034,3.539099,7.351063,0,37.13618
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.685582,92.53701,57.30334,5.46698,5.46698,0,-1,0,5.46698,158.8735,2.930866,0,0,8.685582,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,6.013678,6.948465,0,38.28456
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.746978,89.37096,58.756,1.105809,1.105809,0,-1,0,1.105809,700.5712,6.582969,0,0,7.746978,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,1.21639,6.197583,0,37.34595
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.954141,80.98717,58.97581,2.981644,2.981644,0,-1,0,2.981644,199.6932,2.815569,0,0,5.954141,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,3.279808,4.763313,0,35.55312
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.010742,73.22395,59.2434,3.75377,3.75377,0,-1,0,3.75377,106.8457,0.05940543,0,0,4.010742,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,4.129147,3.208594,0,33.60972
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.643388,63.11757,57.79075,0.9494281,0.9494281,0,-1,0,0.9494281,173.0924,0.6439897,0,0,1.643388,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,1.044371,1.31471,0,31.24236
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,54.51272,54.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309034,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,51.44495,51.44495,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1309034,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.92192,48.92192,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1309034,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,46.6856,46.6856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1309034,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,44.45883,44.45883,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1309034,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,42.73859,42.73859,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1309034,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,41.36239,41.36239,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1309034,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1309034,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.78202,38.78202,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1309034,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.74031,37.74031,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1309034,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,36.61259,36.61259,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1309034,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,35.56133,35.56133,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1309034,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.72988,34.72988,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1309034,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.235143,43.09688,33.91754,7.480598,7.480598,0,0,0,7.480598,43.24712,0,1.776357E-15,0,3.235143,7.874313,7.480598,0,0,18.21475,13.2057,0,4.63917,-4.63917,16.82994,43.15359,0.1309034,8.228658,2.588115,0,16.44085
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.86046,54.05745,36.20165,5.331376,5.331376,0,0,0,5.331376,109.924,0,0,0,5.86046,5.611974,5.331376,0,0,23.36938,8.566534,0.2484862,0,0.2484862,17.06567,43.75804,0.1308997,5.864513,4.688368,0,14.42699
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.886435,64.05011,41.5822,1.595009,1.595009,0,-1,0,1.595009,431.7489,0,0,0,6.886435,1.678957,1.595009,0,0,23.1209,8.790172,5.207478,0,5.207478,22.00592,56.42532,0.1308236,1.75451,5.509148,0,15.67661
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.827009,74.69974,47.11566,2.542107,2.542107,0,-1,0,2.542107,307.8946,0,0,0,7.827009,2.675902,2.542107,0,0,17.91342,13.4769,5.151107,0,5.151107,26.89269,68.95547,0.1307484,2.796318,6.261607,0,21.30391
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.081286,81.28362,51.33982,0.3335805,0.3335805,0,-1,0,0.3335805,2422.589,0,0,0,8.081286,0.3511374,0.3335805,0,0,12.76231,18.1129,7.730149,0,7.730149,34.22615,87.75918,0.1306357,0.3669386,6.465029,0,26.19418
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.165589,85.66902,54.35025,1.805099,1.805099,0,-1,0,1.805099,452.3623,1.233322,0,0,8.165589,1.900105,1.805099,0,0,5.032163,25.07003,5.032163,0,5.032163,39.00008,100,0.1305624,1.985609,6.532471,0,33.23562
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.195014,84.41572,57.09309,0,0,0,-1,0,0,0,7.195014,0,0,7.195014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,0,5.756011,0,36.79399
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.801634,84.36395,58.54575,1.358865,1.358865,0,-1,0,1.358865,500.5378,5.37125,0,0,6.801634,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,1.494752,5.441307,0,36.40061
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.532768,78.94828,58.81334,0,0,0,-1,0,0,0,5.532768,0,0,5.532768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,0,4.426214,0,35.13174
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.058324,73.22775,59.08093,3.096297,3.096297,0,-1,0,3.096297,131.0702,0.799064,0,0,4.058324,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1305624,3.405927,3.24666,0,33.6573
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.904599,63.83281,57.62828,6.386872,6.386872,0,-1,0,6.386872,29.82052,0,0,0,1.904599,6.723024,6.386872,0,0,0,29.59898,0,4.818425,-4.818425,33.92101,86.97678,0.1305624,7.02556,1.523679,0,31.50358
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,54.32158,54.32158,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.353806,24.78055,0,7.191628,-7.191628,26.34037,67.53928,0.1305624,7.515252,0,0,24.78055
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,51.25381,51.25381,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.3445,17.58892,0,4.775899,-4.775899,21.30613,54.63099,0.1305624,4.990815,0,0,17.58892
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,48.73078,48.73078,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.65106,12.81303,0,1.689601,-1.689601,19.52514,50.06435,0.1305624,1.765633,0,0,12.81303
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,46.50402,46.50402,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.52839,11.12342,0,4.082973,-4.082973,15.2213,39.0289,0.1305624,4.266706,0,0,11.12342
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,44.2677,44.2677,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.06503,7.040452,0,0.7903021,-0.7903021,14.38825,36.89288,0.1305624,0.8258657,0,0,7.040452
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,42.51878,42.51878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94314,6.250149,0,0,0,14.38825,36.89288,0.1305624,0,0,0,6.250149
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.15214,41.15214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94314,6.250149,0,0,0,14.38825,36.89288,0.1305624,0,0,0,6.250149
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.75682,39.75682,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.94314,6.250149,0,0.7276684,-0.7276684,13.62122,34.92614,0.1305624,0.7604135,0,0,6.250149
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,38.54309,38.54309,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.75166,5.522481,0,1.65917,-1.65917,11.8723,30.44174,0.1305624,1.733832,0,0,5.522481
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,37.47272,37.47272,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.59519,3.863311,0,1.19241,-1.19241,10.61539,27.2189,0.1305624,1.246068,0,0,3.863311
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.33545,36.33545,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.92009,2.670902,0,1.204131,-1.204131,9.346128,23.96438,0.1305624,1.258317,0,0,2.670902
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.32241,35.32241,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.25801,1.466771,8.36,0,8.36,17.27712,44.30022,0.1306724,1.75678,0,12,1.466771
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,34.4814,34.4814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.89801,8.99077,8.36,0,8.36,25.20811,64.63605,0.1307323,0,0,12,8.99077
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.669864,41.13218,33.64995,6.333957,6.333957,12,0,3.372,6.333957,42.15159,0,0,0,2.669864,0,0,5.666043,5.382741,14.53801,16.51477,8.052605,0,8.052605,32.84748,84.22415,0.1308715,6.967352,2.135891,12,19.18464
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.270924,48.47755,35.93406,3.690632,3.690632,0,0,0,3.690632,115.7234,0,0,0,4.270924,3.884876,3.690632,0,0,6.485404,23.76212,0.3860478,0,0.3860478,33.21372,85.16322,0.1308659,4.059696,3.416739,0,28.03304
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.001976,56.87478,41.34327,1.614073,1.614073,0,-1,0,1.614073,309.8978,0,0,0,5.001976,1.699024,1.614073,0,0,6.099356,24.10956,3.302952,0,3.302952,36.34718,93.1977,0.1308179,1.77548,4.001581,0,29.11153
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.91237,66.50466,46.87674,0,0,0,-1,0,0,0,3.115967,0,0,5.91237,0,0,0,0,2.796404,27.08221,2.796404,0,2.796404,39.00008,100,0.1307773,0,4.729896,0,32.99459
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.03997,80.7742,51.1009,5.675684,5.675684,0,-1,0,5.675684,141.6564,2.065566,0,0,8.03997,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1307773,6.243252,6.431976,0,37.63895
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.97806,84.43008,54.13045,2.374586,2.374586,0,-1,0,2.374586,335.9768,5.478496,0,0,7.97806,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1307773,2.612045,6.382448,0,37.57704
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.56406,81.24539,56.93063,2.905252,2.905252,0,-1,0,2.905252,225.9378,3.5059,0,0,6.56406,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1307773,3.195777,5.251248,0,36.16304
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.683721,79.09003,58.38328,0.3656231,0.3656231,0,-1,0,0.3656231,1554.53,5.298854,0,0,5.683721,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1307773,0.4021854,4.546977,0,35.2827
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.070589,76.80557,58.65087,6.255138,6.255138,0,-1,0,6.255138,81.06278,0,8.881784E-16,0,5.070589,6.584355,6.255138,0,0,0,29.59898,0,1.513767,-1.513767,37.40443,95.9086,0.1307773,6.880651,4.056471,0,34.66957
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.557781,71.13061,58.91847,0,0,0,-1,0,0,0,1.875818,0,0,3.557781,0,0,0,0,1.681963,28.08521,1.681963,0,1.681963,39.00008,100,0.1307528,0,2.846225,0,31.64299
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.51175,62.39876,57.52316,2.758053,2.758053,0,-1,0,2.758053,54.81222,0,4.440892E-16,0,1.51175,2.903214,2.758053,0,0,0,29.59898,0,1.391464,-1.391464,37.53335,96.23916,0.1307528,3.033859,1.2094,0,31.11073
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,54.15912,54.15912,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.546071,28.20751,0,1.118079,-1.118079,36.35479,93.21722,0.1307528,1.168392,0,0,28.20751
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.07223,51.07223,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.788381,27.08944,0,3.024261,-3.024261,33.16694,85.04326,0.1307528,3.160352,0,0,27.08944
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,48.53964,48.53964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.14867,24.06518,0,0,0,33.16694,85.04326,0.1307528,0,0,0,24.06518
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,46.28421,46.28421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.14867,24.06518,0,0,0,33.16694,85.04326,0.1307528,0,0,0,24.06518
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.05744,44.05744,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.14867,24.06518,0,1.078122,-1.078122,32.0305,82.12932,0.1307528,1.126638,0,0,24.06518
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,42.30853,42.30853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.346584,22.98705,0,0,0,32.0305,82.12932,0.1307528,0,0,0,22.98705
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.93233,40.93233,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.346584,22.98705,0,0.3214192,-0.3214192,31.69169,81.26058,0.1307528,0.3358831,0,0,22.98705
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,39.53701,39.53701,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.703716,22.66563,0,1.68227,-1.68227,29.91842,76.71375,0.1307528,1.757972,0,0,22.66563
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.30417,38.30417,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.572906,20.98336,0,1.607839,-1.607839,28.22361,72.36809,0.1307528,1.680192,0,0,20.98336
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.25291,37.25291,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.35939,19.37552,0,1.093322,-1.093322,27.07115,69.41306,0.1307528,1.142521,0,0,19.37552
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.09652,36.09652,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.57419,18.2822,0,1.121055,-1.121055,25.88945,66.38308,0.1307528,1.171502,0,0,18.2822
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.81981,17.16115,0,0,0,25.88945,66.38308,0.1307528,0,0,0,17.16115
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.24248,34.24248,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.81981,17.16115,0,0.525783,-0.525783,25.33523,64.962,0.1307528,0.5494432,0,0,17.16115
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.649341,40.85136,33.43969,7.036067,7.036067,0,0,0,7.036067,37.65372,0,8.881784E-16,0,2.649341,7.406385,7.036067,0,0,14.40401,16.63536,0,4.757045,-4.757045,20.32087,52.10468,0.1307528,7.739673,2.119473,0,19.28471
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.274539,48.26022,35.7238,2.069531,2.069531,0,0,0,2.069531,206.5463,0,0,0,4.274539,2.178453,2.069531,0,0,19.68962,11.87832,2.096086,0,2.096086,22.30939,57.20344,0.1307224,2.276484,3.419632,0,16.15286
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.870488,63.41024,41.0948,4.199381,4.199381,0,-1,0,4.199381,163.6072,0,0,0,6.870488,4.420401,4.199381,0,0,17.59353,13.7648,2.450087,0,2.450087,24.63374,63.16332,0.1306869,4.619319,5.49639,0,20.63529
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.970338,74.73425,46.63781,1.489958,1.489958,0,-1,0,1.489958,534.9372,0,0,0,7.970338,1.568376,1.489958,0,0,15.14345,15.96988,6.401961,0,6.401961,30.70718,78.7362,0.1305941,1.638953,6.37627,0,23.94021
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.013875,80.36458,50.88109,2.03977,2.03977,0,-1,0,2.03977,392.8814,0,0,0,8.013875,2.147126,2.03977,0,0,8.741485,21.73164,5.866749,0,5.866749,36.27287,93.00716,0.1305091,2.243747,6.4111,0,29.74552
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.604781,82.3287,53.92019,7.020103,7.020103,0,-1,0,7.020103,108.3286,0,0,0,7.604781,7.389582,7.020103,0,0,2.874736,27.01172,0.2151984,0,0.2151984,36.47702,93.53063,0.130506,7.722114,6.083825,0,34.6165
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.109782,78.9451,56.71082,0,0,0,-1,0,0,0,3.450245,0,0,6.109782,0,0,0,0,2.659537,27.20539,2.659537,0,2.659537,39.00008,100,0.1304675,0,4.887825,0,33.31518
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.813054,79.45872,58.22081,4.03279,4.03279,0,-1,0,4.03279,144.1447,1.568012,0,0,5.813054,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1304675,4.436069,4.650443,0,35.41203
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.022403,76.41807,58.4884,0.5289002,0.5289002,0,-1,0,0.5289002,949.5937,4.465666,0,0,5.022403,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1304675,0.5817902,4.017922,0,34.62138
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.181641,69.55228,58.756,1.33043,1.33043,0,-1,0,1.33043,239.1437,1.781188,0,0,3.181641,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1304675,1.463473,2.545312,0,32.78062
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.156491,60.99707,57.30334,0.7133089,0.7133089,0,-1,0,0.7133089,162.1304,0.4056393,0,0,1.156491,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1304675,0.7846398,0.9251926,0,30.75547
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.99665,53.99665,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1304675,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,50.88109,50.88109,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1304675,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,48.35806,48.35806,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1304675,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.09307,46.09307,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1304675,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.8663,43.8663,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1304675,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1304675,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.75074,40.75074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1304675,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,39.35543,39.35543,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1304675,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.1417,38.1417,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1304675,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.06177,37.06177,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1304675,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.90538,35.90538,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1304675,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.91146,34.91146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1304675,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.05134,34.05134,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1304675,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.041093,38.88918,33.24855,0,0,0,0,0,0,0,0,0,0,2.041093,0,0,0,0,17.9433,13.45001,2.041093,0,2.041093,23.91392,61.31762,0.130438,0,1.632874,0,15.4911
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.592142,39.96207,35.53266,0.7818368,0.7818368,0,0,0,0.7818368,203.6412,0,0,0,1.592142,0.8229861,0.7818368,0,0,15.90221,15.28699,0.7691557,0,0.7691557,24.6436,63.1886,0.1304269,0.8600205,1.273713,0,16.87913
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.780222,52.26594,40.88454,3.670459,3.670459,0,-1,0,3.670459,102.9904,4.440892E-16,0,0,3.780222,3.863641,3.670459,0,0,15.13305,15.97923,0,0.08341935,-0.08341935,24.55567,62.96313,0.1304269,4.037505,3.024178,0,19.75945
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.117702,59.42821,46.418,5.162922,5.162922,0,-1,0,5.162922,79.75524,0,0,0,4.117702,5.434655,5.162922,0,0,15.22574,15.89581,0,1.316954,-1.316954,23.16748,59.40368,0.1304269,5.679215,3.294161,0,20.01351
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.160026,54.17944,50.64217,6.720649,6.720649,0,-1,0,6.720649,17.26063,0,0,0,1.160026,7.074367,6.720649,0,0,16.68902,14.57886,0,5.914341,-5.914341,16.93322,43.41842,0.1304269,7.392714,0.9280208,0,15.73888
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.567513,73.08798,53.70039,8.077202,8.077202,0,-1,0,8.077202,68.92874,0,1.776357E-15,0.5249217,5.567513,8.502317,8.077202,0,0,23.26051,8.664515,0,2.934804,-2.934804,13.83966,35.48624,0.1304269,8.884922,4.45401,0,14.23203
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.194156,67.15379,56.50056,4.096462,4.096462,0,-1,0,4.096462,77.97353,0,0,0,3.194156,4.312065,4.096462,0,0,26.52141,5.729712,0,1.117909,-1.117909,12.66128,32.46476,0.1304269,4.506108,2.555325,0,8.923867
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.824137,67.43941,58.001,4.080704,4.080704,0,-1,0,4.080704,69.20712,0,8.881784E-16,0,2.824137,4.295477,4.080704,0,0,27.76353,4.611802,0,1.47134,-1.47134,11.11035,28.48803,0.1304269,4.488774,2.25931,0,7.435939
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8490136,60.97995,58.2686,6.509551,3.790002,0,-1,0,3.790002,22.4014,0,2.719549,4.015754,0.8490136,3.989475,3.790002,0,0,29.39835,3.140462,0,3.140462,-3.140462,7.800015,20,0.1304269,7.160506,0.6792108,0,3.989475
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8399378,61.2815,58.59353,0,0,0,-1,0,0,0,0,0,0,0.8399378,0,0,0,0,32.88775,0,0.8399378,0,0.8399378,8.59685,22.04316,0.1304148,0,0.6719502,0,0.8399378
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1860731,57.72198,57.14088,1.182318,0.8949162,0,-1,0,0.8949162,20.79223,0,0.2874023,0.5470496,0.1860731,0.9420171,0.8949162,0,0,32.04782,0.755944,0,0.755944,-0.755944,7.800015,20,0.1304148,1.30055,0.1488585,0,0.9420171
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.81507,53.81507,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,50.68995,50.68995,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.94016,45.94016,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,43.70383,43.70383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.95492,41.95492,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,40.58828,40.58828,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.19297,39.19297,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.88019,36.88019,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.7238,35.7238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304148,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.72988,34.72988,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305496,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.89843,33.89843,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306359,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.529364,37.241,33.05742,5.712164,5.712164,12,0,3.372,5.712164,26.77382,0,0,0,1.529364,0,0,6.287836,5.973444,16.16775,15.048,7.502809,0,7.502809,30.77979,78.92238,0.130768,6.283381,1.223492,12,16.57736
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.730676,43.08912,35.34153,0,0,6.246599,0,1.916389,0,0,0,0,0,2.730676,0,0,6.246599,5.934269,8.664945,21.80053,8.664945,0,8.664945,39.00008,100,0.1307436,0,2.184541,12,24.5312
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.562367,54.61761,40.66473,3.426456,3.426456,0,-1,0,3.426456,133.1512,0.9555717,0,0,4.562367,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,3.769102,3.649894,0,34.16135
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.300018,67.1639,46.15041,0,0,0,-1,0,0,0,6.300018,0,0,6.300018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,0,5.040015,0,35.899
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.459117,72.84589,50.39369,0,0,0,-1,0,0,0,6.459117,0,0,6.459117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,0,5.167294,0,36.05809
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.546157,76.91947,53.46146,0,0,0,-1,0,0,0,6.546157,0,0,6.546157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,0,5.236926,0,36.14513
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.558348,80.41952,56.28075,0.6371407,0.6371407,0,-1,0,0.6371407,1029.341,5.887673,0,0,6.558348,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,0.7008548,5.246678,0,36.15733
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.673939,82.81756,57.79075,5.57705,5.57705,0,-1,0,5.57705,119.6679,0.8033597,0,0,6.673939,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,6.134755,5.339151,0,36.27292
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.347632,77.3399,58.11568,2.474659,2.474659,0,-1,0,2.474659,216.0957,2.742728,0,0,5.347632,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1307436,2.722125,4.278106,0,34.94661
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.566691,66.93009,58.38328,3.084944,3.084944,0,-1,0,3.084944,83.20055,0,0,0,2.566691,3.24731,3.084944,0,0,0,29.59898,0,0.680619,-0.680619,38.28264,98.16042,0.1307436,3.393439,2.053353,0,32.16567
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.22937,60.91216,56.98796,6.426756,6.426756,0,-1,0,6.426756,19.12894,0,0,0,1.22937,6.765006,6.426756,0,0,0.7562433,28.91836,0,5.535635,-5.535635,32.44757,83.19873,0.1307436,7.069431,0.9834964,0,30.14773
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,53.62393,53.62393,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.90695,23.38272,0,8.8,-8.8,23.17156,59.41413,0.1307436,9.869229,0,0,23.38272
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,50.50837,50.50837,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.68473,14.58272,0,2.281995,-2.281995,20.76612,53.24636,0.1307436,2.384684,0,0,14.58272
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.95667,47.95667,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.22028,12.30073,0,2.79259,-2.79259,17.82247,45.69856,0.1307436,2.918257,0,0,12.30073
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,45.72035,45.72035,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.32315,9.508139,0,2.395454,-2.395454,15.29744,39.22414,0.1307436,2.50325,0,0,9.508139
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,43.5127,43.5127,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.98477,7.112684,0,0.5842637,-0.5842637,14.68157,37.64499,0.1307436,0.6105555,0,0,7.112684
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.77333,41.77333,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.63395,6.52842,0,1.331224,-1.331224,13.27834,34.04696,0.1307436,1.391129,0,0,6.52842
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,40.39714,40.39714,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.11309,5.197196,0,2.283371,-2.283371,10.87146,27.87547,0.1307436,2.386123,0,0,5.197196
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.97316,38.97316,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.65017,2.913825,0,1.104283,-1.104283,9.70744,24.89082,0.1307436,1.153976,0,0,2.913825
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.76898,37.76898,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.87715,1.809542,0,0.9604834,-0.9604834,8.695002,22.29483,0.1307436,1.003705,0,0,1.809542
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.68905,36.68905,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.94436,0.8490586,0,0.5883353,-0.5883353,8.074842,20.70468,0.1307436,0.6148105,0,0,0.8490586
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59806,0.2607233,0,0,0,8.074842,20.70468,0.1307436,0,0,0,0.2607233
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,34.53874,34.53874,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59806,0.2607233,8.36,0,8.36,16.00583,41.04052,0.1308113,0.2964303,0,12,0.2607233
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.70729,33.70729,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.23806,7.784723,8.36,0,8.36,23.93683,61.37636,0.1308796,0.3278032,0,12,7.784723
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.334452,36.50985,32.87584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.334452,0,0,8.8,8.36,15.87806,15.30872,9.694452,0,9.694452,33.13379,84.95827,0.1309194,0,1.067562,12,16.64318
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.979828,40.66343,35.13127,3.600948,3.600948,0,0,0,3.600948,54.98073,0,0,0,1.979828,3.790472,3.600948,0,0,6.183609,24.03373,0,1.810644,-1.810644,31.2252,80.06447,0.1309194,3.961043,1.583862,0,26.01356
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.564286,47.96045,40.45448,3.531936,3.531936,0,-1,0,3.531936,72.60287,0,0,0,2.564286,3.717827,3.531936,0,0,8.195436,22.22309,0,1.153541,-1.153541,30.00927,76.94669,0.1309194,3.885129,2.051429,0,24.78737
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.246244,49.62783,45.94016,2.548464,2.548464,0,-1,0,2.548464,48.90175,0,4.440892E-16,0,1.246244,2.682594,2.548464,0,0,9.477147,21.06955,0,1.43635,-1.43635,28.49522,73.06452,0.1309194,2.803311,0.996995,0,22.31579
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.912534,66.45801,50.15476,0,0,0,-1,0,0,0,0,0,0,4.912534,0,0,0,0,11.07309,19.6332,4.912534,0,4.912534,33.15566,85.01434,0.1308487,0,3.930027,0,24.54573
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.329355,64.11893,53.25121,3.96682,3.96682,0,-1,0,3.96682,83.93009,0,0,0,3.329355,4.1756,3.96682,0,0,6.160558,24.05448,0,0.8462443,-0.8462443,32.26364,82.72712,0.1308487,4.363502,2.663484,0,27.38383
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.548548,64.40635,56.0705,5.368722,5.368722,0,-1,0,5.368722,47.47029,0,0,0,2.548548,5.651287,5.368722,0,0,7.100829,23.20823,0,3.102738,-3.102738,28.99307,74.34105,0.1308487,5.905595,2.038839,0,25.75678
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.550002,73.45884,57.57094,0,0,0,-1,0,0,0,0,0,0,4.550002,0,0,0,0,10.54832,20.10549,4.550002,0,4.550002,33.30958,85.409,0.1307832,0,3.640002,0,24.65549
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.691072,70.5081,57.89587,7.132665,7.132665,0,-1,0,7.132665,51.74885,0,0,0,3.691072,7.508068,7.132665,0,0,5.998314,24.20049,0,3.816996,-3.816996,29.28611,75.09244,0.1307832,7.845932,2.952858,0,27.89157
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.888046,64.39582,58.22081,5.862084,5.862084,0,-1,0,5.862084,32.20776,0,8.881784E-16,0,1.888046,6.170615,5.862084,0,0,10.23942,20.3835,0,4.282569,-4.282569,24.77189,63.51753,0.1307832,6.448293,1.510437,0,22.27155
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.460007,58.20952,56.76816,3.263421,3.263421,0,-1,0,3.263421,14.09585,0,0,0,0.460007,3.43518,3.263421,0,0,14.99783,16.10093,0,2.975173,-2.975173,21.63578,55.47625,0.1307832,3.589763,0.3680055,0,16.56094
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,53.40412,53.40412,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,18.30358,13.12576,0,5.608032,-5.608032,15.72439,40.31888,0.1307832,5.860394,0,0,13.12576
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53473,7.517725,0,0,0,15.72439,40.31888,0.1307832,0,0,0,7.517725
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,47.76553,47.76553,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.53473,7.517725,0,2.953677,-2.953677,12.61094,32.33569,0.1307832,3.086593,0,0,7.517725
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,45.52921,45.52921,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.81659,4.564049,0,4.111239,-4.111239,8.277318,21.22385,0.1307832,4.296245,0,0,4.564049
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,43.35979,43.35979,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0.01696767,0,0.4278817,0.4064876,0,0,32.38463,0.4528092,0,0.4278817,-0.4278817,7.826292,20.06737,0.1307832,0.4471364,0,0,0.4528092
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,41.5822,41.5822,1.386084,0.0236811,0,-1,0,0.0236811,0,0,1.362403,1.501011,0,0.02492747,0.0236811,0,0,32.86006,0.02492747,0,0.02492747,-0.02492747,7.800015,20,0.1307832,1.524692,0,0,0.02492747
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.206,40.206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307832,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.78202,38.78202,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307832,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,37.57784,37.57784,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307832,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,36.4788,36.4788,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307832,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.32241,35.32241,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307832,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.32849,34.32849,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308509,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,33.48748,33.48748,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309507,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.298385,36.18478,32.65602,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2297.068,1.776357E-15,0,0,1.298385,0,0,8.8,8.36,16.16775,15.048,9.658385,0,9.658385,32.82475,84.16586,0.1309926,0.06217594,1.038708,12,16.34639
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.668965,42.45362,34.91146,1.914746,1.914746,0,0,0,1.914746,139.39,0,0,0,2.668965,2.015522,1.914746,0,0,6.509368,23.74055,0.653443,0,0.653443,33.44466,85.75536,0.1309832,2.106221,2.135172,0,26.40951
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.259521,46.7692,40.206,3.171055,3.171055,0,-1,0,3.171055,71.25456,0,0,0,2.259521,3.337952,3.171055,0,0,5.855925,24.32865,0,1.078431,-1.078431,32.30789,82.84058,0.1309832,3.48816,1.807617,0,26.58817
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.83419,57.62956,45.66301,0.2368491,0.2368491,0,-1,0,0.2368491,1618.833,0,0,0,3.83419,0.2493148,0.2368491,0,0,7.054182,23.25021,3.584876,0,3.584876,35.70881,91.56085,0.1309317,0.260534,3.067352,0,27.0844
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.477625,68.30819,49.88717,2.33882,2.33882,0,-1,0,2.33882,234.2047,0,0,0,5.477625,2.461916,2.33882,0,0,3.469306,26.4766,3.015709,0,3.015709,38.56976,98.89661,0.1308885,2.572702,4.3821,0,31.95423
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.814987,77.50373,52.97406,4.892688,4.892688,0,-1,0,4.892688,139.2892,1.211192,0,0,6.814987,5.150198,4.892688,0,0,0.453597,29.19074,0.453597,0,0.453597,39.00008,100,0.130882,5.381957,5.45199,0,36.00573
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.760901,76.35995,55.80291,4.720335,4.720335,0,-1,0,4.720335,122.0443,0.7921281,0,0,5.760901,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.130882,5.192368,4.608721,0,35.35988
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.29049,72.20428,57.36069,3.542949,3.542949,0,-1,0,3.542949,121.0994,0.5610692,0,0,4.29049,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.130882,3.897244,3.432392,0,33.88947
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.464905,73.25259,57.68562,2.047636,2.047636,0,-1,0,2.047636,218.0517,2.309499,0,0,4.464905,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.130882,2.2524,3.571924,0,34.06388
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.584546,63.08826,57.95322,0,0,0,-1,0,0,0,1.584546,0,0,1.584546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130882,0,1.267637,0,31.18352
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9227312,59.52303,56.60569,0,0,0,-1,0,0,0,0.9227312,0,0,0.9227312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130882,0,0.7381849,0,30.52171
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.22254,53.22254,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.130882,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.07831,50.07831,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.130882,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,47.54572,47.54572,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.130882,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,45.31896,45.31896,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.130882,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.13998,43.13998,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.130882,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,41.36239,41.36239,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.130882,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.99575,39.99575,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.130882,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,38.57177,38.57177,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.130882,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.33892,37.33892,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.130882,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.25899,36.25899,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.130882,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.07393,35.07393,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.130882,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.10868,34.10868,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.130882,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.24855,33.24855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.130882,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.12928,41.19003,32.4171,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.02252,0,0,0,3.12928,0,0,5.803587,5.513408,31.76345,1.011869,8.642688,0,8.642688,17.06579,43.75835,0.131026,6.491973,2.503424,12,4.141149
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.747435,51.93948,34.67254,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.92683,0,0,0,5.747435,0,0,4.28198,4.067881,23.12077,8.790288,9.815316,0,9.815316,26.37742,67.63427,0.1311485,8.010178,4.597948,12,14.53772
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.384489,64.06197,39.96708,4.797039,4.797039,0,-1,0,4.797039,153.9385,0,0,0,7.384489,5.049514,4.797039,0,0,13.30545,17.62407,2.334975,0,2.334975,28.59257,73.31413,0.1311151,5.276742,5.907591,0,25.00856
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.669466,71.86253,45.39541,3.126529,3.126529,0,-1,0,3.126529,245.3029,0,0,0,7.669466,3.291083,3.126529,0,0,10.97048,19.72555,4.378384,0,4.378384,32.74627,83.96462,0.1310524,3.439182,6.135573,0,27.39502
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.544492,72.27262,49.61958,4.543331,4.543331,0,-1,0,4.543331,144.0461,0,0,0,6.544492,4.782454,4.543331,0,0,6.592093,23.66609,1.762038,0,1.762038,34.41788,88.25082,0.1310272,4.997664,5.235594,0,30.21059
