Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.521962,75.89858,52.70646,6.004478,6.004478,0,-1,0,6.004478,108.6183,0,0,0,6.521962,6.320504,6.004478,0,0,4.830054,25.25193,0.201458,0,0.201458,34.609,88.74086,0.1310243,6.604926,5.217569,0,31.77389
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.757348,80.40343,55.53531,1.271016,1.271016,0,-1,0,1.271016,531.6494,0.7908401,0,0,6.757348,1.337912,1.271016,0,0,4.628596,25.43324,4.628596,0,4.628596,39.00008,100,0.1309581,1.398118,5.405879,0,32.19059
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.06882,74.99634,57.09309,4.735828,4.735828,0,-1,0,4.735828,107.0313,0.08373822,0,0,5.06882,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1309581,5.209411,4.055056,0,34.6678
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.800261,74.27175,57.40847,0,0,0,-1,0,0,0,4.800261,0,0,4.800261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309581,0,3.840209,0,34.39924
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.884477,67.36858,57.73341,1.768197,1.768197,0,-1,0,1.768197,163.131,1.023217,0,0,2.884477,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1309581,1.945017,2.307582,0,32.48346
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.715224,61.90843,56.39544,4.457434,4.457434,0,-1,0,4.457434,38.48009,0,0,0,1.715224,4.692036,4.457434,0,0,0,29.59898,0,2.976811,-2.976811,35.86224,91.95428,0.1309581,4.903177,1.37218,0,31.3142
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.00273,53.00273,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.307568,26.62217,0,4.912614,-4.912614,30.68389,78.67649,0.1309581,5.133681,0,0,26.62217
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,49.8585,49.8585,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.766027,21.70955,0,5.029901,-5.029901,25.38191,65.0817,0.1309581,5.256246,0,0,21.70955
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,47.33547,47.33547,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.35481,16.67965,0,3.282467,-3.282467,21.92189,56.20986,0.1309581,3.430178,0,0,16.67965
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.12782,45.12782,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.00199,13.39719,0,5.010355,-5.010355,16.64051,42.66789,0.1309581,5.23582,0,0,13.39719
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.92973,42.92973,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.56905,8.386831,0,2.017805,-2.017805,14.51356,37.21418,0.1309581,2.108606,0,0,8.386831
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.15214,41.15214,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.81106,6.369026,0,1.508008,-1.508008,12.92398,33.13834,0.1309581,1.575868,0,0,6.369026
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.7855,39.7855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48662,4.861018,0,0,0,12.92398,33.13834,0.1309581,0,0,0,4.861018
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,38.35196,38.35196,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.48662,4.861018,0,2.54892,-2.54892,10.23718,26.24913,0.1309581,2.663621,0,0,4.861018
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.11911,37.11911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31876,2.312098,0,0,0,10.23718,26.24913,0.1309581,0,0,0,2.312098
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.02007,36.02007,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.31876,2.312098,0,1.247595,-1.247595,8.9221,22.87713,0.1309581,1.303737,0,0,2.312098
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.86368,34.86368,1.602823,1.011278,0,-1,0,1.011278,0,0,0.5915455,0.7518278,0,1.064503,1.011278,0,0,31.70497,1.064503,0,1.064503,-1.064503,7.800015,20,0.1309581,1.763106,0,0,1.064503
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.86975,33.86975,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310383,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.0383,33.0383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310966,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.834275,40.06849,32.17818,5.622066,5.622066,12,0,3.372,5.622066,50.41341,0,0,0,2.834275,0,0,6.377934,6.059037,16.16775,15.048,8.893312,0,8.893312,32.09894,82.3048,0.1312451,6.184273,2.26742,12,17.88227
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.009813,52.56349,34.43361,10.08337,10.08337,11.28476,0,3.191045,10.08337,59.60125,0,0,0,6.009813,0,0,1.201396,1.141327,7.274441,23.05198,7.15114,0,7.15114,38.8831,99.70007,0.1313543,11.0917,4.80785,12,29.06179
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.395923,63.78472,39.69948,2.20811,2.20811,0,-1,0,2.20811,334.9436,4.948295,0,0,7.395923,2.324326,2.20811,0,0,0.1233012,29.48801,0.1233012,0,0.1233012,39.00008,100,0.1313525,2.428921,5.916738,0,36.88393
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.670004,71.56841,45.15649,2.673381,2.673381,0,-1,0,2.673381,286.9028,4.855919,0,0,7.670004,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,2.940719,6.136003,0,37.26898
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.577482,81.08554,49.35198,1.41117,1.41117,0,-1,0,1.41117,607.8277,7.092041,0,0,8.577482,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,1.552287,6.861986,0,38.17646
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.967816,87.28265,52.43887,6.799109,6.799109,0,-1,0,6.799109,131.8969,1.81086,0,0,8.967816,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,7.47902,7.174253,0,38.5668
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.592351,89.15372,55.25816,1.798736,1.798736,0,-1,0,1.798736,477.6884,6.698945,0,0,8.592351,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,1.978609,6.873881,0,38.19133
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.508213,85.67122,56.87328,1.824334,1.824334,0,-1,0,1.824334,411.5592,5.587862,0,0,7.508213,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,2.006767,6.00657,0,37.10719
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.102824,79.50225,57.19822,3.399053,3.399053,0,-1,0,3.399053,179.5448,2.524874,0,0,6.102824,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,3.738958,4.882259,0,35.7018
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.972754,71.16292,57.52316,2.034066,2.034066,0,-1,0,2.034066,195.311,1.831632,0,0,3.972754,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1313525,2.237473,3.178203,0,33.57173
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.628587,61.39141,56.17563,3.251322,3.251322,0,-1,0,3.251322,50.09002,0,4.440892E-16,0,1.628587,3.422444,3.251322,0,0,0,29.59898,0,1.793856,-1.793856,37.10919,95.15157,0.1313525,3.576454,1.30287,0,31.22757
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,52.82114,52.82114,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.993173,27.80512,0,0.9538635,-0.9538635,36.10373,92.57347,0.1313525,0.9967874,0,0,27.80512
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,49.66736,49.66736,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.053022,26.85126,0,3.925794,-3.925794,31.96558,81.96285,0.1313525,4.102455,0,0,26.85126
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.14433,47.14433,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.415015,22.92546,0,2.224461,-2.224461,29.62079,75.95059,0.1313525,2.324562,0,0,22.92546
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.91756,44.91756,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.886639,20.701,0,7.359399,-7.359399,21.8633,56.05964,0.1313525,7.690572,0,0,20.701
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,42.73859,42.73859,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.06375,13.3416,0,1.962708,-1.962708,19.79443,50.75484,0.1313525,2.051029,0,0,13.3416
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.961,40.961,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.24454,11.3789,0,1.064503,-1.064503,18.67234,47.8777,0.1313525,1.112406,0,0,11.3789
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,39.56569,39.56569,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.42732,10.31439,0,1.851978,-1.851978,16.72018,42.87218,0.1313525,1.935317,0,0,10.31439
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.1417,38.1417,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.48507,8.462416,0,2.047493,-2.047493,14.56194,37.33823,0.1313525,2.13963,0,0,8.462416
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.92797,36.92797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76006,6.414923,0,0,0,14.56194,37.33823,0.1313525,0,0,0,6.414923
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.82893,35.82893,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.76006,6.414923,0,2.104288,-2.104288,12.34382,31.65077,0.1313525,2.198981,0,0,6.414923
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.64387,34.64387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09816,4.310635,0,0,0,12.34382,31.65077,0.1313525,0,0,0,4.310635
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.67862,33.67862,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.09816,4.310635,0,0.7000114,-0.7000114,11.60595,29.75878,0.1313525,0.7315119,0,0,4.310635
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.81849,32.81849,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.87595,3.610623,0,0.6949318,-0.6949318,10.87342,27.88052,0.1313525,0.7262037,0,0,3.610623
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.545797,41.97695,31.98704,0.2483499,0.2483499,0,0,0,0.2483499,1427.742,0,0,0,3.545797,0.261421,0.2483499,0,0,29.6481,2.915692,3.284376,0,3.284376,13.98926,35.86982,0.1313056,0.2731849,2.836638,0,6.461489
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.250513,53.10955,34.18513,5.571322,5.571322,0,0,0,5.571322,112.1908,0,0,0,6.250513,5.86455,5.571322,0,0,26.36372,5.87163,0.3859632,0,0.3859632,14.35541,36.80868,0.1313001,6.128455,5.000411,0,12.12214
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.829287,65.21545,39.46056,4.689066,4.689066,0,-1,0,4.689066,166.969,0,0,0,7.829287,4.935859,4.689066,0,0,25.97776,6.218997,2.893427,0,2.893427,17.10036,43.84699,0.1312588,5.157973,6.263429,0,14.04828
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.897475,76.72628,44.88889,3.650192,3.650192,0,-1,0,3.650192,243.7536,0,0,0,8.897475,3.842308,3.650192,0,0,23.08433,8.823082,5.055168,0,5.055168,21.89611,56.14377,0.1311868,4.015212,7.11798,0,17.72056
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.082778,83.26364,49.08438,0.905138,0.905138,0,-1,0,0.905138,1003.469,0,0,0,9.082778,0.9527769,0.905138,0,0,18.02916,13.37273,8.130001,0,8.130001,29.60891,75.92013,0.131071,0.9956518,7.266222,0,22.45551
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.555872,84.78578,52.19995,4.050863,4.050863,0,-1,0,4.050863,211.2111,0,0,0,8.555872,4.264067,4.050863,0,0,9.89916,20.68973,4.291805,0,4.291805,33.68047,86.36002,0.13101,4.455949,6.844697,0,29.24561
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.829557,84.9054,55.05746,5.871593,5.871593,0,-1,0,5.871593,133.3464,0,0,0,7.829557,6.180624,5.871593,0,0,5.607356,24.55236,1.648934,0,1.648934,35.24479,90.37107,0.1309866,6.458752,6.263646,0,32.38192
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.902822,82.40793,56.60569,0,0,0,-1,0,0,0,2.944401,0,0,6.902822,0,0,0,0,3.958422,26.0364,3.958422,0,3.958422,39.00008,100,0.1309304,0,5.522258,0,32.93922
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.359631,76.07165,56.98796,4.763429,4.763429,0,-1,0,4.763429,112.5162,0.345495,0,0,5.359631,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1309304,5.239771,4.287704,0,34.95861
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.928928,67.06583,57.30334,4.057052,4.057052,0,-1,0,4.057052,72.19349,0,0,0,2.928928,4.270581,4.057052,0,0,0,29.59898,0,1.341654,-1.341654,37.58585,96.37379,0.1309304,4.462758,2.343142,0,32.5279
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.360646,60.28999,55.96537,4.834496,4.834496,0,-1,0,4.834496,28.14453,0,0,0,1.360646,5.088943,4.834496,0,0,1.490726,28.25732,0,3.728297,-3.728297,33.65588,86.29696,0.1309304,5.317945,1.088517,0,29.61797
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,52.60134,52.60134,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.633278,24.52903,0,8.8,-8.8,24.37987,62.51235,0.1309304,16.46345,0,0,24.52903
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,49.45711,49.45711,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.41106,15.72903,0,1.351049,-1.351049,22.95574,58.86074,0.1309304,1.411846,0,0,15.72903
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.93408,46.93408,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.91222,14.37798,0,3.631891,-3.631891,19.12739,49.04448,0.1309304,3.795326,0,0,14.37798
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,44.72643,44.72643,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.94766,10.74609,0,2.623857,-2.623857,16.3616,41.95273,0.1309304,2.74193,0,0,10.74609
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,42.54745,42.54745,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.86305,8.122231,0,1.008066,-1.008066,15.299,39.22814,0.1309304,1.053429,0,0,8.122231
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.77942,40.77942,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.98313,7.114165,0,0.7872904,-0.7872904,14.46913,37.10025,0.1309304,0.8227184,0,0,7.114165
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,39.40322,39.40322,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.85789,6.326875,0,0.8595673,-0.8595673,13.56306,34.77702,0.1309304,0.8982478,0,0,6.326875
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.97924,37.97924,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.81297,5.467308,0,1.832701,-1.832701,11.63123,29.8236,0.1309304,1.915172,0,0,5.467308
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.74639,36.74639,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.8493,3.634607,0,0.8530546,-0.8530546,10.73203,27.51797,0.1309304,0.8914421,0,0,3.634607
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.63779,35.63779,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.79714,2.781553,0,0.5084177,-0.5084177,10.19611,26.14382,0.1309304,0.5312966,0,0,2.781553
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36205,2.273135,0,0,0,10.19611,26.14382,0.1309304,0,0,0,2.273135
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,33.51615,33.51615,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.36205,2.273135,0,1.223614,-1.223614,8.906307,22.83664,0.1309304,1.278677,0,0,2.273135
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.65602,32.65602,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.72162,1.049521,8.36,0,8.36,16.8373,43.17248,0.1310265,1.376491,0,12,1.049521
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.718015,39.32772,31.7959,2.205365,2.205365,11.00537,0,3.120358,2.205365,123.2456,0,0,0,2.718015,0,0,8.8,8.36,23.36162,8.573521,11.07801,0,11.07801,27.34683,70.11993,0.1311129,2.425902,2.174412,12,11.29154
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.303434,46.51165,34.03222,4.506719,4.506719,12,0,3.372,4.506719,95.48929,0,0,0,4.303434,0,0,7.493281,7.118617,12.2836,18.54373,11.42205,0,11.42205,38.18274,97.90426,0.1312245,4.957391,3.442747,12,22.84717
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.00512,58.03451,39.24075,1.14267,1.14267,0,-1,0,1.14267,525.5339,3.940755,0,0,6.00512,1.202811,1.14267,0,0,0.8615538,28.82358,0.8615538,0,0.8615538,39.00008,100,0.1312122,1.256937,4.804096,0,34.8287
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.993817,72.35574,44.66909,4.476243,4.476243,0,-1,0,4.476243,178.5832,3.281982,0,0,7.993817,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,4.923867,6.395053,0,37.5928
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.043838,77.86916,48.83591,1.050422,1.050422,0,-1,0,1.050422,765.7717,6.93813,0,0,8.043838,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,1.155465,6.43507,0,37.64281
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.509192,79.37895,51.96102,4.733976,4.733976,0,-1,0,4.733976,158.6234,2.526059,0,0,7.509192,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,5.207374,6.007353,0,37.10817
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.203207,86.51421,54.83766,0,0,0,-1,0,0,0,8.203207,0,0,8.203207,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,0,6.562565,0,37.80219
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.370446,84.43668,56.44322,1.213566,1.213566,0,-1,0,1.213566,607.338,6.093009,0,0,7.370446,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,1.334922,5.896357,0,36.96943
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.853143,77.89919,56.76816,3.31861,3.31861,0,-1,0,3.31861,176.3733,2.359869,0,0,5.853143,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,3.650471,4.682514,0,35.45212
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.360649,68.45451,57.14088,0,0,0,-1,0,0,0,3.360649,0,0,3.360649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312122,0,2.688519,0,32.95963
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.738382,61.36948,55.80291,1.690729,1.690729,0,-1,0,1.690729,102.8185,0,0,0,1.738382,1.779715,1.690729,0,0,0,29.59898,0,0.04133302,-0.04133302,38.95651,99.88828,0.1312122,1.859802,1.390706,0,31.33736
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,52.43887,52.43887,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.04592558,29.55765,0,6.308208,-6.308208,32.30707,82.83849,0.1312122,6.592078,0,0,29.55765
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,49.29464,49.29464,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.055046,23.24944,0,8.8,-8.8,23.03106,59.05388,0.1312122,9.380984,0,0,23.24944
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,46.80028,46.80028,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.83282,14.44944,0,2.01569,-2.01569,20.90633,53.60588,0.1312122,2.106396,0,0,14.44944
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,44.59263,44.59263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07248,12.43375,0,0,0,20.90633,53.60588,0.1312122,0,0,0,12.43375
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,42.38498,42.38498,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.07248,12.43375,0,1.185104,-1.185104,19.65713,50.40279,0.1312122,1.238433,0,0,12.43375
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,40.61695,40.61695,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.38926,11.24864,0,1.4518,-1.4518,18.12679,46.47887,0.1312122,1.517132,0,0,11.24864
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.24075,39.24075,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.00237,9.796842,0,1.273783,-1.273783,16.78411,43.03609,0.1312122,1.331104,0,0,9.796842
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.81677,37.81677,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.41769,8.523059,0,2.136465,-2.136465,14.53208,37.26166,0.1312122,2.232606,0,0,8.523059
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79154,6.386594,0,0,0,14.53208,37.26166,0.1312122,0,0,0,6.386594
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,35.48487,35.48487,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.79154,6.386594,0,1.271934,-1.271934,13.19134,33.82388,0.1312122,1.329171,0,0,6.386594
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.29982,34.29982,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.2048,5.11466,0,0.3626431,-0.3626431,12.80908,32.84373,0.1312122,0.3789621,0,0,5.11466
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.33457,33.33457,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.60773,4.752017,0,0.2989195,-0.2989195,12.49399,32.03581,0.1312122,0.3123709,0,0,4.752017
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,32.46489,32.46489,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.93987,4.453097,0,1.435912,-1.435912,10.98041,28.15484,0.1312122,1.500528,0,0,4.453097
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.339517,38.03601,31.60476,4.62637,4.62637,12,0,3.372,4.62637,50.56917,0,0,0,2.339517,0,0,7.37363,7.004949,29.53533,3.017185,9.344465,0,9.344465,19.84535,50.8854,0.131353,5.089007,1.871613,12,5.356702
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.097708,45.65908,33.84108,2.392179,2.392179,11.19218,0,3.167621,2.392179,171.296,0,0,0,4.097708,0,0,8.8,8.36,20.19086,11.4272,12.45771,0,12.45771,31.66376,81.18898,0.1314248,2.631397,3.278166,12,15.52491
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.868365,60.96213,39.0305,2.109492,2.109492,0,-1,0,2.109492,325.5933,0,0,0,6.868365,2.220518,2.109492,0,0,7.733152,22.63914,4.647847,0,4.647847,36.0731,92.49495,0.131359,2.320441,5.494692,0,29.50751
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.463029,62.00041,44.43016,2.745847,2.745847,0,-1,0,2.745847,198.956,0,0,0,5.463029,2.890366,2.745847,0,0,3.085305,26.8222,2.572664,0,2.572664,38.51374,98.75299,0.1313226,3.020432,4.370423,0,32.28523
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.522644,75.20965,48.59698,0.6558379,0.6558379,0,-1,0,0.6558379,1147.028,6.319647,0,0,7.522644,0.6903557,0.6558379,0,0,0.5126412,29.1376,0.5126412,0,0.5126412,39.00008,100,0.1313154,0.7214217,6.018115,0,36.66024
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.180924,77.57294,51.71254,4.556772,4.556772,0,-1,0,4.556772,157.588,2.384322,0,0,7.180924,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1313154,5.012449,5.74474,0,36.7799
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.812404,84.2449,54.61785,2.930846,2.930846,0,-1,0,2.930846,266.558,4.727303,0,0,7.812404,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1313154,3.22393,6.249923,0,37.41138
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.92891,82.06306,56.23297,2.364853,2.364853,0,-1,0,2.364853,292.9953,4.439591,0,0,6.92891,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1313154,2.601339,5.543128,0,36.52789
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.148801,78.98959,56.60569,4.18439,4.18439,0,-1,0,4.18439,146.9462,1.744181,0,0,6.148801,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1313154,4.602829,4.919041,0,35.74778
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.361688,72.06212,56.98796,2.351684,2.351684,0,-1,0,2.351684,185.4709,1.886232,0,0,4.361688,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1313154,2.586852,3.48935,0,33.96067
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.437423,60.20645,55.64044,1.464312,1.464312,0,-1,0,1.464312,98.16373,0,0,0,1.437423,1.541381,1.464312,0,0,0,29.59898,0,0.1039578,-0.1039578,38.8905,99.71902,0.1313154,1.610743,1.149938,0,31.0364
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,52.2764,52.2764,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1155087,29.49502,0,2.626357,-2.626357,36.12207,92.62051,0.1313154,2.744543,0,0,29.49502
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.13217,49.13217,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.033683,26.86866,0,8.8,-8.8,26.84606,68.83591,0.1313154,10.19222,0,0,26.86866
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,46.65693,46.65693,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.81146,18.06866,0,7.511512,-7.511512,18.92823,48.53382,0.1313154,7.84953,0,0,18.06866
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,44.45883,44.45883,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.15759,10.55715,0,1.868494,-1.868494,16.95866,43.48367,0.1313154,1.952577,0,0,10.55715
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.25118,42.25118,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.23369,8.688657,0,0.9378613,-0.9378613,15.97007,40.94882,0.1313154,0.980065,0,0,8.688657
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,40.48315,40.48315,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.27576,7.750796,0,1.416867,-1.416867,14.47656,37.11932,0.1313154,1.480626,0,0,7.750796
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.10695,39.10695,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.85006,6.333929,0,2.056171,-2.056171,12.30917,31.56191,0.1313154,2.148699,0,0,6.333929
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.68297,37.68297,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.13469,4.277758,0,0.4235564,-0.4235564,11.8627,30.41712,0.1313154,0.4426164,0,0,4.277758
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60531,3.854202,0,0,0,11.8627,30.41712,0.1313154,0,0,0,3.854202
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.34153,35.34153,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.60531,3.854202,0,2.186181,-2.186181,9.558264,24.50832,0.1313154,2.284559,0,0,3.854202
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.16602,34.16602,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.0344,1.668021,0,1.46654,-1.46654,8.012396,20.54456,0.1313154,1.532534,0,0,1.668021
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.19122,33.19122,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.66388,0.2014816,8.36,0,8.36,15.94339,40.8804,0.1314027,1.091401,0,12,0.2014816
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.33109,32.33109,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.30388,7.725482,8.36,0,8.36,23.87438,61.21624,0.1315202,2.195346,0,12,7.725482
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4643612,32.70658,31.47097,5.319877,5.319877,12,0,3.372,5.319877,8.728796,0,0,0,0.4643612,0,0,6.680123,6.346117,15.94388,15.24948,6.810478,0,6.810478,30.33537,77.78284,0.131639,5.851864,0.3714889,12,15.71384
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.02161,39.24924,33.64995,2.908417,2.908417,10.39452,0,2.965813,2.908417,69.50894,0,0,0,2.02161,0,0,7.486102,7.111797,9.133407,21.37891,9.133407,0,9.133407,39.00008,100,0.131733,3.199258,1.617288,12,23.40052
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.448675,49.00258,38.83936,0,0,0,-1,0,0,0,3.448675,0,0,3.448675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131733,0,2.75894,0,33.04765
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.937636,56.37679,44.19124,5.483447,5.483447,0,-1,0,5.483447,71.80952,0,8.881784E-16,0,3.937636,5.772049,5.483447,0,0,0,29.59898,0,1.834412,-1.834412,37.06644,95.04195,0.131733,6.031791,3.150109,0,33.53661
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.533643,66.79549,48.38673,3.768628,3.768628,0,-1,0,3.768628,146.8344,0,0,0,5.533643,3.966977,3.768628,0,0,2.038236,27.76457,1.566666,0,1.566666,38.55271,98.8529,0.1317109,4.145491,4.426915,0,33.29821
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.599978,66.8062,51.50229,0,0,0,-1,0,0,0,4.128408,0,0,4.599978,0,0,0,0,0.47157,29.17456,0.47157,0,0.47157,39.00008,100,0.1317042,0,3.679983,0,33.77454
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.785592,70.76129,54.37893,2.539788,2.539788,0,-1,0,2.539788,188.4249,2.112131,0,0,4.785592,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1317042,2.793767,3.828473,0,34.38457
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.410223,75.14326,56.01316,4.436584,4.436584,0,-1,0,4.436584,121.9457,0.7401339,0,0,5.410223,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1317042,4.880243,4.328178,0,35.0092
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.860314,69.48862,56.39544,3.995553,3.995553,0,-1,0,3.995553,96.61526,0,4.440892E-16,0,3.860314,4.205845,3.995553,0,0,0,29.59898,0,0.3455312,-0.3455312,38.63586,99.0661,0.1317042,4.395108,3.088251,0,33.45929
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.816388,66.0905,56.76816,4.786353,4.786353,0,-1,0,4.786353,58.84203,0,0,0,2.816388,5.038266,4.786353,0,0,0.3839236,29.25345,0,2.221879,-2.221879,36.29379,93.06081,0.1317042,5.264988,2.25311,0,32.06984
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.101626,58.88846,55.42063,7.960841,7.960841,0,-1,0,7.960841,13.83807,0,0,0.3969248,1.101626,8.379832,7.960841,0,0,2.852678,27.03157,0,7.278206,-7.278206,28.62189,73.38931,0.1317042,8.756925,0.8813012,0,28.13319
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,52.11393,52.11393,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.93957,19.75336,0,8.8,-8.8,19.34587,49.6047,0.1317042,9.823506,0,0,19.75336
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.9697,48.9697,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.71735,10.95336,0,8.8,-8.8,10.06986,25.8201,0.1317042,13.43467,0,0,10.95336
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,46.50402,46.50402,3.136328,2.045694,0,-1,0,2.045694,0,0,1.090634,1.404267,0,2.153362,2.045694,0,0,30.49513,2.153362,0,2.153362,-2.153362,7.800015,20,0.1317042,3.449961,0,0,2.153362
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,44.29636,44.29636,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.11739,42.11739,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,40.34935,40.34935,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.94448,38.94448,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,37.5205,37.5205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.31633,36.31633,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.18861,35.18861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.00355,34.00355,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.00963,33.00963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317042,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.14951,32.14951,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318015,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.69955,35.90038,31.28938,3.821479,3.821479,12,0,3.372,3.821479,44.47362,0,0,0,1.69955,0,0,8.178521,7.769595,24.52775,7.524,9.469145,0,9.469145,24.71423,63.36969,0.1319388,4.203627,1.35964,12,9.22355
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.83621,47.61173,33.48748,3.187295,3.187295,11.42826,0,3.22735,3.187295,151.734,0,0,0,4.83621,0,0,8.240965,7.828916,15.05861,16.04623,12.66513,0,12.66513,36.72942,94.17781,0.1320135,3.506024,3.868968,12,20.88244
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.160194,61.59266,38.6291,1.710175,1.710175,0,-1,0,1.710175,418.6819,2.966527,0,0,7.160194,1.800184,1.710175,0,0,2.393483,27.44484,2.393483,0,2.393483,39.00008,100,0.1319797,1.881193,5.728155,0,34.60504
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.62568,69.88075,43.94276,2.175575,2.175575,0,-1,0,2.175575,350.5132,5.3356,0,0,7.62568,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,2.393133,6.100544,0,37.22466
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.480615,74.41745,48.10958,0,0,0,-1,0,0,0,7.480615,0,0,7.480615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,0,5.984492,0,37.07959
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.375035,73.50253,51.2347,4.833915,4.833915,0,-1,0,4.833915,131.8814,1.286703,0,0,6.375035,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,5.317307,5.100028,0,35.97401
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.180565,80.59527,54.13045,0,0,0,-1,0,0,0,7.180565,0,0,7.180565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,0,5.744452,0,36.77954
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.96758,81.70472,55.80291,3.414884,3.414884,0,-1,0,3.414884,204.0356,3.372965,0,0,6.96758,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,3.756373,5.574064,0,36.56656
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.537346,75.86087,56.17563,0.01908907,0.01908907,0,-1,0,0.01908907,29007.93,5.517252,0,0,5.537346,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,0.02099798,4.429877,0,35.13633
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.669152,65.39733,56.60569,2.054029,2.054029,0,-1,0,2.054029,129.9471,0.5070158,0,0,2.669152,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,2.259432,2.135321,0,32.26813
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.275449,59.28406,55.25816,0,0,0,-1,0,0,0,1.275449,0,0,1.275449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319797,0,1.020359,0,30.87443
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.93235,51.93235,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1319797,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,48.78812,48.78812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1319797,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,46.34155,46.34155,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1319797,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.1339,44.1339,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1319797,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.95492,41.95492,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1319797,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.18689,40.18689,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1319797,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.78202,38.78202,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1319797,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,37.38671,37.38671,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1319797,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.15386,36.15386,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1319797,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.02614,35.02614,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1319797,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.81242,33.81242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1319797,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.84716,32.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1319797,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.98704,31.98704,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1319797,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9218568,33.59306,31.12692,10.46853,10.46853,12,0,3.372,10.46853,8.80598,0,0,0,0.9218568,0,0,1.531469,1.454896,17.55913,13.79576,2.376753,0,2.376753,24.59681,63.06862,0.1320185,11.51538,0.7374854,12,14.71762
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.665258,40.75772,33.3059,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.665258,0,0,8.8,8.36,15.18238,15.93484,11.02526,0,11.02526,35.05629,89.88774,0.1320372,0,2.132206,12,18.6001
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.558684,45.7951,38.4093,0.05623483,0.05623483,0,-1,0,0.05623483,4549.999,0,0,0,2.558684,0.05919456,0.05623483,0,0,4.157119,25.85757,2.49949,0,2.49949,37.42751,95.96779,0.132002,0.06185831,2.046947,0,28.41625
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.172929,53.32409,43.70383,4.851933,4.851933,0,-1,0,4.851933,65.39515,0,0,0,3.172929,5.107298,4.851933,0,0,1.65763,28.10711,0,1.934369,-1.934369,35.38851,90.73959,0.132002,5.337126,2.538343,0,31.28004
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.911627,67.62525,47.84199,0.8929088,0.8929088,0,-1,0,0.8929088,662.0639,1.164794,0,0,5.911627,0.939904,0.8929088,0,0,3.806929,26.17274,3.806929,0,3.806929,39.00008,100,0.1319484,0.9821997,4.729301,0,32.08437
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.44294,69.44088,50.98622,2.071887,2.071887,0,-1,0,2.071887,262.7044,3.262006,0,0,5.44294,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,2.279076,4.354352,0,35.04192
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.486953,81.72945,53.89152,2.67873,2.67873,0,-1,0,2.67873,279.4964,4.667238,0,0,7.486953,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,2.946603,5.989563,0,37.08593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.985642,76.99737,55.53531,0,0,0,-1,0,0,0,5.985642,0,0,5.985642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,0,4.788514,0,35.58462
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.868944,77.0112,55.96537,0.9736493,0.9736493,0,-1,0,0.9736493,602.778,4.84405,0,0,5.868944,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,1.071014,4.695155,0,35.46792
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.042771,70.17606,56.39544,2.08569,2.08569,0,-1,0,2.08569,193.8338,1.847308,0,0,4.042771,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,2.294258,3.234217,0,33.64175
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.429982,59.58032,55.05746,0,0,0,-1,0,0,0,1.429982,0,0,1.429982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319484,0,1.143985,0,31.02896
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,51.74121,51.74121,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1319484,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,48.59698,48.59698,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1319484,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1319484,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.97143,43.97143,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1319484,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.79245,41.79245,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1319484,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1319484,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,38.64822,38.64822,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1319484,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.22424,37.22424,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1319484,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.99139,35.99139,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1319484,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.86368,34.86368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319484,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.64995,33.64995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319484,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.6847,32.6847,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1319484,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.82457,31.82457,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1319484,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.97246,39.16431,30.93578,0,0,0,0,0,0,0,0,0,0,2.97246,0,0,0,0,25.23983,6.883132,2.97246,0,2.97246,17.8754,45.83426,0.1319065,0,2.377968,0,9.855593
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.742623,46.90242,33.11476,0.4045991,0.4045991,0,0,0,0.4045991,1172.178,0,0,0,4.742623,0.4258938,0.4045991,0,0,22.26737,9.558347,4.316729,0,4.316729,21.97061,56.33477,0.1318458,0.4450591,3.794098,0,14.30097
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.865304,63.81902,38.19904,0.9962771,0.9962771,0,-1,0,0.9962771,789.4695,0,0,0,7.865304,1.048713,0.9962771,0,0,17.95064,13.4434,6.816592,0,6.816592,28.43739,72.91624,0.1317501,1.095905,6.292243,0,21.30871
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.14669,71.46928,43.43624,5.553784,5.553784,0,-1,0,5.553784,146.6872,0,0,0,8.14669,5.846088,5.553784,0,0,11.13405,19.57833,2.300602,0,2.300602,30.61994,78.5125,0.1317178,6.109162,6.517353,0,27.72503
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.766314,70.73243,47.57439,0,0,0,-1,0,0,0,0,0,0,6.766314,0,0,0,0,8.833446,21.64888,6.766314,0,6.766314,37.03902,94.97167,0.1316229,0,5.413051,0,28.41519
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.021956,67.51083,50.71862,1.483791,1.483791,0,-1,0,1.483791,338.4544,1.39294,0,0,5.021956,1.561885,1.483791,0,0,2.067132,27.73856,2.067132,0,2.067132,39.00008,100,0.131594,1.63217,4.017565,0,32.76052
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.349914,72.1215,53.62393,2.813883,2.813883,0,-1,0,2.813883,190.1257,2.387932,0,0,5.349914,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,3.095271,4.279932,0,34.94889
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.6217,75.20213,55.31551,1.255523,1.255523,0,-1,0,1.255523,447.7577,4.300097,0,0,5.6217,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,1.381075,4.49736,0,35.22068
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.111573,69.71373,55.74557,7.880466,7.880466,0,-1,0,7.880466,52.17423,0,1.776357E-15,0.3085127,4.111573,8.295227,7.880466,0,0,0,29.59898,0,4.183655,-4.183655,34.59012,88.69244,0.131594,8.668512,3.289258,0,33.71055
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.890088,62.26579,56.17563,0.7088115,0.7088115,0,-1,0,0.7088115,266.656,0,0,0,1.890088,0.7461174,0.7088115,0,0,4.648505,25.41532,1.143971,0,1.143971,35.67538,91.47517,0.131578,0.7796927,1.512071,0,27.30541
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.51472,59.64994,54.85677,2.77963,2.77963,0,-1,0,2.77963,54.49357,0,4.440892E-16,0,1.51472,2.925927,2.77963,0,0,3.504534,26.4449,0,1.411207,-1.411207,34.18784,87.66096,0.131578,3.057593,1.211776,0,27.95962
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,51.53096,51.53096,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.072542,25.03369,0,6.312978,-6.312978,27.53338,70.59827,0.131578,6.597062,0,0,25.03369
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,48.38673,48.38673,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.08696,18.72071,0,4.002032,-4.002032,23.31487,59.78159,0.131578,4.182124,0,0,18.72071
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.98794,45.98794,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.53366,14.71868,0,1.34756,-1.34756,21.89441,56.13941,0.131578,1.4082,0,0,14.71868
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.78985,43.78985,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.03095,13.37112,0,3.788676,-3.788676,17.9008,45.89939,0.131578,3.959167,0,0,13.37112
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,41.63954,41.63954,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.24059,9.582443,0,1.223159,-1.223159,16.61147,42.59344,0.131578,1.278201,0,0,9.582443
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.86195,39.86195,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.59966,8.359284,0,1.226662,-1.226662,15.31846,39.27802,0.131578,1.281862,0,0,8.359284
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,38.46664,38.46664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96262,7.132623,0,0,0,15.31846,39.27802,0.131578,0,0,0,7.132623
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.04266,37.04266,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.96262,7.132623,0,2.142964,-2.142964,13.05958,33.48603,0.131578,2.239398,0,0,7.132623
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.80025,35.80025,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.34369,4.989658,0,0.2161516,-0.2161516,12.83173,32.90181,0.131578,0.2258784,0,0,4.989658
