Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.64387,34.64387,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.58386,4.773507,0,0.1384663,-0.1384663,12.68578,32.52757,0.131578,0.1446973,0,0,4.773507
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,33.43969,33.43969,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.73771,4.63504,0,2.03389,-2.03389,10.54187,27.03038,0.131578,2.125415,0,0,4.63504
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,32.46489,32.46489,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.99759,2.601151,0,0.2068335,-0.2068335,10.32385,26.47135,0.131578,0.216141,0,0,2.601151
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.60476,31.60476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.2274,2.394317,0,0,0,10.32385,26.47135,0.131578,0,0,0,2.394317
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.513848,34.83472,30.7542,4.14281,4.14281,12,0,3.372,4.14281,36.54158,0,0,0,1.513848,0,0,7.85719,7.464331,30.2274,2.394317,8.978179,0,8.978179,18.8413,48.31092,0.1317213,4.557091,1.211079,12,3.908166
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.52576,37.09356,32.92362,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.50849,-8.881784E-16,0,0,1.52576,0,0,7.665198,7.281938,21.24922,10.47468,8.807698,0,8.807698,27.19701,69.73579,0.1318498,4.143172,1.220608,12,12.00044
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.801645,43.06137,37.95057,0,0,0,-1,0,0,0,0,0,0,1.801645,0,0,0,0,12.44152,18.40161,1.801645,0,1.801645,28.9062,74.11832,0.1318246,0,1.441316,0,20.20325
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.233049,49.783,43.16865,3.37027,3.37027,0,-1,0,3.37027,66.25727,0,4.440892E-16,0,2.233049,3.547652,3.37027,0,0,10.63988,20.02309,0,1.314604,-1.314604,27.52049,70.56522,0.1318246,3.707297,1.786439,0,22.25614
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.216119,64.36253,47.3068,4.732463,4.732463,0,-1,0,4.732463,110.2199,0,0,0,5.216119,4.981541,4.732463,0,0,12.10055,18.70848,0.2345783,0,0.2345783,27.74303,71.13583,0.1318213,5.20571,4.172895,0,23.9246
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.371211,68.54501,50.45103,0.8620113,0.8620113,0,-1,0,0.8620113,623.1021,0,0,0,5.371211,0.9073803,0.8620113,0,0,11.86597,18.9196,4.46383,0,4.46383,31.97779,81.99417,0.1317589,0.9482124,4.296968,0,24.29082
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.158885,67.28828,53.40412,7.453604,7.453604,0,-1,0,7.453604,55.79696,0,0,0,4.158885,7.845899,7.453604,0,0,7.402141,22.93705,0,3.687014,-3.687014,28.09134,72.02892,0.1317589,8.198964,3.327108,0,27.09594
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.027259,81.1081,55.10525,4.612538,4.612538,0,-1,0,4.612538,152.3512,0,0,0,7.027259,4.855303,4.612538,0,0,11.49882,19.25004,2.171956,0,2.171956,30.15183,77.31224,0.1317285,5.073792,5.621807,0,26.2773
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.172836,66.03324,55.53531,3.317611,3.317611,0,-1,0,3.317611,95.63616,4.440892E-16,0,0,3.172836,3.492223,3.317611,0,0,9.326867,21.2048,0,0.3193865,-0.3193865,29.81517,76.44901,0.1317285,3.649373,2.538269,0,24.37763
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.813143,65.21965,55.96537,2.28192,2.28192,0,-1,0,2.28192,123.2797,0,0,0,2.813143,2.402021,2.28192,0,0,9.681742,20.88541,0.4111219,0,0.4111219,30.2052,77.44907,0.1317228,2.510112,2.250514,0,23.69855
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.13582,58.23473,54.67519,2.583613,2.583613,0,-1,0,2.583613,43.96247,0,0,0,1.13582,2.719593,2.583613,0,0,9.270619,21.25542,0,1.583773,-1.583773,28.53575,73.16845,0.1317228,2.841974,0.908656,0,22.39124
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,51.36849,51.36849,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,11.03037,19.67165,0,8.09959,-8.09959,19.99804,51.27691,0.1317228,8.464072,0,0,19.67165
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,48.19559,48.19559,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,20.02991,11.57206,0,2.105573,-2.105573,17.77857,45.58598,0.1317228,2.200324,0,0,11.57206
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.80636,45.80636,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,22.36944,9.466484,0,7.732315,-7.732315,9.627992,24.68711,0.1317228,8.080269,0,0,9.466484
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,43.62738,43.62738,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,30.9609,1.73417,0,0.3485147,-0.3485147,9.260625,23.74514,0.1317228,0.3641979,0,0,1.73417
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,41.4484,41.4484,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,31.34814,1.385655,0,0.5390392,-0.5390392,8.692428,22.28823,0.1317228,0.563296,0,0,1.385655
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,39.67081,39.67081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94707,0.8466161,0,0,0,8.692428,22.28823,0.1317228,0,0,0,0.8466161
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.30417,38.30417,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,31.94707,0.8466161,0,0.1069997,-0.1069997,8.579639,21.99903,0.1317228,0.1118147,0,0,0.8466161
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.88019,36.88019,1.362079,0.7026356,0,-1,0,0.7026356,0,0,0.6594436,0.7956516,0,0.7396164,0.7026356,0,0,32.06596,0.7396164,0,0.7396164,-0.7396164,7.800015,20,0.1317228,1.498287,0,0,0.7396164
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,35.61867,35.61867,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317228,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,34.4814,34.4814,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317228,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.27723,33.27723,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317228,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.28331,32.28331,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131804,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.42318,31.42318,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13186,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.535595,37.51074,30.56306,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.44682,0,0,0,2.535595,0,0,8.118299,7.712385,16.16775,15.048,10.24798,0,10.24798,33.38409,85.60005,0.1319706,3.746506,2.028476,12,17.5836
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.699563,46.32519,32.71337,11.1562,11.1562,12,0,3.372,11.1562,42.12511,0,0,0,4.699563,0,0,0.8437962,0.8016064,5.919774,24.27118,5.501169,0,5.501169,38.60295,98.98174,0.1320516,12.27182,3.75965,12,28.97075
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.477431,61.74699,37.74031,4.610629,4.610629,0,-1,0,4.610629,162.1781,2.205532,0,0,7.477431,4.853294,4.610629,0,0,0.4186046,29.22223,0.4186046,0,0.4186046,39.00008,100,0.1320457,5.071692,5.981945,0,36.69967
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.154825,70.86754,42.92973,0.6675788,0.6675788,0,-1,0,0.6675788,1221.552,7.45211,0,0,8.154825,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,0.7343367,6.52386,0,37.7538
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.252617,76.52409,47.0392,1.821778,1.821778,0,-1,0,1.821778,452.998,6.334956,0,0,8.252617,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,2.003955,6.602094,0,37.8516
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.715355,78.07464,50.18343,2.076263,2.076263,0,-1,0,2.076263,371.5982,5.529815,0,0,7.715355,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,2.283889,6.172284,0,37.31433
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.975379,83.15056,53.1652,2.213687,2.213687,0,-1,0,2.213687,360.2758,5.645182,0,0,7.975379,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,2.435055,6.380303,0,37.57436
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.209229,77.14549,54.85677,0,0,0,-1,0,0,0,6.209229,0,0,6.209229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,0,4.967383,0,35.80821
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.664358,75.3797,55.31551,2.374816,2.374816,0,-1,0,2.374816,238.5177,3.164551,0,0,5.664358,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,2.612298,4.531487,0,35.26334
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.809256,68.64433,55.80291,0,0,0,-1,0,0,0,3.809256,0,0,3.809256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,0,3.047405,0,33.40823
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.216433,58.26843,54.45538,1.108758,1.108758,0,-1,0,1.108758,109.7113,0.04931939,0,0,1.216433,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1320457,1.219633,0.9731461,0,30.81541
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.14869,51.14869,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1320457,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.00446,48.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1320457,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1320457,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,43.40757,43.40757,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1320457,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.25726,41.25726,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1320457,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1320457,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.11303,38.11303,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1320457,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.68905,36.68905,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1320457,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,35.42754,35.42754,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1320457,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.29982,34.29982,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1320457,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.05742,33.05742,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1320457,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.0635,32.0635,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1320457,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.20337,31.20337,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1320457,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.572672,34.57564,30.34325,5.66223,5.66223,0,0,0,5.66223,27.77478,0,0,0,1.572672,5.960243,5.66223,0,0,18.92237,12.56885,0,4.387571,-4.387571,16.42384,42.11232,0.1320457,6.228454,1.258138,0,14.14152
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.193162,38.54137,32.49356,4.214236,4.214236,0,0,0,4.214236,52.04175,0,0,0,2.193162,4.436038,4.214236,0,0,23.79745,8.181277,0,2.242876,-2.242876,14.05964,36.05029,0.1320457,4.63566,1.75453,0,10.37444
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.600063,48.03472,37.49183,3.188066,3.188066,0,-1,0,3.188066,112.9231,0,0,0,3.600063,3.35586,3.188066,0,0,26.28953,5.938401,0.2442033,0,0.2442033,14.29131,36.64432,0.1320423,3.506873,2.88005,0,9.538465
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.810607,65.02656,42.65258,5.433426,5.433426,0,-1,0,5.433426,125.3464,0,0,0,6.810607,5.719396,5.433426,0,0,26.04533,6.158184,1.091211,0,1.091211,15.32652,39.2987,0.1320271,5.976769,5.448485,0,12.96879
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.441995,72.59192,46.77161,1.442898,1.442898,0,-1,0,1.442898,515.7671,0,0,0,7.441995,1.51884,1.442898,0,0,24.95412,7.140274,5.923155,0,5.923155,20.94572,53.70687,0.1319445,1.587188,5.953596,0,14.58227
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.940108,74.33688,49.94451,0.3250461,0.3250461,0,-1,0,0.3250461,2135.115,0,0,0,6.940108,0.3421537,0.3250461,0,0,19.03096,12.47111,6.597955,0,6.597955,27.20509,69.75651,0.1318526,0.3575507,5.552087,0,19.41122
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.788366,81.8932,52.8976,3.935745,3.935745,0,-1,0,3.935745,197.8879,0,0,0,7.788366,4.14289,3.935745,0,0,12.43301,18.40927,3.645476,0,3.645476,30.66349,78.62419,0.1318019,4.32932,6.230693,0,26.19764
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.721117,79.10725,54.61785,0.3528188,0.3528188,0,-1,0,0.3528188,1904.977,0,0,0,6.721117,0.3713882,0.3528188,0,0,8.787531,21.6902,6.349729,0,6.349729,36.68738,94.07001,0.1317136,0.3881007,5.376894,0,28.41132
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.977757,68.50085,55.10525,1.429482,1.429482,0,-1,0,1.429482,278.2657,0.03523793,0,0,3.977757,1.504717,1.429482,0,0,2.437802,27.40496,2.437802,0,2.437802,39.00008,100,0.1316798,1.57243,3.182206,0,31.38271
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.010517,65.50682,55.5831,0,0,0,-1,0,0,0,3.010517,0,0,3.010517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316798,0,2.408413,0,32.60949
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.338408,58.46527,54.26424,3.126568,3.126568,0,-1,0,3.126568,42.80757,0,0,0,1.338408,3.291125,3.126568,0,0,0,29.59898,0,1.952717,-1.952717,36.94173,94.72221,0.1316798,3.439225,1.070726,0,30.93739
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.95755,50.95755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.169685,27.64626,0,0,0,36.94173,94.72221,0.1316798,0,0,0,27.64626
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,47.81332,47.81332,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.169685,27.64626,0,8.493244,-8.493244,27.98907,71.7667,0.1316798,8.875441,0,0,27.64626
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,45.39541,45.39541,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.60662,19.15302,0,7.143179,-7.143179,20.4595,52.46014,0.1316798,7.464622,0,0,19.15302
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.21643,43.21643,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.54349,12.00984,0,6.067752,-6.067752,14.06352,36.06025,0.1316798,6.340801,0,0,12.00984
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.06612,41.06612,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.28543,5.942086,0,1.044672,-1.044672,12.96234,33.23671,0.1316798,1.091682,0,0,5.942086
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.29809,39.29809,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.44618,4.897414,0,0.3955182,-0.3955182,12.54543,32.16771,0.1316798,0.4133165,0,0,4.897414
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.90278,37.90278,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.88565,4.501896,0,1.627962,-1.627962,10.82941,27.76766,0.1316798,1.70122,0,0,4.501896
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69449,2.873934,0,0,0,10.82941,27.76766,0.1316798,0,0,0,2.873934
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.2364,35.2364,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.69449,2.873934,0,1.023559,-1.023559,9.750483,25.00119,0.1316798,1.069619,0,0,2.873934
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.10868,34.10868,2.176981,1.757857,0,-1,0,1.757857,0,0,0.4191245,0.6368226,0,1.850376,1.757857,0,0,30.83178,1.850376,0,1.850376,-1.850376,7.800015,20,0.1316798,2.394679,0,0,1.850376
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316798,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.88191,31.88191,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317504,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.02179,31.02179,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318473,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4796055,31.42805,30.16167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4796055,0,0,8.8,8.36,16.16775,15.048,8.839605,0,8.839605,32.04799,82.17416,0.1318962,0,0.3836844,12,15.52761
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.455464,39.07698,32.28331,2.724219,2.724219,0,0,0,2.724219,90.13461,0,0,0,2.455464,2.867599,2.724219,0,0,7.328148,23.00364,0,0.4121347,-0.4121347,31.61356,81.06024,0.1318962,2.996641,1.964371,0,25.45911
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.903111,48.73537,37.25291,4.986338,4.986338,0,-1,0,4.986338,78.2761,0,0,0,3.903111,5.248776,4.986338,0,0,7.786076,22.59151,0,1.345666,-1.345666,30.1951,77.42319,0.1318962,5.484972,3.122488,0,26.49462
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.413218,52.69033,42.38498,0,0,0,-1,0,0,0,0,0,0,3.413218,0,0,0,0,9.28126,21.24584,3.413218,0,3.413218,33.43317,85.72589,0.1318489,0,2.730574,0,24.65906
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.501413,60.86832,46.50402,0.7405453,0.7405453,0,-1,0,0.7405453,607.8511,0,0,0,4.501413,0.7795213,0.7405453,0,0,5.868042,24.31774,3.721891,0,3.721891,36.96406,94.77946,0.1317973,0.8145998,3.60113,0,28.81915
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.832651,61.99337,49.66736,0,0,0,-1,0,0,0,1.686501,0,0,3.832651,0,0,0,0,2.14615,27.66744,2.14615,0,2.14615,39.00008,100,0.1317676,0,3.066121,0,31.50009
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.755291,64.99247,52.65868,0,0,0,-1,0,0,0,3.755291,0,0,3.755291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317676,0,3.004233,0,33.35427
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.068571,60.98521,54.37893,6.401346,6.401346,0,-1,0,6.401346,32.31462,0,8.881784E-16,0,2.068571,6.738258,6.401346,0,0,0,29.59898,0,4.669688,-4.669688,34.07779,87.37878,0.1317676,7.04148,1.654857,0,31.66755
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.573949,66.74166,54.85677,2.414733,2.414733,0,-1,0,2.414733,148.006,0,0,0,3.573949,2.541825,2.414733,0,0,5.188542,24.92929,1.032125,0,1.032125,35.05695,89.88945,0.1317533,2.656207,2.859159,0,28.50324
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.436255,63.27855,55.37284,2.51861,2.51861,0,-1,0,2.51861,96.73016,4.440892E-16,0,0,2.436255,2.651168,2.51861,0,0,4.156417,25.8582,0,0.214913,-0.214913,34.83042,89.30858,0.1317533,2.770471,1.949004,0,28.29446
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.714429,56.2632,54.05399,4.42441,4.42441,0,-1,0,4.42441,16.14744,0,0,0,0.714429,4.657274,4.42441,0,0,4.395209,25.64329,0,3.942845,-3.942845,30.67429,78.65188,0.1317533,4.866851,0.5715432,0,26.35772
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,50.74729,50.74729,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.776149,21.70045,0,1.43966,-1.43966,29.15676,74.76077,0.1317533,1.504445,0,0,21.70045
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,47.60306,47.60306,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.37577,20.26078,0,1.270615,-1.270615,27.81741,71.32655,0.1317533,1.327792,0,0,20.26078
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,45.21383,45.21383,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.78757,18.99017,0,2.467822,-2.467822,25.2161,64.65653,0.1317533,2.578874,0,0,18.99017
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.03485,43.03485,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.52959,16.52235,0,7.22227,-7.22227,17.60316,45.13621,0.1317533,7.547272,0,0,16.52235
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.85587,40.85587,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.55433,9.300077,0,1.282331,-1.282331,16.25146,41.67033,0.1317533,1.340036,0,0,9.300077
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.07829,39.07829,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.97915,8.017746,0,0.26188,-0.26188,15.97542,40.96252,0.1317533,0.2736647,0,0,8.017746
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27012,7.755866,0,0,0,15.97542,40.96252,0.1317533,0,0,0,7.755866
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27012,7.755866,0,0,0,15.97542,40.96252,0.1317533,0,0,0,7.755866
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.02614,35.02614,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.27012,7.755866,0,0.002020784,-0.002020784,15.97329,40.95706,0.1317533,0.002111719,0,0,7.755866
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.89843,33.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27237,7.753845,0,0,0,15.97329,40.95706,0.1317533,0,0,0,7.753845
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.65602,32.65602,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.27237,7.753845,0,1.874987,-1.874987,13.99688,35.88935,0.1317533,1.959362,0,0,7.753845
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.66211,31.66211,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.35569,5.878858,0,0.6363378,-0.6363378,13.32612,34.16946,0.1317533,0.664973,0,0,5.878858
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.83065,30.83065,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.06273,5.24252,0,0.6019818,-0.6019818,12.69157,32.54243,0.1317533,0.629071,0,0,5.24252
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2750507,30.66481,29.94186,3.204229,3.204229,0,0,0,3.204229,8.583991,0,0,0,0.2750507,3.372872,3.204229,0,0,27.7316,4.640538,0,3.097821,-3.097821,9.426182,24.16965,0.1317533,3.524652,0.2200406,0,4.915589
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.584412,36.37463,32.0635,5.259049,5.259049,12,0,3.372,5.259049,30.12735,0,0,0,1.584412,0,0,6.740951,6.403903,31.17362,1.542717,7.988316,0,7.988316,17.00456,43.60136,0.1318861,5.784954,1.26753,12,3.127129
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9638071,39.69081,37.01398,3.921722,3.921722,0,-1,0,3.921722,24.57612,0,0,0,0.9638071,4.128129,3.921722,0,0,23.18531,8.732201,0,3.164322,-3.164322,13.66908,35.04884,0.1318861,4.313895,0.7710457,0,9.696008
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.285138,55.31227,42.14606,3.020981,3.020981,0,-1,0,3.020981,141.8459,0,0,0,4.285138,3.17998,3.020981,0,0,26.70122,5.567879,1.105158,0,1.105158,14.71752,37.73716,0.1318709,3.323079,3.42811,0,9.853017
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.039145,66.24871,46.23642,0,0,0,-1,0,0,0,0,0,0,6.039145,0,0,0,0,25.59606,6.562521,6.039145,0,6.039145,20.44676,52.42747,0.1317873,0,4.831316,0,12.60167
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.401119,60.20328,49.39977,3.823992,3.823992,0,-1,0,3.823992,88.9416,0,0,0,3.401119,4.025254,3.823992,0,0,19.55692,11.99775,0,0.6241348,-0.6241348,19.78886,50.74057,0.1317873,4.20639,2.720896,0,15.39887
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.760877,61.22286,52.39108,4.101458,4.101458,0,-1,0,4.101458,67.31453,0,0,0,2.760877,4.317324,4.101458,0,0,20.2504,11.37362,0,1.556447,-1.556447,18.14822,46.53381,0.1317873,4.511603,2.208702,0,14.13449
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.338568,58.32805,54.13045,2.727415,2.727415,0,-1,0,2.727415,49.07827,0,4.440892E-16,0,1.338568,2.870963,2.727415,0,0,21.97979,9.81717,0,1.532395,-1.532395,16.53294,42.39206,0.1317873,3.000156,1.070854,0,11.15574
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.181595,61.61559,54.61785,4.714211,4.714211,0,-1,0,4.714211,46.27698,0,0,0,2.181595,4.962328,4.714211,0,0,23.68245,8.284775,0,2.780733,-2.780733,13.60178,34.8763,0.1317873,5.185633,1.745276,0,10.46637
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.970459,64.90298,55.15304,0,0,0,-1,0,0,0,0,0,0,2.970459,0,0,0,0,26.77215,5.504042,2.970459,0,2.970459,16.41981,42.10199,0.1317463,0,2.376368,0,8.474501
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.624257,58.94934,53.83418,1.4374,1.4374,0,-1,0,1.4374,112.9996,0,0,0,1.624257,1.513053,1.4374,0,0,23.80169,8.177455,0.1112038,0,0.1112038,16.52531,42.3725,0.1317448,1.58114,1.299405,0,9.801712
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,50.53704,50.53704,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.69049,8.277538,0,3.690625,-3.690625,12.63505,32.39749,0.1317448,3.856703,0,0,8.277538
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,47.38326,47.38326,4.578471,4.357568,0,-1,0,4.357568,0,0,0.2209032,0.6787503,0,4.586914,4.357568,0,0,27.79118,4.586914,0,4.586914,-4.586914,7.800015,20,0.1317448,5.036318,0,0,4.586914
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.99402,44.99402,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.81504,42.81504,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,40.66473,40.66473,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.8967,38.8967,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,37.5205,37.5205,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.06785,36.06785,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.83501,34.83501,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.67862,33.67862,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,32.46489,32.46489,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317448,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,31.49964,31.49964,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318029,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.63951,30.63951,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319032,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.927075,34.94869,29.75072,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.13185,0,0,0,1.927075,0,0,8.206689,7.796354,16.16775,15.048,9.72343,0,9.72343,32.88646,84.32407,0.1320213,3.710335,1.54166,12,16.97507
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.430875,44.57236,31.88191,5.554274,5.554274,0,0,0,5.554274,79.77415,0,0,0,4.430875,5.846604,5.554274,0,0,6.444324,23.79909,0,1.415729,-1.415729,31.39415,80.49765,0.1320213,6.109702,3.5447,0,28.22996
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.513222,53.50118,36.76551,8.574899,8.36,0,-1,0,8.36,65.94763,0,0.2148989,1.072389,5.513222,8.8,8.36,0,0,8.017357,22.38336,0,3.286778,-3.286778,27.92958,71.61416,0.1320213,9.432388,4.410577,0,27.89658
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.226909,69.85656,41.87846,1.650388,1.650388,0,-1,0,1.650388,498.4832,0,0,0,8.226909,1.737251,1.650388,0,0,11.66933,19.09658,6.489658,0,6.489658,34.08621,87.40036,0.1319318,1.815427,6.581527,0,27.32349
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.645242,76.94537,45.95927,0.8871831,0.8871831,0,-1,0,0.8871831,974.4597,2.53169,0,0,8.645242,0.9338769,0.8871831,0,0,5.179674,24.93727,5.179674,0,5.179674,39.00008,100,0.1318604,0.9759014,6.916193,0,33.58251
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.482223,80.33054,49.13217,0,0,0,-1,0,0,0,8.482223,0,0,8.482223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318604,0,6.785778,0,38.0812
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.188199,82.85737,52.1426,3.072379,3.072379,0,-1,0,3.072379,266.51,4.954115,0,0,8.188199,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1318604,3.379617,6.550559,0,37.78718
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.770679,83.09438,53.89152,2.722182,2.722182,0,-1,0,2.722182,285.4578,4.905224,0,0,7.770679,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1318604,2.9944,6.216543,0,37.36966
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.610545,74.09088,54.4076,3.292291,3.292291,0,-1,0,3.292291,170.4146,2.144976,0,0,5.610545,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1318604,3.62152,4.488436,0,35.20952
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.788232,67.58806,54.91411,1.734305,1.734305,0,-1,0,1.734305,218.4294,1.962648,0,0,3.788232,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1318604,1.907735,3.030586,0,33.38721
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.681193,58.94697,53.6526,7.285958,7.285958,0,-1,0,7.285958,23.07442,0,8.881784E-16,0,1.681193,7.66943,7.285958,0,0,0,29.59898,0,5.988237,-5.988237,32.68792,83.81502,0.1318604,8.014554,1.344954,0,31.28017
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,50.3459,50.3459,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.653597,23.61074,0,7.26446,-7.26446,25.03051,64.18066,0.1318604,7.591361,0,0,23.61074
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,47.20167,47.20167,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.72522,16.34628,0,2.81826,-2.81826,22.0598,56.56348,0.1318604,2.945082,0,0,16.34628
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.80288,44.80288,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.85662,13.52802,0,6.798977,-6.798977,14.89305,38.18723,0.1318604,7.104931,0,0,13.52802
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,42.65258,42.65258,8.924638,6.392591,0,-1,0,6.392591,0,0,2.532046,3.42451,0,6.729044,6.392591,0,0,25.41104,6.729044,0,6.729044,-6.729044,7.800015,20,0.1318604,9.817101,0,0,6.729044
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,40.50227,40.50227,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.70556,38.70556,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.31025,37.31025,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.88627,35.88627,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.64387,34.64387,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,33.48748,33.48748,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.28331,32.28331,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318604,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.33717,31.33717,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319725,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,30.47705,30.47705,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320677,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.90304,37.55445,29.59781,5.059618,5.059618,12,0,3.372,5.059618,57.37667,-8.881784E-16,0,0,2.90304,0,0,6.940382,6.593363,16.16775,15.048,9.496403,0,9.496403,32.67108,83.77183,0.1322006,5.56558,2.322432,12,17.95104
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.063241,46.39081,31.71945,2.516516,2.516516,0,0,0,2.516516,201.2004,0,0,0,5.063241,2.648964,2.516516,0,0,6.67135,23.59476,2.414276,0,2.414276,34.96146,89.6446,0.1321673,2.768168,4.050592,0,28.658
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.303006,56.04595,36.58392,9.745234,8.36,0,-1,0,8.36,75.39481,0,1.385234,2.359757,6.303006,8.8,8.36,0,0,4.257074,25.76761,0,2.496994,-2.496994,32.3294,82.89573,0.1321673,10.71976,5.042405,0,32.07062
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.485518,66.48686,41.63954,6.195169,6.195169,0,-1,0,6.195169,120.8283,0,0,0,7.485518,6.521231,6.195169,0,0,7.031512,23.27062,0.9642873,0,0.9642873,33.2442,85.24138,0.1321541,6.814686,5.988414,0,30.75613
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.619078,76.47429,45.69168,5.352144,5.352144,0,-1,0,5.352144,161.0397,0,0,0,8.619078,5.633836,5.352144,0,0,6.067225,24.13848,2.985242,0,2.985242,36.07625,92.50303,0.132113,5.887358,6.895262,0,32.75755
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.293395,74.57233,48.89325,2.945648,2.945648,0,-1,0,2.945648,247.599,1.11073,0,0,7.293395,3.100682,2.945648,0,0,3.081983,26.82519,3.081983,0,3.081983,39.00008,100,0.1320707,3.240213,5.834716,0,34.11859
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.286641,83.02978,51.90368,0,0,0,-1,0,0,0,8.286641,0,0,8.286641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320707,0,6.629313,0,37.88562
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.15755,79.88931,53.6526,2.85234,2.85234,0,-1,0,2.85234,250.9361,4.155087,0,0,7.15755,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1320707,3.137574,5.72604,0,36.75653
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.596775,73.77703,54.18779,6.906079,6.906079,0,-1,0,6.906079,81.04128,0,0,0,5.596775,7.269557,6.906079,0,0,0,29.59898,0,1.672782,-1.672782,37.23681,95.47881,0.1320707,7.596687,4.47742,0,35.19575
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.291406,62.0976,54.72298,0,0,0,-1,0,0,0,0.4327596,0,0,2.291406,0,0,0,0,1.858647,27.9262,1.858647,0,1.858647,39.00008,100,0.1320451,0,1.833125,0,30.2176
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.063501,56.76117,53.46146,2.818512,2.818512,0,-1,0,2.818512,37.73273,0,4.440892E-16,0,1.063501,2.966854,2.818512,0,0,0,29.59898,0,1.903353,-1.903353,36.99377,94.85562,0.1320451,3.100363,0.8508011,0,30.66248
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,50.15476,50.15476,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.114837,27.69563,0,0.1134086,-0.1134086,36.87423,94.5491,0.1320451,0.118512,0,0,27.69563
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.0392,47.0392,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.240846,27.58222,0,4.01102,-4.01102,32.64624,83.70814,0.1320451,4.191515,0,0,27.58222
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,44.64997,44.64997,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.697535,23.5712,0,8.8,-8.8,23.37022,59.92353,0.1320451,10.38108,0,0,23.5712
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,42.49966,42.49966,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.47531,14.7712,0,1.494091,-1.494091,21.79531,55.88531,0.1320451,1.561325,0,0,14.7712
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,40.34935,40.34935,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.13541,13.27711,0,0.3717468,-0.3717468,21.40346,54.88055,0.1320451,0.3884754,0,0,13.27711
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,38.54309,38.54309,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.54847,12.90536,0,1.268775,-1.268775,20.06605,51.45131,0.1320451,1.32587,0,0,12.90536
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.14778,37.14778,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.95822,11.63658,0,0.6085665,-0.6085665,19.42457,49.80648,0.1320451,0.6359519,0,0,11.63658
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.7238,35.7238,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6344,11.02802,0,0.6474663,-0.6474663,18.74208,48.05651,0.1320451,0.6766022,0,0,11.02802
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35381,10.38055,0,0,0,18.74208,48.05651,0.1320451,0,0,0,10.38055
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.3059,33.3059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35381,10.38055,0,0,0,18.74208,48.05651,0.1320451,0,0,0,10.38055
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.09217,32.09217,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.35381,10.38055,0,0.597331,-0.597331,18.11243,46.44205,0.1320451,0.6242109,0,0,10.38055
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.18426,31.18426,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.01751,9.78322,0,0.1801356,-0.1801356,17.92256,45.95518,0.1320451,0.1882417,0,0,9.78322
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.31458,30.31458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21766,9.603085,0,0,0,17.92256,45.95518,0.1320451,0,0,0,9.603085
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.778048,36.99451,29.40667,0,0,0,0,0,0,0,0,0,0,2.778048,0,0,0,0,22.21766,9.603085,2.778048,0,2.778048,20.55804,52.71283,0.132007,0,2.222438,0,12.38113
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.151879,46.46349,31.52831,1.582856,1.582856,0,0,0,1.582856,325.4799,0,0,0,5.151879,1.666165,1.582856,0,0,19.43961,12.10333,3.485714,0,3.485714,23.86488,61.19188,0.1319592,1.741142,4.121503,0,17.25521
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.144407,58.84788,36.36412,4.825603,4.825603,0,-1,0,4.825603,148.0521,0,0,0,7.144407,5.079582,4.825603,0,0,15.9539,15.24047,2.064825,0,2.064825,25.82375,66.2146,0.1319309,5.308163,5.715526,0,22.38488
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.622767,66.7046,41.36239,1.841822,1.841822,0,-1,0,1.841822,413.8711,0,0,0,7.622767,1.93876,1.841822,0,0,13.88907,17.09881,5.684008,0,5.684008,31.21607,80.04105,0.131853,2.026004,6.098214,0,24.72158
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.020337,73.38609,45.39541,0,0,0,-1,0,0,0,0,0,0,8.020337,0,0,0,0,8.205065,22.21442,8.020337,0,8.020337,38.82483,99.55064,0.1317433,0,6.416269,0,30.23476
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.721274,80.82649,48.62565,0.3468162,0.3468162,0,-1,0,0.3468162,2514.667,8.171476,0,0,8.721274,0.3650697,0.3468162,0,0,0.1847283,29.43272,0.1847283,0,0.1847283,39.00008,100,0.1317407,0.3814978,6.977019,0,38.154
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.688456,79.79939,51.63609,3.116437,3.116437,0,-1,0,3.116437,246.7066,4.407996,0,0,7.688456,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1317407,3.42808,6.150765,0,37.28743
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.760167,73.52805,53.40412,0,0,0,-1,0,0,0,5.760167,0,0,5.760167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317407,0,4.608133,0,35.35915
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.706688,73.94823,53.94886,3.824533,3.824533,0,-1,0,3.824533,149.2127,1.680865,0,0,5.706688,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1317407,4.206986,4.565351,0,35.30567
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.165267,68.54416,54.51272,4.953614,4.953614,0,-1,0,4.953614,84.08542,0,0,0,4.165267,5.21433,4.953614,0,0,0,29.59898,0,1.049063,-1.049063,37.89427,97.1646,0.1317407,5.448975,3.332214,0,33.76424
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.721229,58.66108,53.25121,1.820331,1.820331,0,-1,0,1.820331,94.55585,0,0,0,1.721229,1.916138,1.820331,0,0,1.165626,28.54992,0,0.1949083,-0.1949083,37.68882,96.6378,0.1317407,2.002364,1.376984,0,30.27114
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.96363,49.96363,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.382191,28.35501,0,5.055558,-5.055558,32.35979,82.97366,0.1317407,5.283059,0,0,28.35501
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.84806,46.84806,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.999478,23.29945,0,5.298996,-5.298996,26.77416,68.65155,0.1317407,5.537451,0,0,23.29945
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,44.4875,44.4875,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.88725,18.00045,0,0.6974382,-0.6974382,26.03899,66.76652,0.1317407,0.7288229,0,0,18.00045
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,42.3372,42.3372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.66218,17.30301,0,2.31345,-2.31345,23.6004,60.51373,0.1317407,2.417555,0,0,17.30301
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.18689,40.18689,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.23268,14.98956,0,0.9116548,-0.9116548,22.63943,58.04972,0.1317407,0.9526792,0,0,14.98956
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,38.35196,38.35196,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.24563,14.07791,0,1.269508,-1.269508,21.30126,54.6185,0.1317407,1.326636,0,0,14.07791
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.95665,36.95665,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.6562,12.8084,0,0.8790128,-0.8790128,20.37469,52.2427,0.1317407,0.9185683,0,0,12.8084
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63288,11.92939,0,0,0,20.37469,52.2427,0.1317407,0,0,0,11.92939
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.27115,34.27115,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.63288,11.92939,0,0.9308235,-0.9308235,19.39352,49.72688,0.1317407,0.9727105,0,0,11.92939
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.11476,33.11476,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.66713,10.99857,0,1.127411,-1.127411,18.20513,46.67972,0.1317407,1.178144,0,0,10.99857
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.90103,31.90103,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.9198,9.871155,0,1.29725,-1.29725,16.83771,43.17352,0.1317407,1.355626,0,0,9.871155
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.99312,30.99312,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.36119,8.573905,0,0.8909326,-0.8909326,15.89858,40.76551,0.1317407,0.9310246,0,0,8.573905
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.133,30.133,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.35112,7.682972,0,0.6617414,-0.6617414,15.20104,38.97696,0.1317407,0.6915198,0,0,7.682972
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.59216,36.2939,29.2442,10.70615,10.70615,12,0,3.372,10.70615,24.21187,0,0,0,2.59216,0,0,1.293845,1.229153,25.08639,7.021231,3.821313,0,3.821313,18.82626,48.27236,0.131798,11.77677,2.073728,12,9.613391
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.412515,43.90214,31.31805,6.723629,6.723629,12,0,3.372,6.723629,65.62698,0,0,0,4.412515,0,0,5.276371,5.012552,21.26507,10.46041,9.425067,0,9.425067,27.76766,71.19899,0.1319315,7.395992,3.530012,12,14.87293
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.218517,55.21994,36.12519,3.192285,3.192285,0,-1,0,3.192285,194.7983,0,0,0,6.218517,3.3603,3.192285,0,0,11.84,18.94297,2.858217,0,2.858217,30.47921,78.15165,0.1318924,3.511514,4.974813,0,25.16149
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.464307,65.7406,41.0948,0,0,0,-1,0,0,0,0,0,0,7.464307,0,0,0,0,8.981789,21.51537,7.464307,0,7.464307,37.56047,96.3087,0.1317905,0,5.971446,0,28.97968
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.915245,72.55368,45.09915,8.524985,8.36,0,-1,0,8.36,94.67996,0,0.1649851,1.017484,7.915245,8.8,8.36,0,0,1.517481,28.23325,0,0.8847551,-0.8847551,36.62785,93.91739,0.1317905,9.377483,6.332196,0,36.14849
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.540671,79.55591,48.32939,2.159437,2.159437,0,-1,0,2.159437,395.5045,3.767037,0,0,8.540671,2.273091,2.159437,0,0,2.500543,27.34849,2.500543,0,2.500543,39.00008,100,0.1317564,2.375381,6.832537,0,35.88916
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.300912,82.39308,51.36849,4.266231,4.266231,0,-1,0,4.266231,194.5725,3.810142,0,0,8.300912,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1317564,4.692854,6.640729,0,37.89989
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.001238,78.53522,53.13652,4.68957,4.68957,0,-1,0,4.68957,149.2938,2.064848,0,0,7.001238,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1317564,5.158527,5.60099,0,36.60022
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.844387,74.22443,53.70039,7.624926,7.624926,0,-1,0,7.624926,76.64845,0,0,0.02741812,5.844387,8.026237,7.624926,0,0,0,29.59898,0,2.18185,-2.18185,36.70021,94.10291,0.1317564,8.387418,4.675509,0,35.44336
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.636678,66.32158,54.26424,2.788364,2.788364,0,-1,0,2.788364,130.4234,0,0,0,3.636678,2.93512,2.788364,0,0,2.424278,27.41713,0.7015581,0,0.7015581,37.36576,95.80946,0.1317468,3.067201,2.909343,0,31.05381
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.222144,56.79554,53.00273,0,0,0,-1,0,0,0,0,0,0,1.222144,0,0,0,0,1.72272,28.04853,1.222144,0,1.222144,38.52519,98.78234,0.1317302,0,0.9777153,0,29.27067
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5005761,29.14846,0,0,0,38.52519,98.78234,0.1317302,0,0,0,29.14846
